time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790440,291.2679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0041198730469,0.0,0.0,9.496116399532184e-05,291.6871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112548828125,0.0,0.0,9.999866597354412e-05,291.0748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.994140625,0.0,0.0,7.385868229903281e-05,290.83843994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9867858886719,0.0,0.0,9.999868780141696e-05,291.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.98583984375,0.0,0.0,0.0004743506433442,289.7497863769531,294.1499938964844,272.8888244628906,271.7888488769531,272.4183044433594,272.8205871582031,288.7119140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010117976926267,0.0063030738383531,-0.0052912761457264,-0.01159377861768,0.0,0.0,0.0,-0.0062113786116242,60.0,-10.96674346923828,-0.0,-6.97986308750842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9996032714844,0.0,0.0,9.496737038716674e-05,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9073181152344,0.0,0.0,0.0001000051997834,291.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9896850585937,0.0,0.0,7.386351353488863e-05,290.8372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9823913574219,0.0,0.0,0.0001000052143353,291.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814453125,0.0,0.0,0.0004743816098198,289.7456359863281,294.1499938964844,272.8992004394531,271.79461669921875,272.4226379394531,272.8309020996094,288.7077941894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010118638165295,0.0063097989186644,-0.0052979351021349,-0.0116071607917547,0.0,0.0,0.0,-0.00621287105605,60.0,-10.957356452941896,-0.0,-6.9807747138384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2665100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9951171875,0.0,0.0,9.497384598944336e-05,291.683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9034118652344,0.0,0.0,0.0001000120173557,291.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852600097656,0.0,0.0,7.386854849755764e-05,290.83612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9779968261719,0.0,0.0,0.0001000120319076,291.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.97705078125,0.0,0.0,0.0004744139732792,289.7414855957031,294.1499938964844,272.9095764160156,271.8004150390625,272.427001953125,272.8412475585937,288.7036437988281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010119328508153,0.0063168173655867,-0.0053048846311867,-0.011621125973761,0.0,0.0,0.0,-0.0062144286930561,60.0,-10.948012351989746,-0.0,-6.98172684110432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,9.49874010984786e-05,291.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955383300781,0.0,0.0,0.0001000262927846,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97637939453125,0.0,0.0,7.387909136014059e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692077636719,0.0,0.0,0.0001000263146124,291.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682922363281,0.0,0.0,0.0004744816687889,289.73321533203125,294.1499938964844,272.9302673339844,271.8121032714844,272.4359130859375,272.8619384765625,288.6954040527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010120773222297,0.0063315145671367,-0.0053194374777376,-0.0116503722965717,0.0,0.0,0.0,-0.0062176901847124,60.0,-10.929439544677734,-0.0,-6.983720624020864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9861145019531,0.0,0.0,9.49874010984786e-05,291.6805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8955383300781,0.0,0.0,0.0001000262927846,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97637939453125,0.0,0.0,7.387909136014059e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9692077636719,0.0,0.0,0.0001000263146124,291.77801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682922363281,0.0,0.0,0.0004744816687889,289.73321533203125,294.1499938964844,272.9302673339844,271.8121032714844,272.4359130859375,272.8619384765625,288.6954040527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010120773222297,0.0063315145671367,-0.0053194374777376,-0.0116503722965717,0.0,0.0,0.0,-0.0062176901847124,60.0,-10.929439544677734,-0.0,-6.983720624020864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97711181640625,0.0,0.0,9.500148735241964e-05,291.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876647949219,0.0,0.0,0.0001000411284621,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674987792969,0.0,0.0,7.389004895230755e-05,290.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,0.000100041143014,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,0.0004745520418509,289.72491455078125,294.1499938964844,272.9508972167969,271.82391357421875,272.4450378417969,272.8826904296875,288.6871643066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010122273815795,0.0063467849977314,-0.0053345574997365,-0.0116807576268911,0.0,0.0,0.0,-0.0062210783362388,60.0,-10.910993576049805,-0.0,-6.985792566638338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.97711181640625,0.0,0.0,9.500148735241964e-05,291.6773376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876647949219,0.0,0.0,0.0001000411284621,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9674987792969,0.0,0.0,7.389004895230755e-05,290.8317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,0.000100041143014,291.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9595031738281,0.0,0.0,0.0004745520418509,289.72491455078125,294.1499938964844,272.9508972167969,271.82391357421875,272.4450378417969,272.8826904296875,288.6871643066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010122273815795,0.0063467849977314,-0.0053345574997365,-0.0116807576268911,0.0,0.0,0.0,-0.0062210783362388,60.0,-10.910993576049805,-0.0,-6.985792566638338e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681091308594,0.0,0.0,9.501575550530106e-05,291.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797912597656,0.0,0.0,0.0001000561533146,291.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586181640625,0.0,0.0,7.390114478766918e-05,290.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516296386719,0.0,0.0,0.0001000561678665,291.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507141113281,0.0,0.0,0.0004746233171317,289.71661376953125,294.1499938964844,272.9714660644531,271.8359375,272.4543762207031,272.9034118652344,288.678955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010123794199898,0.0063622505404055,-0.0053498707711696,-0.0117115322500467,0.0,0.0,0.0,-0.0062245102599263,60.0,-10.892645835876465,-0.0,-6.987891509879773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9681091308594,0.0,0.0,9.501575550530106e-05,291.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8797912597656,0.0,0.0,0.0001000561533146,291.0747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9586181640625,0.0,0.0,7.390114478766918e-05,290.8296813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9516296386719,0.0,0.0,0.0001000561678665,291.77508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507141113281,0.0,0.0,0.0004746233171317,289.71661376953125,294.1499938964844,272.9714660644531,271.8359375,272.4543762207031,272.9034118652344,288.678955078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010123794199898,0.0063622505404055,-0.0053498707711696,-0.0117115322500467,0.0,0.0,0.0,-0.0062245102599263,60.0,-10.892645835876465,-0.0,-6.987891509879773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,9.50298854149878e-05,291.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719177246094,0.0,0.0,0.0001000710326479,291.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9497375488281,0.0,0.0,7.39121314836666e-05,290.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,0.0001000710471998,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419250488281,0.0,0.0,0.0004746938939206,289.7082824707031,294.1499938964844,272.991943359375,271.84820556640625,272.4638977050781,272.9241638183594,288.6707763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010125300614163,0.0063775698654353,-0.0053650401532649,-0.011742016300559,0.0,0.0,0.0,-0.0062279100529849,60.0,-10.87437343597412,-0.0,-6.989970557924607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2606811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9591064453125,0.0,0.0,9.50298854149878e-05,291.6708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719177246094,0.0,0.0,0.0001000710326479,291.0745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9497375488281,0.0,0.0,7.39121314836666e-05,290.82763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9428405761719,0.0,0.0,0.0001000710471998,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9419250488281,0.0,0.0,0.0004746938939206,289.7082824707031,294.1499938964844,272.991943359375,271.84820556640625,272.4638977050781,272.9241638183594,288.6707763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010125300614163,0.0063775698654353,-0.0053650401532649,-0.011742016300559,0.0,0.0,0.0,-0.0062279100529849,60.0,-10.87437343597412,-0.0,-6.989970557924607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.25994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95458984375,0.0,0.0,9.503681940259412e-05,291.6692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8679504394531,0.0,0.0,0.0001000783377094,291.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452819824219,0.0,0.0,7.391753024421632e-05,290.82666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384460449219,0.0,0.0,0.0001000783522613,291.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.93756103515625,0.0,0.0,0.0004747285565827,289.7041320800781,294.1499938964844,273.00213623046875,271.8544616699219,272.4687194824219,272.9345092773437,288.66668701171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010126039851456,0.0063850870355963,-0.00537248281762,-0.0117569733411073,0.0,0.0,0.0,-0.006229578051716,60.0,-10.865260124206545,-0.0,-6.99099089729316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501037597656,0.0,0.0,9.504360787104817e-05,291.6676940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.864013671875,0.0,0.0,0.0001000854826997,291.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408569335937,0.0,0.0,7.39228053134866e-05,290.82568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9340515136719,0.0,0.0,0.0001000854972517,291.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.93316650390625,0.0,0.0,0.0004747624334413,289.699951171875,294.1499938964844,273.0122985839844,271.8607788085937,272.4736328125,272.94482421875,288.6626281738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010126762790605,0.0063924444839358,-0.0053797685541212,-0.0117716146633028,0.0,0.0,0.0,-0.0062312106601893,60.0,-10.856157302856444,-0.0,-6.991989920379639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94110107421875,0.0,0.0,9.505665366305038e-05,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560791015625,0.0,0.0,0.0001000992197077,291.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319763183594,0.0,0.0,7.393295527435839e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252624511719,0.0,0.0,0.0001000992342596,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92437744140625,0.0,0.0,0.0004748276260215,289.6916198730469,294.1499938964844,273.03253173828125,271.8736877441406,272.4835205078125,272.9654541015625,288.65447998046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010128152789548,0.00640658615157,-0.0053937709890306,-0.0117997545748949,0.0,0.0,0.0,-0.0062343487516045,60.0,-10.837976455688477,-0.0,-6.993909806851661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2577819824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.94110107421875,0.0,0.0,9.505665366305038e-05,291.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8560791015625,0.0,0.0,0.0001000992197077,291.07373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9319763183594,0.0,0.0,7.393295527435839e-05,290.82379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9252624511719,0.0,0.0,0.0001000992342596,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92437744140625,0.0,0.0,0.0004748276260215,289.6916198730469,294.1499938964844,273.03253173828125,271.8736877441406,272.4835205078125,272.9654541015625,288.65447998046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010128152789548,0.00640658615157,-0.0053937709890306,-0.0117997545748949,0.0,0.0,0.0,-0.0062343487516045,60.0,-10.837976455688477,-0.0,-6.993909806851661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93212890625,0.0,0.0,9.506882634013893e-05,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,0.000100112047221,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,7.394242129521444e-05,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164428710937,0.0,0.0,0.0001001120617729,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91558837890625,0.0,0.0,0.0004748884239234,289.68328857421875,294.1499938964844,273.0525817871094,271.8869934082031,272.4936218261719,272.9859924316406,288.6463928222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010129450820386,0.0064197857864201,-0.0054068407043814,-0.0118260197341442,0.0,0.0,0.0,-0.0062372777611017,60.0,-10.819820404052734,-0.0,-6.995701795631248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93212890625,0.0,0.0,9.506882634013893e-05,291.6613464355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.84814453125,0.0,0.0,0.000100112047221,291.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.923095703125,0.0,0.0,7.394242129521444e-05,290.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9164428710937,0.0,0.0,0.0001001120617729,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.91558837890625,0.0,0.0,0.0004748884239234,289.68328857421875,294.1499938964844,273.0525817871094,271.8869934082031,272.4936218261719,272.9859924316406,288.6463928222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010129450820386,0.0064197857864201,-0.0054068407043814,-0.0118260197341442,0.0,0.0,0.0,-0.0062372777611017,60.0,-10.819820404052734,-0.0,-6.995701795631248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231262207031,0.0,0.0,9.508001676294953e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,0.0001001238269964,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142150878906,0.0,0.0,7.395113061647862e-05,290.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076538085937,0.0,0.0,0.0001001238415483,291.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90679931640625,0.0,0.0,0.0004749443323817,289.6749572753906,294.1499938964844,273.072509765625,271.9007263183594,272.5038757324219,273.00640869140625,288.6382751464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010130642913281,0.0064319181255996,-0.0054188538342714,-0.0118501614779233,0.0,0.0,0.0,-0.0062399702146649,60.0,-10.801685333251951,-0.0,-6.997349544235476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9231262207031,0.0,0.0,9.508001676294953e-05,291.658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8402099609375,0.0,0.0,0.0001001238269964,291.0724182128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9142150878906,0.0,0.0,7.395113061647862e-05,290.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9076538085937,0.0,0.0,0.0001001238415483,291.76763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.90679931640625,0.0,0.0,0.0004749443323817,289.6749572753906,294.1499938964844,273.072509765625,271.9007263183594,272.5038757324219,273.00640869140625,288.6382751464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010130642913281,0.0064319181255996,-0.0054188538342714,-0.0118501614779233,0.0,0.0,0.0,-0.0062399702146649,60.0,-10.801685333251951,-0.0,-6.997349544235476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141540527344,0.0,0.0,9.509005030849949e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.832275390625,0.0,0.0,0.0001001343916868,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90533447265625,0.0,0.0,7.395893044304103e-05,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,0.0001001344062387,291.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8980407714844,0.0,0.0,0.0004749944491777,289.6665954589844,294.1499938964844,273.0922241210937,271.9149780273437,272.5143127441406,273.02667236328125,288.6302185058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010131712770089,0.0064427913166582,-0.0054296203888952,-0.0118717979639768,0.0,0.0,0.0,-0.0062423832714557,60.0,-10.78356647491455,-0.0,-6.998826052040388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9141540527344,0.0,0.0,9.509005030849949e-05,291.655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.832275390625,0.0,0.0,0.0001001343916868,291.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.90533447265625,0.0,0.0,7.395893044304103e-05,290.8182983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8988647460937,0.0,0.0,0.0001001344062387,291.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8980407714844,0.0,0.0,0.0004749944491777,289.6665954589844,294.1499938964844,273.0922241210937,271.9149780273437,272.5143127441406,273.02667236328125,288.6302185058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010131712770089,0.0064427913166582,-0.0054296203888952,-0.0118717979639768,0.0,0.0,0.0,-0.0062423832714557,60.0,-10.78356647491455,-0.0,-6.998826052040388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.25262451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9096374511719,0.0,0.0,9.509459050605074e-05,291.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.82830810546875,0.0,0.0,0.000100139171991,291.0710144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9009094238281,0.0,0.0,7.39624592824839e-05,290.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8944702148437,0.0,0.0,0.0001001391865429,291.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8936462402344,0.0,0.0,0.0004750171210616,289.66241455078125,294.1499938964844,273.1019897460937,271.9223022460937,272.51959228515625,273.0367736816406,288.6261901855469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010132195893675,0.0064477166160941,-0.0054344967938959,-0.0118815982714295,0.0,0.0,0.0,-0.006243476178497,60.0,-10.77451515197754,-0.0,-6.999495383297474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9051513671875,0.0,0.0,9.50988323893398e-05,291.65191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8243103027344,0.0,0.0,0.000100143639429,291.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.896484375,0.0,0.0,7.396576256724074e-05,290.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8900756835937,0.0,0.0,0.0001001436539809,291.7645874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8892517089844,0.0,0.0,0.000475038337754,289.6582336425781,294.1499938964844,273.1116943359375,271.9297790527344,272.5249328613281,273.0468139648437,288.6221618652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010132648749276,0.0064523159526288,-0.0054390509612858,-0.0118907503783702,0.0,0.0,0.0,-0.0062444964423775,60.0,-10.76546859741211,-0.0,-7.000119950362206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89617919921875,0.0,0.0,9.510634845355526e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163452148437,0.0,0.0,0.0001001515556708,291.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876037597656,0.0,0.0,7.397160516120493e-05,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812866210937,0.0,0.0,0.0001001515702228,291.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804626464844,0.0,0.0,0.0004750758816953,289.6498718261719,294.1499938964844,273.1309814453125,271.9451599121094,272.5356750488281,273.0667724609375,288.6141357421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010133449686691,0.0064604640938341,-0.005447119474411,-0.0119069637730717,0.0,0.0,0.0,-0.0062463046051561,60.0,-10.747395515441896,-0.0,-7.001226265401783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2503967285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.89617919921875,0.0,0.0,9.510634845355526e-05,291.6487731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8163452148437,0.0,0.0,0.0001001515556708,291.0692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8876037597656,0.0,0.0,7.397160516120493e-05,290.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8812866210937,0.0,0.0,0.0001001515702228,291.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804626464844,0.0,0.0,0.0004750758816953,289.6498718261719,294.1499938964844,273.1309814453125,271.9451599121094,272.5356750488281,273.0667724609375,288.6141357421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010133449686691,0.0064604640938341,-0.005447119474411,-0.0119069637730717,0.0,0.0,0.0,-0.0062463046051561,60.0,-10.747395515441896,-0.0,-7.001226265401783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88720703125,0.0,0.0,9.511315874988212e-05,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083801269531,0.0,0.0,0.000100158729765,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87872314453125,0.0,0.0,7.397690205834806e-05,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724975585937,0.0,0.0,0.000100158737041,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717041015625,0.0,0.0,0.0004751098749693,289.6415100097656,294.1499938964844,273.1499938964844,271.9612121582031,272.54656982421875,273.0865173339844,288.60614013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010134174954146,0.0064678452908992,-0.0054544280283153,-0.011921651661396,0.0,0.0,0.0,-0.0062479428015649,60.0,-10.729397773742676,-0.0,-7.002229551744676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88720703125,0.0,0.0,9.511315874988212e-05,291.6456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8083801269531,0.0,0.0,0.000100158729765,291.0679016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87872314453125,0.0,0.0,7.397690205834806e-05,290.8130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8724975585937,0.0,0.0,0.000100158737041,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8717041015625,0.0,0.0,0.0004751098749693,289.6415100097656,294.1499938964844,273.1499938964844,271.9612121582031,272.54656982421875,273.0865173339844,288.60614013671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010134174954146,0.0064678452908992,-0.0054544280283153,-0.011921651661396,0.0,0.0,0.0,-0.0062479428015649,60.0,-10.729397773742676,-0.0,-7.002229551744676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,9.512157703284174e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8003845214844,0.0,0.0,0.0001001675918814,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.869873046875,0.0,0.0,7.398345042020082e-05,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,0.0001001675991574,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629150390625,0.0,0.0,0.0004751519300043,289.63311767578125,294.1499938964844,273.1685485839844,271.9773864746094,272.5576171875,273.10601806640625,288.59814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010135072516277,0.0064769694581627,-0.0054634623229503,-0.0119398068636655,0.0,0.0,0.0,-0.0062499674968421,60.0,-10.71168041229248,-0.0,-7.003468738275842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.24737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.87823486328125,0.0,0.0,9.512157703284174e-05,291.6425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8003845214844,0.0,0.0,0.0001001675918814,291.0663146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.869873046875,0.0,0.0,7.398345042020082e-05,290.81121826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8637084960937,0.0,0.0,0.0001001675991574,291.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8629150390625,0.0,0.0,0.0004751519300043,289.63311767578125,294.1499938964844,273.1685485839844,271.9773864746094,272.5576171875,273.10601806640625,288.59814453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010135072516277,0.0064769694581627,-0.0054634623229503,-0.0119398068636655,0.0,0.0,0.0,-0.0062499674968421,60.0,-10.71168041229248,-0.0,-7.003468738275842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692626953125,0.0,0.0,9.51365873333998e-05,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,0.0001001833952614,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609924316406,0.0,0.0,7.399512105621397e-05,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8549194335937,0.0,0.0,0.0001001834098133,291.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541259765625,0.0,0.0,0.0004752269014716,289.6247253417969,294.1499938964844,273.1864318847656,271.9931335449219,272.5687866210937,273.1252136230469,288.5901794433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010136672062799,0.0064932396635413,-0.005479572340846,-0.0119721824303269,0.0,0.0,0.0,-0.0062535777688026,60.0,-10.694920539855955,-0.0,-7.005679236726793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8692626953125,0.0,0.0,9.51365873333998e-05,291.639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7924194335937,0.0,0.0,0.0001001833952614,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8609924316406,0.0,0.0,7.399512105621397e-05,290.8092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8549194335937,0.0,0.0,0.0001001834098133,291.7581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8541259765625,0.0,0.0,0.0004752269014716,289.6247253417969,294.1499938964844,273.1864318847656,271.9931335449219,272.5687866210937,273.1252136230469,288.5901794433594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010136672062799,0.0064932396635413,-0.005479572340846,-0.0119721824303269,0.0,0.0,0.0,-0.0062535777688026,60.0,-10.694920539855955,-0.0,-7.005679236726793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8647766113281,0.0,0.0,9.51460242504254e-05,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.78839111328125,0.0,0.0,0.0001001933342195,291.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8565673828125,0.0,0.0,7.400246249744669e-05,290.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8505249023437,0.0,0.0,0.0001001933487714,291.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8497314453125,0.0,0.0,0.0004752740205731,289.6205444335937,294.1499938964844,273.1950988769531,272.0008239746094,272.57440185546875,273.1346435546875,288.586181640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010137677891179,0.0065034688450396,-0.0054897014051675,-0.0119925374165177,0.0,0.0,0.0,-0.0062558478675782,60.0,-10.686934471130373,-0.0,-7.007069768860674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8602905273437,0.0,0.0,9.51569527387619e-05,291.63623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843933105469,0.0,0.0,0.0001002048447844,291.0622863769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521423339844,0.0,0.0,7.401096081594005e-05,290.806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8461303710937,0.0,0.0,0.0001002048593363,291.7564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453674316406,0.0,0.0,0.0004753286484628,289.6163635253906,294.1499938964844,273.2035522460937,272.00836181640625,272.5800476074219,273.1439514160156,288.58221435546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010138842044398,0.0065153175964951,-0.00550143327564,-0.0120161138474941,0.0,0.0,0.0,-0.0062584769912064,60.0,-10.679235458374023,-0.0,-7.008679858699908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.851318359375,0.0,0.0,9.518288425169884e-05,291.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763977050781,0.0,0.0,0.0001002321514533,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84326171875,0.0,0.0,7.403113704640418e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373413085937,0.0,0.0,0.0001002321660052,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365783691406,0.0,0.0,0.0004754581896122,289.60797119140625,294.1499938964844,273.2198486328125,272.02301025390625,272.5914306640625,273.1622009277344,288.57427978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010141605744138,0.0065434263087809,-0.0055292653851211,-0.0120720462873578,0.0,0.0,0.0,-0.0062647145241498,60.0,-10.664669036865234,-0.0,-7.012501157532824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.851318359375,0.0,0.0,9.518288425169884e-05,291.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7763977050781,0.0,0.0,0.0001002321514533,291.059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.84326171875,0.0,0.0,7.403113704640418e-05,290.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373413085937,0.0,0.0,0.0001002321660052,291.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8365783691406,0.0,0.0,0.0004754581896122,289.60797119140625,294.1499938964844,273.2198486328125,272.02301025390625,272.5914306640625,273.1622009277344,288.57427978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010141605744138,0.0065434263087809,-0.0055292653851211,-0.0120720462873578,0.0,0.0,0.0,-0.0062647145241498,60.0,-10.664669036865234,-0.0,-7.012501157532824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,9.521355968900024e-05,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76837158203125,0.0,0.0,0.0001002644567051,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344116210937,0.0,0.0,7.405499491142109e-05,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285522460937,0.0,0.0,0.0001002644639811,291.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277893066406,0.0,0.0,0.0004756113921757,289.5995483398437,294.1499938964844,273.2352600097656,272.0370178222656,272.6028747558594,273.1799011230469,288.5663452148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010144873522222,0.0065766735933721,-0.0055621862411499,-0.0121382027864456,0.0,0.0,0.0,-0.0062720924615859,60.0,-10.651272773742676,-0.0,-7.01702163041773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8423767089844,0.0,0.0,9.521355968900024e-05,291.6297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76837158203125,0.0,0.0,0.0001002644567051,291.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8344116210937,0.0,0.0,7.405499491142109e-05,290.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8285522460937,0.0,0.0,0.0001002644639811,291.752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8277893066406,0.0,0.0,0.0004756113921757,289.5995483398437,294.1499938964844,273.2352600097656,272.0370178222656,272.6028747558594,273.1799011230469,288.5663452148437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010144873522222,0.0065766735933721,-0.0055621862411499,-0.0121382027864456,0.0,0.0,0.0,-0.0062720924615859,60.0,-10.651272773742676,-0.0,-7.01702163041773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792660,291.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334045410156,0.0,0.0,9.524977940600364e-05,291.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603454589844,0.0,0.0,0.000100302597275,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255615234375,0.0,0.0,7.408316741930321e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,0.0001003026118269,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81903076171875,0.0,0.0,0.0004757923306897,289.5911560058594,294.1499938964844,273.2497253417969,272.0502624511719,272.6143798828125,273.19683837890625,288.5584411621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010148733854293,0.0066159353591501,-0.0056010619737207,-0.0122163277119398,0.0,0.0,0.0,-0.0062808049842715,60.0,-10.639161109924316,-0.0,-7.022362069619703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8334045410156,0.0,0.0,9.524977940600364e-05,291.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7603454589844,0.0,0.0,0.000100302597275,291.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8255615234375,0.0,0.0,7.408316741930321e-05,290.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8197631835937,0.0,0.0,0.0001003026118269,291.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.81903076171875,0.0,0.0,0.0004757923306897,289.5911560058594,294.1499938964844,273.2497253417969,272.0502624511719,272.6143798828125,273.19683837890625,288.5584411621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010148733854293,0.0066159353591501,-0.0056010619737207,-0.0122163277119398,0.0,0.0,0.0,-0.0062808049842715,60.0,-10.639161109924316,-0.0,-7.022362069619703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
