time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792780,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244323730469,0.0,0.0,9.529044473310933e-05,291.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,0.0001003454235615,291.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,7.411479600705206e-05,290.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109741210937,0.0,0.0,0.0001003454308374,291.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81024169921875,0.0,0.0,0.0004759954754263,289.5827331542969,294.1499938964844,273.26318359375,272.0627136230469,272.6259460449219,273.2131042480469,288.5505676269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010153066832572,0.0066600097343325,-0.0056447032839059,-0.0123040294274687,0.0,0.0,0.0,-0.0062905852682888,60.0,-10.628179550170898,-0.0,-7.028359760852254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8244323730469,0.0,0.0,9.529044473310933e-05,291.6231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522888183594,0.0,0.0,0.0001003454235615,291.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8166809082031,0.0,0.0,7.411479600705206e-05,290.7942199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8109741210937,0.0,0.0,0.0001003454308374,291.7484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81024169921875,0.0,0.0,0.0004759954754263,289.5827331542969,294.1499938964844,273.26318359375,272.0627136230469,272.6259460449219,273.2131042480469,288.5505676269531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010153066832572,0.0066600097343325,-0.0056447032839059,-0.0123040294274687,0.0,0.0,0.0,-0.0062905852682888,60.0,-10.628179550170898,-0.0,-7.028359760852254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.23565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8199462890625,0.0,0.0,9.53126436797902e-05,291.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7482604980469,0.0,0.0,0.0001003687939373,291.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.812255859375,0.0,0.0,7.413205457851291e-05,290.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065795898437,0.0,0.0,0.0001003688084892,291.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.80584716796875,0.0,0.0,0.0004761063319165,289.5785217285156,294.1499938964844,273.26953125,272.0686340332031,272.6317138671875,273.220947265625,288.546630859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010155431227758,0.0066840662620961,-0.0056685232557356,-0.0123518975451588,0.0,0.0,0.0,-0.0062959236092865,60.0,-10.623162269592283,-0.0,-7.031634652321372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.81549072265625,0.0,0.0,9.533607226330788e-05,291.6197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7442321777344,0.0,0.0,0.0001003934667096,291.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8078308105469,0.0,0.0,7.415027357637882e-05,290.79022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8021850585937,0.0,0.0,0.0001003934739856,291.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.80145263671875,0.0,0.0,0.0004762233584187,289.5743103027344,294.1499938964844,273.2756042480469,272.0743103027344,272.63751220703125,273.2285461425781,288.5426940917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010157927172258,0.0067094578407704,-0.0056936652399599,-0.0124024227261543,0.0,0.0,0.0,-0.0063015581108629,60.0,-10.618474960327148,-0.0,-7.035091442730845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065185546875,0.0,0.0,9.538639278616756e-05,291.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,0.0001004464575089,291.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989501953125,0.0,0.0,7.418941822834313e-05,290.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933959960937,0.0,0.0,0.0001004464720608,291.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79266357421875,0.0,0.0,0.0004764747573062,289.5658874511719,294.1499938964844,273.286865234375,272.0849304199219,272.64910888671875,273.2431030273437,288.5348205566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010163289261981,0.0067640026099979,-0.0057476735673844,-0.0125109571963548,0.0,0.0,0.0,-0.0063136620447039,60.0,-10.610072135925291,-0.0,-7.04252158811869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065185546875,0.0,0.0,9.538639278616756e-05,291.6162414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7361755371094,0.0,0.0,0.0001004464575089,291.0428771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989501953125,0.0,0.0,7.418941822834313e-05,290.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7933959960937,0.0,0.0,0.0001004464720608,291.7437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79266357421875,0.0,0.0,0.0004764747573062,289.5658874511719,294.1499938964844,273.286865234375,272.0849304199219,272.64910888671875,273.2431030273437,288.5348205566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010163289261981,0.0067640026099979,-0.0057476735673844,-0.0125109571963548,0.0,0.0,0.0,-0.0063136620447039,60.0,-10.610072135925291,-0.0,-7.04252158811869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79754638671875,0.0,0.0,9.544096246827394e-05,291.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.72808837890625,0.0,0.0,0.0001005039230221,291.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79010009765625,0.0,0.0,7.423185888910666e-05,290.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846069335937,0.0,0.0,0.0001005039302981,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78387451171875,0.0,0.0,0.0004767473146785,289.5574645996094,294.1499938964844,273.2969055175781,272.09454345703125,272.6606750488281,273.25665283203125,288.5269775390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010169104207307,0.0068231439217925,-0.0058062332682311,-0.0126286372542381,0.0,0.0,0.0,-0.0063267862424254,60.0,-10.602975845336914,-0.0,-7.050581274370415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.79754638671875,0.0,0.0,9.544096246827394e-05,291.6127014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.72808837890625,0.0,0.0,0.0001005039230221,291.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.79010009765625,0.0,0.0,7.423185888910666e-05,290.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7846069335937,0.0,0.0,0.0001005039302981,291.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.78387451171875,0.0,0.0,0.0004767473146785,289.5574645996094,294.1499938964844,273.2969055175781,272.09454345703125,272.6606750488281,273.25665283203125,288.5269775390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010169104207307,0.0068231439217925,-0.0058062332682311,-0.0126286372542381,0.0,0.0,0.0,-0.0063267862424254,60.0,-10.602975845336914,-0.0,-7.050581274370415e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886047363281,0.0,0.0,9.549956303089856e-05,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72003173828125,0.0,0.0,0.0001005656304187,291.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7812194824219,0.0,0.0,7.42774354876019e-05,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,0.0001005656376946,291.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77508544921875,0.0,0.0,0.0004770400410052,289.54901123046875,294.1499938964844,273.30572509765625,272.10308837890625,272.6722106933594,273.26910400390625,288.5191650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010175347561016,0.0068866536021232,-0.0058691189624369,-0.0127550102770328,0.0,0.0,0.0,-0.0063408794812858,60.0,-10.597200393676758,-0.0,-7.059242079776595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7886047363281,0.0,0.0,9.549956303089856e-05,291.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.72003173828125,0.0,0.0,0.0001005656304187,291.0343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7812194824219,0.0,0.0,7.42774354876019e-05,290.7764587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7758178710937,0.0,0.0,0.0001005656376946,291.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77508544921875,0.0,0.0,0.0004770400410052,289.54901123046875,294.1499938964844,273.30572509765625,272.10308837890625,272.6722106933594,273.26910400390625,288.5191650390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010175347561016,0.0068866536021232,-0.0058691189624369,-0.0127550102770328,0.0,0.0,0.0,-0.0063408794812858,60.0,-10.597200393676758,-0.0,-7.059242079776595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796325683594,0.0,0.0,9.55616997089237e-05,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7119140625,0.0,0.0,0.0001006310631055,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723693847656,0.0,0.0,7.432576967403293e-05,290.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669982910156,0.0,0.0,0.0001006310776574,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76629638671875,0.0,0.0,0.0004773504624608,289.5405578613281,294.1499938964844,273.3132019042969,272.1104431152344,272.6836853027344,273.28045654296875,288.5113525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010181969264522,0.0069540026597678,-0.0059358053840696,-0.0128890210762619,0.0,0.0,0.0,-0.0063558248803019,60.0,-10.592717170715332,-0.0,-7.068432239520916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7796325683594,0.0,0.0,9.55616997089237e-05,291.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7119140625,0.0,0.0,0.0001006310631055,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7723693847656,0.0,0.0,7.432576967403293e-05,290.7713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7669982910156,0.0,0.0,0.0001006310776574,291.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76629638671875,0.0,0.0,0.0004773504624608,289.5405578613281,294.1499938964844,273.3132019042969,272.1104431152344,272.6836853027344,273.28045654296875,288.5113525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010181969264522,0.0069540026597678,-0.0059358053840696,-0.0128890210762619,0.0,0.0,0.0,-0.0063558248803019,60.0,-10.592717170715332,-0.0,-7.068432239520916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.775146484375,0.0,0.0,9.559395402902736e-05,291.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078552246094,0.0,0.0,0.0001006650272756,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7679138183594,0.0,0.0,7.435084989992902e-05,290.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7626037597656,0.0,0.0,0.0001006650418275,291.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.76190185546875,0.0,0.0,0.0004775115521624,289.53631591796875,294.1499938964844,273.3164367675781,272.1136474609375,272.6893920898437,273.2856750488281,288.5074462890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010185405844822,0.0069889561273157,-0.0059704156592488,-0.0129585722461342,0.0,0.0,0.0,-0.0063635818660259,60.0,-10.59096908569336,-0.0,-7.073204244534281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2220458984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7706604003906,0.0,0.0,9.562692866893484e-05,291.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038269042969,0.0,0.0,0.0001006997554213,291.0251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.76348876953125,0.0,0.0,7.437650492647663e-05,290.7660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582092285156,0.0,0.0,0.0001006997626973,291.7330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.75750732421875,0.0,0.0,0.0004776762798428,289.5321044921875,294.1499938964844,273.3193054199219,272.1165466308594,272.695068359375,273.2905578613281,288.5035400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010188919259235,0.0070246960967779,-0.0060058045201003,-0.0130296880379319,0.0,0.0,0.0,-0.0063715130090713,60.0,-10.589537620544434,-0.0,-7.078085673128953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616882324219,0.0,0.0,9.56947187660262e-05,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956787109375,0.0,0.0,0.0001007711398415,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546081542969,0.0,0.0,7.4429226515349e-05,290.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7493896484375,0.0,0.0,0.0001007711543934,291.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74871826171875,0.0,0.0,0.0004780149029102,289.52362060546875,294.1499938964844,273.3239440917969,272.1213684082031,272.70635986328125,273.2994079589844,288.4957580566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010196142829954,0.0070981662720441,-0.0060785519890487,-0.0131758777424693,0.0,0.0,0.0,-0.0063878167420625,60.0,-10.587656021118164,-0.0,-7.088124931442509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7616882324219,0.0,0.0,9.56947187660262e-05,291.5977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6956787109375,0.0,0.0,0.0001007711398415,291.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7546081542969,0.0,0.0,7.4429226515349e-05,290.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7493896484375,0.0,0.0,0.0001007711543934,291.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.74871826171875,0.0,0.0,0.0004780149029102,289.52362060546875,294.1499938964844,273.3239440917969,272.1213684082031,272.70635986328125,273.2994079589844,288.4957580566406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010196142829954,0.0070981662720441,-0.0060785519890487,-0.0131758777424693,0.0,0.0,0.0,-0.0063878167420625,60.0,-10.587656021118164,-0.0,-7.088124931442509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75274658203125,0.0,0.0,9.576429874869063e-05,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68756103515625,0.0,0.0,0.0001008444087347,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457275390625,0.0,0.0,7.44833450880833e-05,290.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7405700683594,0.0,0.0,0.0001008444232866,291.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398986816406,0.0,0.0,0.0004783624608535,289.5151672363281,294.1499938964844,273.3270874023437,272.12481689453125,272.7174987792969,273.3067321777344,288.48797607421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010203556157648,0.0071735745295882,-0.0061532189138233,-0.0133259240537881,0.0,0.0,0.0,-0.0064045507460832,60.0,-10.58712100982666,-0.0,-7.098436327623858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75274658203125,0.0,0.0,9.576429874869063e-05,291.5938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68756103515625,0.0,0.0,0.0001008444087347,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7457275390625,0.0,0.0,7.44833450880833e-05,290.75494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7405700683594,0.0,0.0,0.0001008444232866,291.72705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7398986816406,0.0,0.0,0.0004783624608535,289.5151672363281,294.1499938964844,273.3270874023437,272.12481689453125,272.7174987792969,273.3067321777344,288.48797607421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010203556157648,0.0071735745295882,-0.0061532189138233,-0.0133259240537881,0.0,0.0,0.0,-0.0064045507460832,60.0,-10.58712100982666,-0.0,-7.098436327623858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,9.5834860985633e-05,291.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794128417969,0.0,0.0,0.0001009187108138,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7368469238281,0.0,0.0,7.453822763636708e-05,290.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317810058594,0.0,0.0,0.0001009187253657,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311096191406,0.0,0.0,0.0004787149373441,289.5066833496094,294.1499938964844,273.3286437988281,272.1268005371094,272.7284851074219,273.31268310546875,288.480224609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010211074259132,0.0072500430978834,-0.0062289359048008,-0.0134780788794159,0.0,0.0,0.0,-0.0064215203747153,60.0,-10.587719917297363,-0.0,-7.108900490493397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7437744140625,0.0,0.0,9.5834860985633e-05,291.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6794128417969,0.0,0.0,0.0001009187108138,291.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7368469238281,0.0,0.0,7.453822763636708e-05,290.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317810058594,0.0,0.0,0.0001009187253657,291.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7311096191406,0.0,0.0,0.0004787149373441,289.5066833496094,294.1499938964844,273.3286437988281,272.1268005371094,272.7284851074219,273.31268310546875,288.480224609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010211074259132,0.0072500430978834,-0.0062289359048008,-0.0134780788794159,0.0,0.0,0.0,-0.0064215203747153,60.0,-10.587719917297363,-0.0,-7.108900490493397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348022460937,0.0,0.0,9.590559784555808e-05,291.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712646484375,0.0,0.0,0.0001009932093438,291.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279663085937,0.0,0.0,7.459324842784554e-05,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72296142578125,0.0,0.0,0.0001009932166198,291.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222900390625,0.0,0.0,0.0004790682869497,289.4981994628906,294.1499938964844,273.3285827636719,272.12725830078125,272.7392883300781,273.31707763671875,288.47247314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001021861215122,0.0073267072439193,-0.0063048461452126,-0.0136306220665574,0.0,0.0,0.0,-0.0064385333098471,60.0,-10.58952522277832,-0.0,-7.119399469956988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7348022460937,0.0,0.0,9.590559784555808e-05,291.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6712646484375,0.0,0.0,0.0001009932093438,291.0052795410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7279663085937,0.0,0.0,7.459324842784554e-05,290.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72296142578125,0.0,0.0,0.0001009932166198,291.7208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7222900390625,0.0,0.0,0.0004790682869497,289.4981994628906,294.1499938964844,273.3285827636719,272.12725830078125,272.7392883300781,273.31707763671875,288.47247314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001021861215122,0.0073267072439193,-0.0063048461452126,-0.0136306220665574,0.0,0.0,0.0,-0.0064385333098471,60.0,-10.58952522277832,-0.0,-7.119399469956988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7303161621094,0.0,0.0,9.594083530828355e-05,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66717529296875,0.0,0.0,0.0001010303167277,291.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7235412597656,0.0,0.0,7.462064968422055e-05,290.7404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7185363769531,0.0,0.0,0.0001010303240036,291.7192687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7178955078125,0.0,0.0,0.0004792443069163,289.4939270019531,294.1499938964844,273.3279113769531,272.1268920898437,272.74462890625,273.3187255859375,288.4685974121094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010222366545349,0.0073648956604301,-0.0063426587730646,-0.0137066077440977,0.0,0.0,0.0,-0.0064470078796148,60.0,-10.590825080871582,-0.0,-7.124631906663127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2069396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.725830078125,0.0,0.0,9.597569442121312e-05,291.58184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6631164550781,0.0,0.0,0.0001010670166579,291.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7190856933594,0.0,0.0,7.4647759902291e-05,290.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7141418457031,0.0,0.0,0.0001010670312098,291.7176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7135009765625,0.0,0.0,0.0004794184351339,289.4896850585937,294.1499938964844,273.3268127441406,272.1260986328125,272.7499084472656,273.3199768066406,288.4647216796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010226080194115,0.0074026701040565,-0.006380062084645,-0.0137817692011594,0.0,0.0,0.0,-0.0064553907141089,60.0,-10.59241771697998,-0.0,-7.129810342121345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71685791015625,0.0,0.0,9.604380466043948e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549377441406,0.0,0.0,0.000101138743048,290.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.710205078125,0.0,0.0,7.470073614967987e-05,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.705322265625,0.0,0.0,0.000101138750324,291.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046813964844,0.0,0.0,0.0004797586298082,289.481201171875,294.1499938964844,273.3232727050781,272.123291015625,272.7602233886719,273.321044921875,288.4570007324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010233337525278,0.0074764802120625,-0.0064531462267041,-0.0139286322519183,0.0,0.0,0.0,-0.0064717703498899,60.0,-10.596480369567873,-0.0,-7.139932733934985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2037048339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.71685791015625,0.0,0.0,9.604380466043948e-05,291.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6549377441406,0.0,0.0,0.000101138743048,290.9950866699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.710205078125,0.0,0.0,7.470073614967987e-05,290.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.705322265625,0.0,0.0,0.000101138750324,291.7144470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7046813964844,0.0,0.0,0.0004797586298082,289.481201171875,294.1499938964844,273.3232727050781,272.123291015625,272.7602233886719,273.321044921875,288.4570007324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010233337525278,0.0074764802120625,-0.0064531462267041,-0.0139286322519183,0.0,0.0,0.0,-0.0064717703498899,60.0,-10.596480369567873,-0.0,-7.139932733934985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078857421875,0.0,0.0,9.610976849216968e-05,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.646728515625,0.0,0.0,0.0001012082066154,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013244628906,0.0,0.0,7.475204620277509e-05,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965026855469,0.0,0.0,0.0001012082211673,291.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69586181640625,0.0,0.0,0.0004800881724804,289.4726867675781,294.1499938964844,273.3179016113281,272.1187438964844,272.7703552246094,273.32061767578125,288.44927978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001024036668241,0.0075479727238416,-0.0065239360556006,-0.0140708843246102,0.0,0.0,0.0,-0.0064876358956098,60.0,-10.601425170898438,-0.0,-7.149745329115832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7078857421875,0.0,0.0,9.610976849216968e-05,291.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.646728515625,0.0,0.0,0.0001012082066154,290.989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7013244628906,0.0,0.0,7.475204620277509e-05,290.7257385253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6965026855469,0.0,0.0,0.0001012082211673,291.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.69586181640625,0.0,0.0,0.0004800881724804,289.4726867675781,294.1499938964844,273.3179016113281,272.1187438964844,272.7703552246094,273.32061767578125,288.44927978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001024036668241,0.0075479727238416,-0.0065239360556006,-0.0140708843246102,0.0,0.0,0.0,-0.0064876358956098,60.0,-10.601425170898438,-0.0,-7.149745329115832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69891357421875,0.0,0.0,9.61719051701948e-05,291.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385498046875,0.0,0.0,0.0001012736393022,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69244384765625,0.0,0.0,7.48003731132485e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,0.0001012736538541,291.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,0.0004803985357284,289.46417236328125,294.1499938964844,273.3106384277344,272.11236572265625,272.7801208496094,273.3181457519531,288.4415588378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010246987221762,0.0076153073459863,-0.006590608973056,-0.0142048625275492,0.0,0.0,0.0,-0.0065025785006582,60.0,-10.607498168945312,-0.0,-7.15899304282175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.1971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.69891357421875,0.0,0.0,9.61719051701948e-05,291.56939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6385498046875,0.0,0.0,0.0001012736393022,290.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.69244384765625,0.0,0.0,7.48003731132485e-05,290.71990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,0.0001012736538541,291.7079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6870422363281,0.0,0.0,0.0004803985357284,289.46417236328125,294.1499938964844,273.3106384277344,272.11236572265625,272.7801208496094,273.3181457519531,288.4415588378906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010246987221762,0.0076153073459863,-0.006590608973056,-0.0142048625275492,0.0,0.0,0.0,-0.0065025785006582,60.0,-10.607498168945312,-0.0,-7.15899304282175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,9.623064397601412e-05,291.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303405761719,0.0,0.0,0.0001013354922179,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835632324219,0.0,0.0,7.484605885110795e-05,290.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788330078125,0.0,0.0,0.0001013355067698,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67822265625,0.0,0.0,0.0004806919605471,289.4556579589844,294.1499938964844,273.30145263671875,272.1040954589844,272.7895812988281,273.3139343261719,288.433837890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010253245709463,0.0076789599843323,-0.0066536352969706,-0.0143315121531486,0.0,0.0,0.0,-0.0065167043358087,60.0,-10.614420890808104,-0.0,-7.167740534441691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.1938171386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68994140625,0.0,0.0,9.623064397601412e-05,291.565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6303405761719,0.0,0.0,0.0001013354922179,290.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6835632324219,0.0,0.0,7.484605885110795e-05,290.714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788330078125,0.0,0.0,0.0001013355067698,291.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.67822265625,0.0,0.0,0.0004806919605471,289.4556579589844,294.1499938964844,273.30145263671875,272.1040954589844,272.7895812988281,273.3139343261719,288.433837890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010253245709463,0.0076789599843323,-0.0066536352969706,-0.0143315121531486,0.0,0.0,0.0,-0.0065167043358087,60.0,-10.614420890808104,-0.0,-7.167740534441691e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6854553222656,0.0,0.0,9.625816164771096e-05,291.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6262512207031,0.0,0.0,0.000101364472357,290.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6791076660156,0.0,0.0,7.486746471840888e-05,290.7112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744384765625,0.0,0.0,0.000101364486909,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.673828125,0.0,0.0,0.0004808294179383,289.4513854980469,294.1499938964844,273.29608154296875,272.0992126464844,272.794189453125,273.3110656738281,288.42999267578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001025617821142,0.0077087855897843,-0.0066831680014729,-0.0143908578902482,0.0,0.0,0.0,-0.0065233232453465,60.0,-10.618256568908691,-0.0,-7.171841076569764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.19049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809997558594,0.0,0.0,9.628449333831668e-05,291.5609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62213134765625,0.0,0.0,0.0001013922010315,290.97491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6746520996094,0.0,0.0,7.48879392631352e-05,290.7084655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700134277344,0.0,0.0,0.0001013922155834,291.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6694030761719,0.0,0.0,0.000480960967252,289.4471130371094,294.1499938964844,273.29022216796875,272.0938720703125,272.7986755371094,273.3077087402344,288.4261474609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010258983820676,0.0077373189851641,-0.0067114206030964,-0.0144476303830742,0.0,0.0,0.0,-0.0065296553075313,60.0,-10.622321128845217,-0.0,-7.175765404099367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,9.633295121602714e-05,291.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139221191406,0.0,0.0,0.0001014432273223,290.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.665771484375,0.0,0.0,7.492562872357666e-05,290.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,0.0001014432418742,291.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605834960937,0.0,0.0,0.0004812029947061,289.4385986328125,294.1499938964844,273.2769470214844,272.08160400390625,272.807373046875,273.299560546875,288.41845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010264146840199,0.0077898297458887,-0.0067634149454534,-0.0145521108061075,0.0,0.0,0.0,-0.0065413084812462,60.0,-10.631109237670898,-0.0,-7.182990202636574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.1871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6720275878906,0.0,0.0,9.633295121602714e-05,291.55670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6139221191406,0.0,0.0,0.0001014432273223,290.9700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.665771484375,0.0,0.0,7.492562872357666e-05,290.7029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.66119384765625,0.0,0.0,0.0001014432418742,291.6981506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6605834960937,0.0,0.0,0.0004812029947061,289.4385986328125,294.1499938964844,273.2769470214844,272.08160400390625,272.807373046875,273.299560546875,288.41845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010264146840199,0.0077898297458887,-0.0067634149454534,-0.0145521108061075,0.0,0.0,0.0,-0.0065413084812462,60.0,-10.631109237670898,-0.0,-7.182990202636574e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,9.637623588787392e-05,291.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,0.0001014888111967,290.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,7.495929457945749e-05,290.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65234375,0.0,0.0,0.0001014888184727,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517639160156,0.0,0.0,0.0004814192361664,289.4300537109375,294.1499938964844,273.2615051269531,272.0672302246094,272.815673828125,273.28936767578125,288.4107666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001026875921525,0.0078367367386817,-0.0068098613992333,-0.0146454423666,0.0,0.0,0.0,-0.0065517183393239,60.0,-10.640758514404297,-0.0,-7.189446904476426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795000,291.1838073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6630554199219,0.0,0.0,9.637623588787392e-05,291.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6056823730469,0.0,0.0,0.0001014888111967,290.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,7.495929457945749e-05,290.6975402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.65234375,0.0,0.0,0.0001014888184727,291.6949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6517639160156,0.0,0.0,0.0004814192361664,289.4300537109375,294.1499938964844,273.2615051269531,272.0672302246094,272.815673828125,273.28936767578125,288.4107666015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001026875921525,0.0078367367386817,-0.0068098613992333,-0.0146454423666,0.0,0.0,0.0,-0.0065517183393239,60.0,-10.640758514404297,-0.0,-7.189446904476426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540832519531,0.0,0.0,9.641236829338597e-05,291.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5974426269531,0.0,0.0,0.0001015268571791,290.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64801025390625,0.0,0.0,7.498739432776347e-05,290.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,0.000101526864455,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429443359375,0.0,0.0,0.000481599709019,289.4215393066406,294.1499938964844,273.2438659667969,272.0506591796875,272.823486328125,273.2769470214844,288.403076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010272609069943,0.0078758895397186,-0.0068486286327242,-0.0147233437746763,0.0,0.0,0.0,-0.0065604071132838,60.0,-10.651320457458496,-0.0,-7.194838502755374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
