time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
795120,291.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6540832519531,0.0,0.0,9.641236829338597e-05,291.54815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5974426269531,0.0,0.0,0.0001015268571791,290.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64801025390625,0.0,0.0,7.498739432776347e-05,290.6923522949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6435241699219,0.0,0.0,0.000101526864455,291.6917419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6429443359375,0.0,0.0,0.000481599709019,289.4215393066406,294.1499938964844,273.2438659667969,272.0506591796875,272.823486328125,273.2769470214844,288.403076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010272609069943,0.0078758895397186,-0.0068486286327242,-0.0147233437746763,0.0,0.0,0.0,-0.0065604071132838,60.0,-10.651320457458496,-0.0,-7.194838502755374e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451416015625,0.0,0.0,9.644223609939218e-05,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892333984375,0.0,0.0,0.0001015583111438,290.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391296386719,0.0,0.0,7.501062646042556e-05,290.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347045898437,0.0,0.0,0.0001015583184198,291.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341247558594,0.0,0.0,0.0004817488952539,289.4129943847656,294.1499938964844,273.22393798828125,272.0318603515625,272.8308410644531,273.2625427246094,288.3953857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010275791864842,0.0079082585871219,-0.0068806791678071,-0.0147877475246787,0.0,0.0,0.0,-0.0065675904043018,60.0,-10.662643432617188,-0.0,-7.19929715842227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6451416015625,0.0,0.0,9.644223609939218e-05,291.5438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5892333984375,0.0,0.0,0.0001015583111438,290.956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6391296386719,0.0,0.0,7.501062646042556e-05,290.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6347045898437,0.0,0.0,0.0001015583184198,291.6886291503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6341247558594,0.0,0.0,0.0004817488952539,289.4129943847656,294.1499938964844,273.22393798828125,272.0318603515625,272.8308410644531,273.2625427246094,288.3953857421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010275791864842,0.0079082585871219,-0.0068806791678071,-0.0147877475246787,0.0,0.0,0.0,-0.0065675904043018,60.0,-10.662643432617188,-0.0,-7.19929715842227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6406555175781,0.0,0.0,9.64541468420066e-05,291.5417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5850830078125,0.0,0.0,0.0001015708548948,290.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6346740722656,0.0,0.0,7.501989603042603e-05,290.6849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302795410156,0.0,0.0,0.0001015708694467,291.68707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6297302246094,0.0,0.0,0.0004818084125872,289.4087219238281,294.1499938964844,273.213134765625,272.0216064453125,272.83428955078125,273.2544860839844,288.3915710449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.001027706079185,0.0079211685806512,-0.0068934625014662,-0.0148134352639317,0.0,0.0,0.0,-0.0065704551525413,60.0,-10.668624877929688,-0.0,-7.201075646889876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6361694335937,0.0,0.0,9.646409307606518e-05,291.5395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5809631347656,0.0,0.0,0.0001015813322737,290.9520874023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6302490234375,0.0,0.0,7.50276303733699e-05,290.6826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6258850097656,0.0,0.0,0.0001015813395497,291.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62530517578125,0.0,0.0,0.0004818580928258,289.40447998046875,294.1499938964844,273.20172119140625,272.0107421875,272.837646484375,273.24591064453125,288.3877258300781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010278121335431,0.0079319477081298,-0.0069041354581713,-0.0148348817601799,0.0,0.0,0.0,-0.0065728477202355,60.0,-10.674802780151367,-0.0,-7.20256139175035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272277832031,0.0,0.0,9.647717524785548e-05,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727233886719,0.0,0.0,0.0001015951056615,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213684082031,0.0,0.0,7.503780943807214e-05,290.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,0.0001015951202134,291.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61651611328125,0.0,0.0,0.000481923460029,289.3959350585937,294.1499938964844,273.1770935058594,271.9872131347656,272.8438720703125,273.2269287109375,288.3800354003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010279514826834,0.0079461261630058,-0.0069181746803224,-0.0148630933836102,0.0,0.0,0.0,-0.0065759941935539,60.0,-10.687774658203123,-0.0,-7.204515384273692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1706848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6272277832031,0.0,0.0,9.647717524785548e-05,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5727233886719,0.0,0.0,0.0001015951056615,290.94805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6213684082031,0.0,0.0,7.503780943807214e-05,290.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6170654296875,0.0,0.0,0.0001015951202134,291.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.61651611328125,0.0,0.0,0.000481923460029,289.3959350585937,294.1499938964844,273.1770935058594,271.9872131347656,272.8438720703125,273.2269287109375,288.3800354003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010279514826834,0.0079461261630058,-0.0069181746803224,-0.0148630933836102,0.0,0.0,0.0,-0.0065759941935539,60.0,-10.687774658203123,-0.0,-7.204515384273692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182861328125,0.0,0.0,9.648213745094836e-05,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644836425781,0.0,0.0,0.0001016003297991,290.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61248779296875,0.0,0.0,7.504166569560766e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082458496094,0.0,0.0,0.000101600337075,291.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,0.0004819482273887,289.38739013671875,294.1499938964844,273.1499938964844,271.9612121582031,272.8495483398437,273.2057800292969,288.37237548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010280043352395,0.0079515008255839,-0.006923496723175,-0.0148737868294119,0.0,0.0,0.0,-0.0065771867521107,60.0,-10.701458930969238,-0.0,-7.20525648034709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.16754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6182861328125,0.0,0.0,9.648213745094836e-05,291.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5644836425781,0.0,0.0,0.0001016003297991,290.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.61248779296875,0.0,0.0,7.504166569560766e-05,290.6741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6082458496094,0.0,0.0,0.000101600337075,291.6795959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076965332031,0.0,0.0,0.0004819482273887,289.38739013671875,294.1499938964844,273.1499938964844,271.9612121582031,272.8495483398437,273.2057800292969,288.37237548828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010280043352395,0.0079515008255839,-0.006923496723175,-0.0148737868294119,0.0,0.0,0.0,-0.0065771867521107,60.0,-10.701458930969238,-0.0,-7.20525648034709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6093444824219,0.0,0.0,9.647576371207832e-05,291.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55621337890625,0.0,0.0,0.0001015936213661,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036376953125,0.0,0.0,7.50367107684724e-05,290.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59942626953125,0.0,0.0,0.0001015936286421,291.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.598876953125,0.0,0.0,0.0004819163877982,289.3788757324219,294.1499938964844,273.1194152832031,271.93170166015625,272.8546447753906,273.1822204589844,288.3647155761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010279365815222,0.0079445987939834,-0.0069166617467999,-0.0148600535467267,0.0,0.0,0.0,-0.0065756551921367,60.0,-10.716100692749023,-0.0,-7.204305063623907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1644287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6093444824219,0.0,0.0,9.647576371207832e-05,291.5268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.55621337890625,0.0,0.0,0.0001015936213661,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036376953125,0.0,0.0,7.50367107684724e-05,290.6703186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.59942626953125,0.0,0.0,0.0001015936286421,291.6767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.598876953125,0.0,0.0,0.0004819163877982,289.3788757324219,294.1499938964844,273.1194152832031,271.93170166015625,272.8546447753906,273.1822204589844,288.3647155761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010279365815222,0.0079445987939834,-0.0069166617467999,-0.0148600535467267,0.0,0.0,0.0,-0.0065756551921367,60.0,-10.716100692749023,-0.0,-7.204305063623907e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60040283203125,0.0,0.0,9.645688260206951e-05,291.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479736328125,0.0,0.0,0.000101573736174,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59478759765625,0.0,0.0,7.502202061004937e-05,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59063720703125,0.0,0.0,0.0001015737434499,291.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.590087890625,0.0,0.0,0.0004818220622837,289.3703308105469,294.1499938964844,273.08453369140625,271.8978576660156,272.8590087890625,273.1556396484375,288.3570251464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010277352994307,0.0079241367056965,-0.0068964012898504,-0.0148193407803773,0.0,0.0,0.0,-0.0065711145289242,60.0,-10.732213020324709,-0.0,-7.201484919505674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.60040283203125,0.0,0.0,9.645688260206951e-05,291.5226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5479736328125,0.0,0.0,0.000101573736174,290.9376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59478759765625,0.0,0.0,7.502202061004937e-05,290.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.59063720703125,0.0,0.0,0.0001015737434499,291.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.590087890625,0.0,0.0,0.0004818220622837,289.3703308105469,294.1499938964844,273.08453369140625,271.8978576660156,272.8590087890625,273.1556396484375,288.3570251464844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010277352994307,0.0079241367056965,-0.0068964012898504,-0.0148193407803773,0.0,0.0,0.0,-0.0065711145289242,60.0,-10.732213020324709,-0.0,-7.201484919505674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1599426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.595947265625,0.0,0.0,9.64430728345178e-05,291.5205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5438537597656,0.0,0.0,0.0001015591915347,290.9361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5903625488281,0.0,0.0,7.501128129661083e-05,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.58624267578125,0.0,0.0,0.0001015592060866,291.6726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.585693359375,0.0,0.0,0.0004817530862055,289.3660888671875,294.1499938964844,273.0655212402344,271.8794250488281,272.86090087890625,273.1410827636719,288.35321044921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010275882668793,0.0079091750085353,-0.0068815872073173,-0.0147895729169249,0.0,0.0,0.0,-0.0065677943639457,60.0,-10.74086093902588,-0.0,-7.199423635029234e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.59149169921875,0.0,0.0,9.642641089158133e-05,291.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.53973388671875,0.0,0.0,0.0001015416419249,290.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5859375,0.0,0.0,7.499831554014236e-05,290.6640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.58184814453125,0.0,0.0,0.0001015416564769,291.67138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.581298828125,0.0,0.0,0.0004816698492504,289.36181640625,294.1499938964844,273.0455627441406,271.8599853515625,272.86260986328125,273.12567138671875,288.349365234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010274107335135,0.0078911166638135,-0.0068637058138847,-0.0147536406293511,0.0,0.0,0.0,-0.0065637864172458,60.0,-10.749884605407717,-0.0,-7.196935314368602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58258056640625,0.0,0.0,9.63851998676546e-05,291.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314636230469,0.0,0.0,0.0001014982553897,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770874023437,0.0,0.0,7.496626494685188e-05,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57305908203125,0.0,0.0,0.0001014982626657,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,0.0004814639978576,289.3533020019531,294.1499938964844,273.0028381347656,271.8183288574219,272.86541748046875,273.0924377441406,288.3417053222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010269716149196,0.0078464644029736,-0.0068194931373,-0.0146647971123456,0.0,0.0,0.0,-0.0065538776107132,60.0,-10.768987655639648,-0.0,-7.190786277533334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.58258056640625,0.0,0.0,9.63851998676546e-05,291.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314636230469,0.0,0.0,0.0001014982553897,290.9322814941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5770874023437,0.0,0.0,7.496626494685188e-05,290.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.57305908203125,0.0,0.0,0.0001014982626657,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5725402832031,0.0,0.0,0.0004814639978576,289.3533020019531,294.1499938964844,273.0028381347656,271.8183288574219,272.86541748046875,273.0924377441406,288.3417053222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010269716149196,0.0078464644029736,-0.0068194931373,-0.0146647971123456,0.0,0.0,0.0,-0.0065538776107132,60.0,-10.768987655639648,-0.0,-7.190786277533334e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736999511719,0.0,0.0,9.633402078179644e-05,291.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,0.0001014443550957,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682678222656,0.0,0.0,7.49264654587023e-05,290.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56427001953125,0.0,0.0,0.0001014443696476,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5637512207031,0.0,0.0,0.0004812083498109,289.34478759765625,294.1499938964844,272.95660400390625,271.77313232421875,272.8673400878906,273.0557556152344,288.3340148925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010264263255521,0.0077910060063004,-0.0067645795643329,-0.0145544512197375,0.0,0.0,0.0,-0.0065415701828897,60.0,-10.789505958557127,-0.0,-7.183151495837593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5736999511719,0.0,0.0,9.633402078179644e-05,291.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,0.0001014443550957,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5682678222656,0.0,0.0,7.49264654587023e-05,290.65948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56427001953125,0.0,0.0,0.0001014443696476,291.66656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5637512207031,0.0,0.0,0.0004812083498109,289.34478759765625,294.1499938964844,272.95660400390625,271.77313232421875,272.8673400878906,273.0557556152344,288.3340148925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010264263255521,0.0077910060063004,-0.0067645795643329,-0.0145544512197375,0.0,0.0,0.0,-0.0065415701828897,60.0,-10.789505958557127,-0.0,-7.183151495837593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647888183594,0.0,0.0,9.627392137190328e-05,291.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149841308594,0.0,0.0,0.0001013810688164,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594482421875,0.0,0.0,7.487971743103117e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555114746094,0.0,0.0,0.0001013810833683,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55499267578125,0.0,0.0,0.0004809081437997,289.3362731933594,294.1499938964844,272.9071350097656,271.7247619628906,272.8683776855469,273.0158386230469,288.32635498046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010257860412821,0.0077258823439478,-0.0067000961862504,-0.0144248744472861,0.0,0.0,0.0,-0.0065271179191768,60.0,-10.811275482177734,-0.0,-7.174192262482394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5647888183594,0.0,0.0,9.627392137190328e-05,291.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5149841308594,0.0,0.0,0.0001013810688164,290.92828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5594482421875,0.0,0.0,7.487971743103117e-05,290.6578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5555114746094,0.0,0.0,0.0001013810833683,291.6643371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.55499267578125,0.0,0.0,0.0004809081437997,289.3362731933594,294.1499938964844,272.9071350097656,271.7247619628906,272.8683776855469,273.0158386230469,288.32635498046875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010257860412821,0.0077258823439478,-0.0067000961862504,-0.0144248744472861,0.0,0.0,0.0,-0.0065271179191768,60.0,-10.811275482177734,-0.0,-7.174192262482394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559387207031,0.0,0.0,9.62053454713896e-05,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067443847656,0.0,0.0,0.000101308854937,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506286621094,0.0,0.0,7.48263846617192e-05,290.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,0.000101308869489,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462341308594,0.0,0.0,0.0004805655917152,289.3277893066406,294.1499938964844,272.8547058105469,271.67340087890625,272.868408203125,272.97265625,288.31866455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010250554187223,0.0076515697874128,-0.0066265142522752,-0.0142770139500498,0.0,0.0,0.0,-0.0065106265246868,60.0,-10.834270477294922,-0.0,-7.163975368484898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5559387207031,0.0,0.0,9.62053454713896e-05,291.5018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5067443847656,0.0,0.0,0.000101308854937,290.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5506286621094,0.0,0.0,7.48263846617192e-05,290.65655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5467529296875,0.0,0.0,0.000101308869489,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462341308594,0.0,0.0,0.0004805655917152,289.3277893066406,294.1499938964844,272.8547058105469,271.67340087890625,272.868408203125,272.97265625,288.31866455078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010250554187223,0.0076515697874128,-0.0066265142522752,-0.0142770139500498,0.0,0.0,0.0,-0.0065106265246868,60.0,-10.834270477294922,-0.0,-7.163975368484898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5514831542969,0.0,0.0,9.616849274607377e-05,291.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50262451171875,0.0,0.0,0.0001012700449791,290.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5462341308594,0.0,0.0,7.479771738871932e-05,290.65606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5423889160156,0.0,0.0,0.0001012700522551,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5418701171875,0.0,0.0,0.0004803814808838,289.32354736328125,294.1499938964844,272.82745361328125,271.6466979980469,272.8680725097656,272.95001220703125,288.3148498535156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010246627498418,0.0076116300188004,-0.006586967036128,-0.0141975441947579,0.0,0.0,0.0,-0.0065017631277441,60.0,-10.84614372253418,-0.0,-7.158487846936623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.54705810546875,0.0,0.0,9.612972644390538e-05,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4985046386719,0.0,0.0,0.0001012292268569,290.9255065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5418395996094,0.0,0.0,7.476756582036614e-05,290.6556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379943847656,0.0,0.0,0.0001012292341329,291.6603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5375061035156,0.0,0.0,0.0004801878530997,289.3193054199219,294.1499938964844,272.799560546875,271.6193542480469,272.86749267578125,272.9266052246094,288.3110046386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010242497082799,0.007569623645395,-0.0065453737042844,-0.0141139635816216,0.0,0.0,0.0,-0.0064924410544335,60.0,-10.858285903930664,-0.0,-7.152718239922251e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382080078125,0.0,0.0,9.604751539882272e-05,291.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902648925781,0.0,0.0,0.0001011426575132,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330810546875,0.0,0.0,7.47036247048527e-05,290.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292663574219,0.0,0.0,0.0001011426647892,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287780761719,0.0,0.0,0.000479777198052,289.3108215332031,294.1499938964844,272.74200439453125,271.5628967285156,272.8655700683594,272.8779602050781,288.3033142089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010233737993985,0.0074805356562137,-0.0064571616239845,-0.0139367021620273,0.0,0.0,0.0,-0.0064726709388196,60.0,-10.88323974609375,-0.0,-7.14048979943982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382080078125,0.0,0.0,9.604751539882272e-05,291.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4902648925781,0.0,0.0,0.0001011426575132,290.92449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5330810546875,0.0,0.0,7.47036247048527e-05,290.65509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5292663574219,0.0,0.0,0.0001011426647892,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5287780761719,0.0,0.0,0.000479777198052,289.3108215332031,294.1499938964844,272.74200439453125,271.5628967285156,272.8655700683594,272.8779602050781,288.3033142089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010233737993985,0.0074805356562137,-0.0064571616239845,-0.0139367021620273,0.0,0.0,0.0,-0.0064726709388196,60.0,-10.88323974609375,-0.0,-7.14048979943982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293884277344,0.0,0.0,9.595969459041952e-05,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,0.000101050172816,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242919921875,0.0,0.0,7.463531801477075e-05,290.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,0.0001010501800919,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,0.0004793384869117,289.3023681640625,294.1499938964844,272.6822814941406,271.5043334960937,272.86260986328125,272.8267517089844,288.2956237792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010224380530416,0.0073853605426847,-0.006362922489643,-0.0137473279610276,0.0,0.0,0.0,-0.0064515504054725,60.0,-10.909101486206056,-0.0,-7.127437129383908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5293884277344,0.0,0.0,9.595969459041952e-05,291.4897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,0.000101050172816,290.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5242919921875,0.0,0.0,7.463531801477075e-05,290.6548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,0.0001010501800919,291.65673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.52008056640625,0.0,0.0,0.0004793384869117,289.3023681640625,294.1499938964844,272.6822814941406,271.5043334960937,272.86260986328125,272.8267517089844,288.2956237792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010224380530416,0.0073853605426847,-0.006362922489643,-0.0137473279610276,0.0,0.0,0.0,-0.0064515504054725,60.0,-10.909101486206056,-0.0,-7.127437129383908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,9.586794476490468e-05,291.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4738464355469,0.0,0.0,0.0001009535553748,290.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,7.456395542249084e-05,290.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,0.0001009535626508,291.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113830566406,0.0,0.0,0.0004788802179973,289.2939147949219,294.1499938964844,272.62066650390625,271.4438781738281,272.85858154296875,272.7733459472656,288.2879333496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010214605135843,0.0072859344072639,-0.0062644737772643,-0.01354949362576,0.0,0.0,0.0,-0.006429485976696,60.0,-10.935748100280762,-0.0,-7.113814604053914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.52056884765625,0.0,0.0,9.586794476490468e-05,291.4857788085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4738464355469,0.0,0.0,0.0001009535553748,290.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,7.456395542249084e-05,290.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5118408203125,0.0,0.0,0.0001009535626508,291.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5113830566406,0.0,0.0,0.0004788802179973,289.2939147949219,294.1499938964844,272.62066650390625,271.4438781738281,272.85858154296875,272.7733459472656,288.2879333496094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010214605135843,0.0072859344072639,-0.0062644737772643,-0.01354949362576,0.0,0.0,0.0,-0.006429485976696,60.0,-10.935748100280762,-0.0,-7.113814604053914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,9.577375021763146e-05,291.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46563720703125,0.0,0.0,0.0001008543695206,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068054199219,0.0,0.0,7.449069380527362e-05,290.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.503173828125,0.0,0.0,0.0001008543767966,291.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.502685546875,0.0,0.0,0.0004784096963703,289.2854919433594,294.1499938964844,272.55743408203125,271.3818359375,272.8534851074219,272.7178955078125,288.2802429199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010204568970948,0.0071838581934571,-0.0061634010635316,-0.0133463852107524,0.0,0.0,0.0,-0.0064068338833749,60.0,-10.963199615478516,-0.0,-7.099843202240663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.1359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.51177978515625,0.0,0.0,9.577375021763146e-05,291.4818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.46563720703125,0.0,0.0,0.0001008543695206,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5068054199219,0.0,0.0,7.449069380527362e-05,290.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.503173828125,0.0,0.0,0.0001008543767966,291.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.502685546875,0.0,0.0,0.0004784096963703,289.2854919433594,294.1499938964844,272.55743408203125,271.3818359375,272.8534851074219,272.7178955078125,288.2802429199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010204568970948,0.0071838581934571,-0.0061634010635316,-0.0133463852107524,0.0,0.0,0.0,-0.0064068338833749,60.0,-10.963199615478516,-0.0,-7.099843202240663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50738525390625,0.0,0.0,9.57262673182413e-05,291.4798278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4615173339844,0.0,0.0,0.0001008043618639,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.50244140625,0.0,0.0,7.445376104442403e-05,290.65533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49884033203125,0.0,0.0,0.0001008043691399,291.65289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49835205078125,0.0,0.0,0.0004781725001521,289.28125,294.1499938964844,272.5252990722656,271.3503112792969,272.8505249023437,272.68951416015625,288.2763671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010199509561061,0.0071323947049677,-0.0061124437488615,-0.0132439844310283,0.0,0.0,0.0,-0.0063954135403037,60.0,-10.977210998535156,-0.0,-7.092803855357489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50299072265625,0.0,0.0,9.567874803906308e-05,291.4778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574279785156,0.0,0.0,0.0001007543251034,290.9228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.49810791015625,0.0,0.0,7.441680645570159e-05,290.6556091308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4944763183594,0.0,0.0,0.0001007543323794,291.6521911621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4940185546875,0.0,0.0,0.0004779351293109,289.27703857421875,294.1499938964844,272.49285888671875,271.3184814453125,272.8473205566406,272.6607666015625,288.27252197265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010194446658715,0.0070808972232043,-0.0060614529065787,-0.0131415165960788,0.0,0.0,0.0,-0.0063839857466518,60.0,-10.991390228271484,-0.0,-7.085764508474315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942321777344,0.0,0.0,9.558451711200178e-05,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4492492675781,0.0,0.0,0.0001006550883175,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4893798828125,0.0,0.0,7.434351573465392e-05,290.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48583984375,0.0,0.0,0.0001006551028694,291.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853820800781,0.0,0.0,0.0004774644039571,289.2686462402344,294.1499938964844,272.4271850585937,271.2540588378906,272.84014892578125,272.60211181640625,288.2648010253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010184405837208,0.00697877490893,-0.0059603340923786,-0.0129383131861686,0.0,0.0,0.0,-0.0063613234087824,60.0,-11.02033805847168,-0.0,-7.071814422943137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.1317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4942321777344,0.0,0.0,9.558451711200178e-05,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4492492675781,0.0,0.0,0.0001006550883175,290.9229431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4893798828125,0.0,0.0,7.434351573465392e-05,290.6562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48583984375,0.0,0.0,0.0001006551028694,291.6508483886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4853820800781,0.0,0.0,0.0004774644039571,289.2686462402344,294.1499938964844,272.4271850585937,271.2540588378906,272.84014892578125,272.60211181640625,288.2648010253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010184405837208,0.00697877490893,-0.0059603340923786,-0.0129383131861686,0.0,0.0,0.0,-0.0063613234087824,60.0,-11.02033805847168,-0.0,-7.071814422943137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797340,291.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4854736328125,0.0,0.0,9.549233800498767e-05,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410400390625,0.0,0.0,0.000100558027043,290.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806823730469,0.0,0.0,7.427181844832376e-05,290.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,0.0001005580343189,291.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767150878906,0.0,0.0,0.0004770039813593,289.2602233886719,294.1499938964844,272.3607177734375,271.1889038085937,272.8319091796875,272.54217529296875,288.257080078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010174585040658,0.0068788779899477,-0.0058614192530512,-0.0127395372837781,0.0,0.0,0.0,-0.0063391551375389,60.0,-11.05003261566162,-0.0,-7.058181239472108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1297302246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4854736328125,0.0,0.0,9.549233800498767e-05,291.47003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4410400390625,0.0,0.0,0.000100558027043,290.9232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4806823730469,0.0,0.0,7.427181844832376e-05,290.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,0.0001005580343189,291.6495666503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767150878906,0.0,0.0,0.0004770039813593,289.2602233886719,294.1499938964844,272.3607177734375,271.1889038085937,272.8319091796875,272.54217529296875,288.257080078125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010174585040658,0.0068788779899477,-0.0058614192530512,-0.0127395372837781,0.0,0.0,0.0,-0.0063391551375389,60.0,-11.05003261566162,-0.0,-7.058181239472108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
