time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797460,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.480224609375,0.0,0.0,9.54384813667275e-05,291.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4361267089844,0.0,0.0,0.0001005013109534,290.9234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4754943847656,0.0,0.0,7.42299307603389e-05,290.6576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720153808594,0.0,0.0,0.0001005013182293,291.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4715576171875,0.0,0.0,0.0004767349455505,289.25518798828125,294.1499938964844,272.320556640625,271.1495361328125,272.8264465332031,272.5056457519531,288.25244140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010168846929445,0.0068205096758902,-0.0058036250993609,-0.0126233957707881,0.0,0.0,0.0,-0.0063262023031711,60.0,-11.06818675994873,-0.0,-7.050222450288858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4767150878906,0.0,0.0,9.54033457674086e-05,291.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.432861328125,0.0,0.0,0.0001004643127089,290.92364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4720153808594,0.0,0.0,7.420260226354003e-05,290.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4685363769531,0.0,0.0,0.0001004643199848,291.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4681091308594,0.0,0.0,0.0004765594494529,289.2518310546875,294.1499938964844,272.293701171875,271.12322998046875,272.8226318359375,272.48114013671875,288.2493591308594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010165103012695,0.0067824334837496,-0.0057659232988953,-0.012547630816698,0.0,0.0,0.0,-0.0063177528791129,60.0,-11.080409049987791,-0.0,-7.045032646146866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.468017578125,0.0,0.0,9.53185954131186e-05,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247131347656,0.0,0.0,0.0001003750658128,290.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4633483886719,0.0,0.0,7.413668208755553e-05,290.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599304199219,0.0,0.0,0.0001003750730887,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45947265625,0.0,0.0,0.0004761360760312,289.2434387207031,294.1499938964844,272.2264099121094,271.05731201171875,272.8122863769531,272.4192199707031,288.2416076660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010156072676181,0.0066905776038765,-0.0056749703362584,-0.0123648531734943,0.0,0.0,0.0,-0.0062973690219223,60.0,-11.111428260803224,-0.0,-7.032520699112865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.468017578125,0.0,0.0,9.53185954131186e-05,291.4622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247131347656,0.0,0.0,0.0001003750658128,290.9241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4633483886719,0.0,0.0,7.413668208755553e-05,290.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4599304199219,0.0,0.0,0.0001003750730887,291.647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.45947265625,0.0,0.0,0.0004761360760312,289.2434387207031,294.1499938964844,272.2264099121094,271.05731201171875,272.8122863769531,272.4192199707031,288.2416076660156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010156072676181,0.0066905776038765,-0.0056749703362584,-0.0123648531734943,0.0,0.0,0.0,-0.0062973690219223,60.0,-11.111428260803224,-0.0,-7.032520699112865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4636535644531,0.0,0.0,9.52778646023944e-05,291.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4206237792969,0.0,0.0,0.0001003321740427,290.9245300292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4590148925781,0.0,0.0,7.410500984406099e-05,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.45562744140625,0.0,0.0,0.0001003321813186,291.6466369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4551696777344,0.0,0.0,0.0004759326402563,289.2392578125,294.1499938964844,272.1927795410156,271.0243530273437,272.8067626953125,272.38800048828125,288.2377319335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010151733877137,0.0066464375704526,-0.0056312638334929,-0.0122770220041275,0.0,0.0,0.0,-0.0062875743024051,60.0,-11.127142906188965,-0.0,-7.026512349739279e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.45928955078125,0.0,0.0,9.523853077553213e-05,291.4584045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165344238281,0.0,0.0,0.000100290752016,290.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547119140625,0.0,0.0,7.407441444229335e-05,290.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4513244628906,0.0,0.0,0.0001002907592919,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4508972167969,0.0,0.0,0.0004757361602969,289.2350769042969,294.1499938964844,272.1591491699219,270.991455078125,272.80096435546875,272.35662841796875,288.2338562011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010147542925551,0.0066038076765835,-0.0055890530347824,-0.0121921952813863,0.0,0.0,0.0,-0.0062781143933534,60.0,-11.14298152923584,-0.0,-7.020712189387268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505920410156,0.0,0.0,9.516352292848752e-05,291.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40838623046875,0.0,0.0,0.0001002117714961,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4460754394531,0.0,0.0,7.401607581414282e-05,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427185058594,0.0,0.0,0.000100211778772,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,0.0004753614775836,289.2267150878906,294.1499938964844,272.0921325683594,270.9258728027344,272.78863525390625,272.2935791015625,288.22607421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010139551013708,0.0065225157886743,-0.0055085611529648,-0.0120304375886917,0.0,0.0,0.0,-0.0062600751407444,60.0,-11.174936294555664,-0.0,-7.009658276047048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4505920410156,0.0,0.0,9.516352292848752e-05,291.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.40838623046875,0.0,0.0,0.0001002117714961,290.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4460754394531,0.0,0.0,7.401607581414282e-05,290.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4427185058594,0.0,0.0,0.000100211778772,291.64501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4422912597656,0.0,0.0,0.0004753614775836,289.2267150878906,294.1499938964844,272.0921325683594,270.9258728027344,272.78863525390625,272.2935791015625,288.22607421875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010139551013708,0.0065225157886743,-0.0055085611529648,-0.0120304375886917,0.0,0.0,0.0,-0.0062600751407444,60.0,-11.174936294555664,-0.0,-7.009658276047048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419250488281,0.0,0.0,9.50920657487586e-05,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002380371094,0.0,0.0,0.0001001365162665,290.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374389648437,0.0,0.0,7.396049477392808e-05,290.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43414306640625,0.0,0.0,0.0001001365235424,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,0.000475004519103,289.2183837890625,294.1499938964844,272.0256652832031,270.86090087890625,272.7752990722656,272.2303161621094,288.21832275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010131936287507,0.0064450656063854,-0.0054318718612194,-0.0118763223290443,0.0,0.0,0.0,-0.0062428880482912,60.0,-11.207024574279783,-0.0,-6.999135138130441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4419250488281,0.0,0.0,9.50920657487586e-05,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002380371094,0.0,0.0,0.0001001365162665,290.92645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374389648437,0.0,0.0,7.396049477392808e-05,290.6623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.43414306640625,0.0,0.0,0.0001001365235424,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4337158203125,0.0,0.0,0.000475004519103,289.2183837890625,294.1499938964844,272.0256652832031,270.86090087890625,272.7752990722656,272.2303161621094,288.21832275390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010131936287507,0.0064450656063854,-0.0054318718612194,-0.0118763223290443,0.0,0.0,0.0,-0.0062428880482912,60.0,-11.207024574279783,-0.0,-6.999135138130441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332580566406,0.0,0.0,9.502260945737362e-05,291.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39208984375,0.0,0.0,0.0001000633783405,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288330078125,0.0,0.0,7.390647806460038e-05,290.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4255676269531,0.0,0.0,0.0001000633856165,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251403808594,0.0,0.0,0.000474657601444,289.21002197265625,294.1499938964844,271.9599914550781,270.7967834472656,272.76104736328125,272.1670837402344,288.21051025390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010124536929652,0.0063697923906147,-0.0053573385812342,-0.0117265386506915,0.0,0.0,0.0,-0.0062261843122541,60.0,-11.238933563232422,-0.0,-6.988914691419269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4332580566406,0.0,0.0,9.502260945737362e-05,291.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39208984375,0.0,0.0,0.0001000633783405,290.92730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4288330078125,0.0,0.0,7.390647806460038e-05,290.663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4255676269531,0.0,0.0,0.0001000633856165,291.6429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4251403808594,0.0,0.0,0.000474657601444,289.21002197265625,294.1499938964844,271.9599914550781,270.7967834472656,272.76104736328125,272.1670837402344,288.21051025390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010124536929652,0.0063697923906147,-0.0053573385812342,-0.0117265386506915,0.0,0.0,0.0,-0.0062261843122541,60.0,-11.238933563232422,-0.0,-6.988914691419269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4245910644531,0.0,0.0,9.495468839304522e-05,291.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839416503906,0.0,0.0,9.999185567721725e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42022705078125,0.0,0.0,7.385364733636379e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4170227050781,0.0,0.0,9.999186295317486e-05,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165954589844,0.0,0.0,0.0004743183089885,289.2016906738281,294.1499938964844,271.8954162597656,270.7337951660156,272.745849609375,272.1041259765625,288.20269775390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010117300553247,0.0062961783260107,-0.0052844481542706,-0.0115800565108656,0.0,0.0,0.0,-0.0062098493799567,60.0,-11.270322799682615,-0.0,-6.978927302725424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4245910644531,0.0,0.0,9.495468839304522e-05,291.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3839416503906,0.0,0.0,9.999185567721725e-05,290.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.42022705078125,0.0,0.0,7.385364733636379e-05,290.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4170227050781,0.0,0.0,9.999186295317486e-05,291.64190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4165954589844,0.0,0.0,0.0004743183089885,289.2016906738281,294.1499938964844,271.8954162597656,270.7337951660156,272.745849609375,272.1041259765625,288.20269775390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010117300553247,0.0062961783260107,-0.0052844481542706,-0.0115800565108656,0.0,0.0,0.0,-0.0062098493799567,60.0,-11.270322799682615,-0.0,-6.978927302725424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4202880859375,0.0,0.0,9.4921124400571e-05,291.4410705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3798828125,0.0,0.0,9.995650907512754e-05,290.92852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159545898437,0.0,0.0,7.38275412004441e-05,290.6646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4127502441406,0.0,0.0,9.995651635108516e-05,291.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4123229980469,0.0,0.0,0.0004741506418213,289.1975402832031,294.1499938964844,271.8636169433594,270.70281982421875,272.7379455566406,272.07281494140625,288.19879150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010113723110407,0.0062597966752946,-0.0052484241314232,-0.0115076620131731,0.0,0.0,0.0,-0.0062017757445573,60.0,-11.285804748535156,-0.0,-6.973994004511044e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4159545898437,0.0,0.0,9.488804789725692e-05,291.43914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3758239746094,0.0,0.0,9.992167906602845e-05,290.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4116516113281,0.0,0.0,7.380181341432035e-05,290.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4084777832031,0.0,0.0,9.992168634198606e-05,291.6408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4080505371094,0.0,0.0,0.0004739854193758,289.1933898925781,294.1499938964844,271.8321838378906,270.67218017578125,272.7298278808594,272.0416564941406,288.19488525390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010110199218615,0.0062239472754299,-0.005212927237153,-0.0114363254979252,0.0,0.0,0.0,-0.0061938208527863,60.0,-11.301072120666504,-0.0,-6.969134602741178e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,9.482383029535411e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677062988281,0.0,0.0,9.98540490400046e-05,290.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,7.375186396529898e-05,290.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999328613281,0.0,0.0,9.985405631596224e-05,291.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995361328125,0.0,0.0,0.0004736646369565,289.18505859375,294.1499938964844,271.77056884765625,270.6122436523437,272.7129821777344,271.97998046875,288.1870422363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010103357490152,0.0061543453484773,-0.0051440093666315,-0.0112978257238864,0.0,0.0,0.0,-0.0061783757992088,60.0,-11.330870628356934,-0.0,-6.959704990094906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.1119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4073486328125,0.0,0.0,9.482383029535411e-05,291.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677062988281,0.0,0.0,9.98540490400046e-05,290.9295959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.403076171875,0.0,0.0,7.375186396529898e-05,290.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999328613281,0.0,0.0,9.985405631596224e-05,291.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3995361328125,0.0,0.0,0.0004736646369565,289.18505859375,294.1499938964844,271.77056884765625,270.6122436523437,272.7129821777344,271.97998046875,288.1870422363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010103357490152,0.0061543453484773,-0.0051440093666315,-0.0112978257238864,0.0,0.0,0.0,-0.0061783757992088,60.0,-11.330870628356934,-0.0,-6.959704990094906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987121582031,0.0,0.0,9.476258856011556e-05,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35955810546875,0.0,0.0,9.97895622276701e-05,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945007324219,0.0,0.0,7.370423554675654e-05,290.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39141845703125,0.0,0.0,9.978956950362772e-05,291.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910217285156,0.0,0.0,0.0004733587265945,289.1767578125,294.1499938964844,271.7108459472656,270.55426025390625,272.6954040527344,271.9192199707031,288.17919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010096832411363,0.0060879671946167,-0.0050782840698957,-0.0111657408997416,0.0,0.0,0.0,-0.0061636460013687,60.0,-11.359820365905762,-0.0,-6.950718045573012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3987121582031,0.0,0.0,9.476258856011556e-05,291.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35955810546875,0.0,0.0,9.97895622276701e-05,290.9301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3945007324219,0.0,0.0,7.370423554675654e-05,290.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.39141845703125,0.0,0.0,9.978956950362772e-05,291.638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3910217285156,0.0,0.0,0.0004733587265945,289.1767578125,294.1499938964844,271.7108459472656,270.55426025390625,272.6954040527344,271.9192199707031,288.17919921875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010096832411363,0.0060879671946167,-0.0050782840698957,-0.0111657408997416,0.0,0.0,0.0,-0.0061636460013687,60.0,-11.359820365905762,-0.0,-6.950718045573012e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,9.470705117564648e-05,291.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514709472656,0.0,0.0,9.973108535632492e-05,290.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3859558105469,0.0,0.0,7.366104546235874e-05,290.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,9.973109263228253e-05,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38250732421875,0.0,0.0,0.0004730813088826,289.1684875488281,294.1499938964844,271.6532897949219,270.4984436035156,272.6771545410156,271.8595886230469,288.1713562011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010090915020555,0.0060277790762484,-0.0050186873413622,-0.0110459718853235,0.0,0.0,0.0,-0.0061502903699874,60.0,-11.387853622436523,-0.0,-6.942574515278467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3901062011719,0.0,0.0,9.470705117564648e-05,291.4275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3514709472656,0.0,0.0,9.973108535632492e-05,290.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3859558105469,0.0,0.0,7.366104546235874e-05,290.6663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3829040527344,0.0,0.0,9.973109263228253e-05,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38250732421875,0.0,0.0,0.0004730813088826,289.1684875488281,294.1499938964844,271.6532897949219,270.4984436035156,272.6771545410156,271.8595886230469,288.1713562011719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010090915020555,0.0060277790762484,-0.0050186873413622,-0.0110459718853235,0.0,0.0,0.0,-0.0061502903699874,60.0,-11.387853622436523,-0.0,-6.942574515278467e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38153076171875,0.0,0.0,9.4658273155801e-05,291.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433532714844,0.0,0.0,9.967970981961116e-05,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774108886719,0.0,0.0,7.362310134340078e-05,290.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,9.967971709556878e-05,291.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739929199219,0.0,0.0,0.0004728376225102,289.1601867675781,294.1499938964844,271.59814453125,270.44512939453125,272.6582336425781,271.8013610839844,288.1634521484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010085717076435,0.0059749041683971,-0.0049663325771689,-0.0109407566487789,0.0,0.0,0.0,-0.0061385571025311,60.0,-11.414987564086914,-0.0,-6.935424323728513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38153076171875,0.0,0.0,9.4658273155801e-05,291.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3433532714844,0.0,0.0,9.967970981961116e-05,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3774108886719,0.0,0.0,7.362310134340078e-05,290.66632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3743896484375,0.0,0.0,9.967971709556878e-05,291.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3739929199219,0.0,0.0,0.0004728376225102,289.1601867675781,294.1499938964844,271.59814453125,270.44512939453125,272.6582336425781,271.8013610839844,288.1634521484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010085717076435,0.0059749041683971,-0.0049663325771689,-0.0109407566487789,0.0,0.0,0.0,-0.0061385571025311,60.0,-11.414987564086914,-0.0,-6.935424323728513e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3772277832031,0.0,0.0,9.463676542509349e-05,291.4217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392944335937,0.0,0.0,9.965706703951582e-05,290.93048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3731384277344,0.0,0.0,7.360637391684577e-05,290.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3701477050781,0.0,0.0,9.965706703951582e-05,291.6356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3697509765625,0.0,0.0,0.000472730200272,289.1560363769531,294.1499938964844,271.5715637207031,270.4194641113281,272.6485290527344,271.7728576660156,288.1595153808594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010083426022902,0.0059515936300158,-0.0049432511441409,-0.0108943711966276,0.0,0.0,0.0,-0.0061333845369517,60.0,-11.42819881439209,-0.0,-6.932273066695417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3729248046875,0.0,0.0,9.461749868933111e-05,291.4198303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3352355957031,0.0,0.0,9.963678166968748e-05,290.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.368896484375,0.0,0.0,7.359139272011817e-05,290.6659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.36590576171875,0.0,0.0,9.96367889456451e-05,291.63494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3655090332031,0.0,0.0,0.0004726339830085,289.15191650390625,294.1499938964844,271.54571533203125,270.39453125,272.638671875,271.7447814941406,288.1555480957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010081373620778,0.0059307175688445,-0.004922579973936,-0.0108528286218643,0.0,0.0,0.0,-0.0061287516728043,60.0,-11.441180229187012,-0.0,-6.929451501491712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643493652344,0.0,0.0,9.458611748414114e-05,291.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271484375,0.0,0.0,9.960373427020386e-05,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603515625,0.0,0.0,7.356698188232258e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.357421875,0.0,0.0,9.960374154616149e-05,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570251464844,0.0,0.0,0.0004724772297777,289.1436462402344,294.1499938964844,271.4962463378906,270.3469543457031,272.6185913085937,271.6900634765625,288.14764404296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010078030172735,0.0058967042714357,-0.0048889010213315,-0.0107851456850767,0.0,0.0,0.0,-0.0061212042346596,60.0,-11.46639633178711,-0.0,-6.924856421619553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3643493652344,0.0,0.0,9.458611748414114e-05,291.4159240722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3271484375,0.0,0.0,9.960373427020386e-05,290.9296264648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3603515625,0.0,0.0,7.356698188232258e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.357421875,0.0,0.0,9.960374154616149e-05,291.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3570251464844,0.0,0.0,0.0004724772297777,289.1436462402344,294.1499938964844,271.4962463378906,270.3469543457031,272.6185913085937,271.6900634765625,288.14764404296875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010078030172735,0.0058967042714357,-0.0048889010213315,-0.0107851456850767,0.0,0.0,0.0,-0.0061212042346596,60.0,-11.46639633178711,-0.0,-6.924856421619553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.050000000745058,9.456374391447751e-05,291.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.31903076171875,0.0,0.050000000745058,9.958017471944912e-05,290.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3518371582031,0.0,0.050000000745058,7.354957779170945e-05,290.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.34893798828125,0.0,0.050000000745058,9.958018199540676e-05,291.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3485717773437,0.0,0.050000000745058,0.0004723654710687,289.1353759765625,291.1499938964844,271.45001220703125,270.3026428222656,272.5980529785156,271.63720703125,288.13970947265625,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0010075645986944,0.0058724558912217,-0.0048648910596966,-0.0107368929311633,0.0,0.0,0.0,-0.0061158235184848,60.0,-11.490642547607422,-0.0,-6.921580819607699e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.3558044433594,0.0,0.050000000745058,9.456374391447751e-05,291.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.31903076171875,0.0,0.050000000745058,9.958017471944912e-05,290.92852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3518371582031,0.0,0.050000000745058,7.354957779170945e-05,290.6638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.34893798828125,0.0,0.050000000745058,9.958018199540676e-05,291.6319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3485717773437,0.0,0.050000000745058,0.0004723654710687,289.1353759765625,291.1499938964844,271.45001220703125,270.3026428222656,272.5980529785156,271.63720703125,288.13970947265625,1.0,0.1000000014901161,0.0,1.0,1.0,1.0,-0.0010075645986944,0.0058724558912217,-0.0048648910596966,-0.0107368929311633,0.0,0.0,0.0,-0.0061158235184848,60.0,-11.490642547607422,-0.0,-6.921580819607699e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5159606933594,0.636430561542511,0.050000000745058,0.0408304445445537,291.4081115722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.50836181640625,0.636430561542511,0.050000000745058,0.0429964251816272,290.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5151672363281,0.636430561542511,0.050000000745058,0.0317570120096206,290.6923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5145568847656,0.636430561542511,0.050000000745058,0.0429964251816272,291.6268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.51446533203125,0.636430561542511,0.050000000745058,0.2039565294981002,288.36590576171875,291.1499938964844,271.42779541015625,270.2817687988281,281.98468017578125,287.7464599609375,287.9885559082031,1.0,0.1096850261092186,0.1563684940338134,1.0,1.0,1.0,-0.4351261854171753,0.1831453144550323,0.2519808709621429,0.073482409119606,0.0,0.0,0.0,10.250682830810549,60.0,-639.7044677734375,-0.0,12.270191192626951,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.75341796875,0.6332843899726868,0.050000000745058,0.0452280454337596,291.39422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7530212402344,0.6332843899726868,0.050000000745058,0.0476273074746131,290.99969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7533874511719,0.6332843899726868,0.050000000745058,0.0351773686707019,290.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7533569335937,0.6332843899726868,0.050000000745058,0.0476273074746131,291.6161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7533264160156,0.6332843899726868,0.050000000745058,0.2259234488010406,287.68084716796875,291.1499938964844,271.4056701660156,270.2616271972656,283.0882873535156,291.4501953125,287.325927734375,1.0,0.1210488826036453,0.3127369880676269,1.0,1.0,1.0,-0.481913149356842,0.2030933797359466,0.2788197696208954,0.0819834619760513,0.0,0.0,0.0,12.569804191589355,60.0,-1235.581787109375,-0.0,16.666126251220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61407470703125,0.572328507900238,0.050000000745058,0.0456729605793952,291.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.61407470703125,0.572328507900238,0.050000000745058,0.0480958260595798,291.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61407470703125,0.572328507900238,0.050000000745058,0.0355234146118164,290.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61407470703125,0.572328507900238,0.050000000745058,0.0480958260595798,291.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61407470703125,0.572328507900238,0.050000000745058,0.2281458973884582,286.57000732421875,291.1499938964844,271.3617858886719,270.2235412597656,283.0704040527344,291.5993957519531,286.37017822265625,1.0,0.1405327320098877,0.6254739761352539,1.0,1.0,1.0,-0.4866555631160736,0.2052024006843567,0.2814531624317169,0.0826752930879592,0.0,0.0,0.0,20.06818580627441,60.0,-1196.3896484375,-0.0,23.1634464263916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61407470703125,0.572328507900238,0.050000000745058,0.0456729605793952,291.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.61407470703125,0.572328507900238,0.050000000745058,0.0480958260595798,291.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61407470703125,0.572328507900238,0.050000000745058,0.0355234146118164,290.76513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61407470703125,0.572328507900238,0.050000000745058,0.0480958260595798,291.5968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61407470703125,0.572328507900238,0.050000000745058,0.2281458973884582,286.57000732421875,291.1499938964844,271.3617858886719,270.2235412597656,283.0704040527344,291.5993957519531,286.37017822265625,1.0,0.1405327320098877,0.6254739761352539,1.0,1.0,1.0,-0.4866555631160736,0.2052024006843567,0.2814531624317169,0.0826752930879592,0.0,0.0,0.0,20.06818580627441,60.0,-1196.3896484375,-0.0,23.1634464263916,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.32574462890625,0.5503527522087097,0.050000000745058,0.0458100251853466,291.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322998046875,0.5503527522087097,0.050000000745058,0.0482401624321937,291.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322998046875,0.5503527522087097,0.050000000745058,0.0356300212442874,290.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322998046875,0.5503527522087097,0.050000000745058,0.0482401624321937,291.587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2322998046875,0.5503527522087097,0.050000000745058,0.2288305610418319,286.1963195800781,291.1499938964844,271.3399963378906,270.2055358886719,283.0540466308594,291.5904541015625,286.0224304199219,1.0,0.1489299833774566,0.7818425297737122,1.0,1.0,1.0,-0.4881160855293274,0.2058614641427993,0.2822546362876892,0.0828683301806449,0.0,0.0,0.0,23.72876739501953,60.0,-1089.096435546875,-0.0,26.3114013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9383850097656,304.17156982421875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.699343114678029e-21,7.177518876543646e-21,-2.4781759638140095e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.02166748046875,297.1499938964844,293.1499938964844,0.0009060628362931,-81.96121215820312,287.12078857421875,0.5333936810493469,0.050000000745058,0.0459410101175308,291.3412170410156,297.1499938964844,293.1499938964844,0.0007273649680428,-69.28682708740234,286.8657531738281,0.5333936810493469,0.050000000745058,0.0483780950307846,291.01031494140625,297.1499938964844,293.1499938964844,0.0005779858329333,-40.66518783569336,286.5336303710937,0.5333936810493469,0.050000000745058,0.0357318967580795,290.7729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61871337890625,0.5333936810493469,0.050000000745058,0.0483780950307846,291.58111572265625,297.1499938964844,293.1499938964844,0.0005700358306057,-257.5762023925781,286.6422119140625,0.5333936810493469,0.050000000745058,0.2294848561286926,285.9679870605469,291.1499938964844,271.3183288574219,270.188232421875,283.0389404296875,291.582763671875,286.1682434082031,1.0,0.1564917713403701,0.8246964812278748,1.0,1.0,1.0,-0.4895118176937103,0.2064887434244156,0.2830230593681335,0.0830585062503814,0.0,0.0,1.0,27.23048210144043,60.0,1123.758544921875,-6438.37255859375,29.3399658203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1054382324219,308.8861999511719,278.1499938964844,0.0,18000.0,313.1499938964844,3361.754150390625,18000.0,0.0,0.0,0.0091778291389346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5159683227539062,0.5159707069396973,-2.3780332867318066e-06,0.0,9.314329872722736e-06,0.0,0.0,16.262176513671875,0.0,0.0,0.0,0.3232371509075165,4.0,0.0,1.0
799620,291.0388488769531,297.1499938964844,293.1499938964844,0.0017052503535524,-142.17959594726562,290.5556640625,0.5102962255477905,0.050000000745058,0.0461798496544361,291.3466186523437,297.1499938964844,293.1499938964844,0.0014530314365401,-127.57754516601562,290.1904602050781,0.5102962255477905,0.050000000745058,0.0486296080052852,291.0277099609375,297.1499938964844,293.1499938964844,0.0013925849925726,-90.30844116210938,290.06805419921875,0.5102962255477905,0.050000000745058,0.0359176620841026,290.7968139648437,297.1499938964844,293.1499938964844,0.0015242077643051,-133.8268280029297,290.2520751953125,0.5102962255477905,0.050000000745058,0.0486296080052852,291.5916748046875,297.1499938964844,293.1499938964844,0.0012061555171385,-502.3518371582031,289.83966064453125,0.5102962255477905,0.050000000745058,0.230677917599678,288.2645568847656,291.1499938964844,271.2752990722656,270.15545654296875,283.02197265625,291.58837890625,288.8149108886719,1.0,0.1693258732557296,0.9104043841362,1.0,1.0,1.0,-0.4920568764209747,0.2076260298490524,0.2844308316707611,0.0834200829267501,0.0,0.0,1.0,33.61607360839844,60.0,2767.2158203125,-6709.6044921875,34.906368255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6961364746094,308.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,12121.216796875,18000.0,0.0,0.0,0.0425608605146408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1196871995925903,1.1196975708007812,-1.0354286132496782e-05,0.0,4.319386061979458e-05,0.0,0.0,156.08535766601562,0.0,0.0,0.0,0.6217473149299622,4.0,0.0,1.0
