time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799680,291.0388488769531,297.1499938964844,293.1499938964844,0.0017052503535524,-142.17959594726562,290.5556640625,0.5102962255477905,0.050000000745058,0.0461798496544361,291.3466186523437,297.1499938964844,293.1499938964844,0.0014530314365401,-127.57754516601562,290.1904602050781,0.5102962255477905,0.050000000745058,0.0486296080052852,291.0277099609375,297.1499938964844,293.1499938964844,0.0013925849925726,-90.30844116210938,290.06805419921875,0.5102962255477905,0.050000000745058,0.0359176620841026,290.7968139648437,297.1499938964844,293.1499938964844,0.0015242077643051,-133.8268280029297,290.2520751953125,0.5102962255477905,0.050000000745058,0.0486296080052852,291.5916748046875,297.1499938964844,293.1499938964844,0.0012061555171385,-502.3518371582031,289.83966064453125,0.5102962255477905,0.050000000745058,0.230677917599678,288.2645568847656,291.1499938964844,271.2752990722656,270.15545654296875,283.02197265625,291.58837890625,288.8149108886719,1.0,0.1693258732557296,0.9104043841362,1.0,1.0,1.0,-0.4920568764209747,0.2076260298490524,0.2844308316707611,0.0834200829267501,0.0,0.0,1.0,33.61607360839844,60.0,2767.2158203125,-6709.6044921875,34.906368255615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6961364746094,308.2574462890625,278.1499938964844,0.0,18000.0,313.1499938964844,12121.216796875,18000.0,0.0,0.0,0.0425608605146408,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1196871995925903,1.1196975708007812,-1.0354286132496782e-05,0.0,4.319386061979458e-05,0.0,0.0,156.08535766601562,0.0,0.0,0.0,0.6217473149299622,4.0,0.0,1.0
799740,291.0836181640625,297.1499938964844,293.1499938964844,0.002279601059854,-180.0095672607422,292.98211669921875,0.496023416519165,0.050000000745058,0.046383824199438,291.3731994628906,297.1499938964844,293.1499938964844,0.0019735414534807,-164.1251678466797,292.5597839355469,0.496023416519165,0.050000000745058,0.0488443970680236,291.0673217773437,297.1499938964844,293.1499938964844,0.0020030562300235,-123.03456115722656,292.58154296875,0.496023416519165,0.050000000745058,0.0360763072967529,290.83892822265625,297.1499938964844,293.1499938964844,0.0022080878261476,-183.6185760498047,292.856201171875,0.496023416519165,0.050000000745058,0.0488443970680236,291.6242370605469,297.1499938964844,293.1499938964844,0.0016414221609011,-647.5382690429688,292.10821533203125,0.496023416519165,0.050000000745058,0.2316967993974685,289.9447937011719,291.1499938964844,271.2327575683594,270.12506103515625,283.0199584960937,291.61871337890625,290.2614440917969,1.0,0.1794963032007217,0.99611234664917,1.0,1.0,1.0,-0.4942303895950317,0.2085891664028167,0.2856412231922149,0.0837470740079879,0.0,0.0,1.0,39.06970977783203,60.0,2193.710693359375,-6426.57470703125,39.70499038696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.07379150390625,306.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,16203.0966796875,19080.0,0.0,0.0,0.076095812022686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2946792840957642,1.294693112373352,-1.3842996850144118e-05,0.0,7.722757436567917e-05,0.0,0.0,241.2914123535156,0.0,0.0,0.0,0.724808931350708,4.0,0.0,1.0
799800,291.0836181640625,297.1499938964844,293.1499938964844,0.002279601059854,-180.0095672607422,292.98211669921875,0.496023416519165,0.050000000745058,0.046383824199438,291.3731994628906,297.1499938964844,293.1499938964844,0.0019735414534807,-164.1251678466797,292.5597839355469,0.496023416519165,0.050000000745058,0.0488443970680236,291.0673217773437,297.1499938964844,293.1499938964844,0.0020030562300235,-123.03456115722656,292.58154296875,0.496023416519165,0.050000000745058,0.0360763072967529,290.83892822265625,297.1499938964844,293.1499938964844,0.0022080878261476,-183.6185760498047,292.856201171875,0.496023416519165,0.050000000745058,0.0488443970680236,291.6242370605469,297.1499938964844,293.1499938964844,0.0016414221609011,-647.5382690429688,292.10821533203125,0.496023416519165,0.050000000745058,0.2316967993974685,289.9447937011719,291.1499938964844,271.2327575683594,270.12506103515625,283.0199584960937,291.61871337890625,290.2614440917969,1.0,0.1794963032007217,0.99611234664917,1.0,1.0,1.0,-0.4942303895950317,0.2085891664028167,0.2856412231922149,0.0837470740079879,0.0,0.0,1.0,39.06970977783203,60.0,2193.710693359375,-6426.57470703125,39.70499038696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.07379150390625,306.88580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,16203.0966796875,19080.0,0.0,0.0,0.076095812022686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2946792840957642,1.294693112373352,-1.3842996850144118e-05,0.0,7.722757436567917e-05,0.0,0.0,241.2914123535156,0.0,0.0,0.0,0.724808931350708,4.0,0.0,1.0
799860,291.1354675292969,297.1499938964844,293.1499938964844,0.0027795517817139,-210.71060180664065,294.6951599121094,0.4862772226333618,0.050000000745058,0.0465527027845382,291.40643310546875,297.1499938964844,293.1499938964844,0.0024301703087985,-194.09713745117188,294.23199462890625,0.4862772226333618,0.050000000745058,0.0490222349762916,291.1136474609375,297.1499938964844,293.1499938964844,0.0025358858983963,-149.57933044433594,294.3593444824219,0.4862772226333618,0.050000000745058,0.0362076573073864,290.88653564453125,297.1499938964844,293.1499938964844,0.0028064816724509,-224.0247802734375,294.710693359375,0.4862772226333618,0.050000000745058,0.0490222349762916,291.6643371582031,297.1499938964844,293.1499938964844,0.0020170202478766,-764.3367309570312,293.6898498535156,0.4862772226333618,0.050000000745058,0.2325403839349746,291.08331298828125,291.1499938964844,271.1906433105469,270.0968322753906,283.02374267578125,291.6581115722656,291.33026123046875,1.0,0.1874659657478332,0.9965132474899292,1.0,1.0,1.0,-0.4960299432277679,0.209378182888031,0.2866517603397369,0.0840364545583725,0.0,0.0,0.984247863292694,43.58534240722656,48.0,1635.83203125,-6248.82177734375,43.70937728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15643310546875,306.0724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18409.154296875,19080.0,0.0,0.0,0.1076293364167213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378459095954895,1.3784748315811155,-1.5701862139394507e-05,0.0,0.0001092300954042,0.0,0.0,291.3472595214844,0.0,0.0,0.0,0.7534582018852234,4.0,0.0,1.0
799920,291.1354675292969,297.1499938964844,293.1499938964844,0.0027795517817139,-210.71060180664065,294.6951599121094,0.4862772226333618,0.050000000745058,0.0465527027845382,291.40643310546875,297.1499938964844,293.1499938964844,0.0024301703087985,-194.09713745117188,294.23199462890625,0.4862772226333618,0.050000000745058,0.0490222349762916,291.1136474609375,297.1499938964844,293.1499938964844,0.0025358858983963,-149.57933044433594,294.3593444824219,0.4862772226333618,0.050000000745058,0.0362076573073864,290.88653564453125,297.1499938964844,293.1499938964844,0.0028064816724509,-224.0247802734375,294.710693359375,0.4862772226333618,0.050000000745058,0.0490222349762916,291.6643371582031,297.1499938964844,293.1499938964844,0.0020170202478766,-764.3367309570312,293.6898498535156,0.4862772226333618,0.050000000745058,0.2325403839349746,291.08331298828125,291.1499938964844,271.1906433105469,270.0968322753906,283.02374267578125,291.6581115722656,291.33026123046875,1.0,0.1874659657478332,0.9965132474899292,1.0,1.0,1.0,-0.4960299432277679,0.209378182888031,0.2866517603397369,0.0840364545583725,0.0,0.0,0.984247863292694,43.58534240722656,48.0,1635.83203125,-6248.82177734375,43.70937728881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.15643310546875,306.0724792480469,278.1499938964844,0.0,18000.0,313.1499938964844,18409.154296875,19080.0,0.0,0.0,0.1076293364167213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.378459095954895,1.3784748315811155,-1.5701862139394507e-05,0.0,0.0001092300954042,0.0,0.0,291.3472595214844,0.0,0.0,0.0,0.7534582018852234,4.0,0.0,1.0
799980,291.1876220703125,297.1499938964844,293.1499938964844,0.0031966280657798,-234.1033172607422,296.0360412597656,0.4839801788330078,0.050000000745058,0.0465949326753616,291.4411315917969,297.1499938964844,293.1499938964844,0.0028112318832427,-217.0829925537109,295.5443725585937,0.4839801788330078,0.050000000745058,0.0490667074918746,291.1610717773437,297.1499938964844,293.1499938964844,0.0029800364281982,-169.88584899902344,295.7509155273437,0.4839801788330078,0.050000000745058,0.0362405031919479,290.9344482421875,297.1499938964844,293.1499938964844,0.0033115774858742,-255.23989868164065,296.1662902832031,0.4839801788330078,0.050000000745058,0.0490667074918746,291.7063293457031,297.1499938964844,293.1499938964844,0.0023226263001561,-851.3379516601562,294.9230041503906,0.4839801788330078,0.050000000745058,0.2327513396739959,291.9859313964844,291.1499938964844,271.1490173339844,270.07061767578125,283.0301818847656,291.70001220703125,292.1816101074219,1.0,0.1889167875051498,0.9969140887260436,1.0,1.0,1.0,-0.496480256319046,0.2095699161291122,0.2869103550910949,0.0841213092207908,0.0,0.0,0.8102689385414124,44.71476364135742,36.0,1213.2757568359375,-6125.47216796875,44.71533584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8475646972656,305.70343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,20856.52734375,19080.0,0.0,0.0,0.1354966312646865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2768206596374512,1.276835322380066,-1.461649935663445e-05,0.0,0.0001375118445139,0.0,0.0,244.7853240966797,0.0,0.0,0.0,0.7030033469200134,4.0,0.0,1.0
800040,291.1876220703125,297.1499938964844,293.1499938964844,0.0031966280657798,-234.1033172607422,296.0360412597656,0.4839801788330078,0.050000000745058,0.0465949326753616,291.4411315917969,297.1499938964844,293.1499938964844,0.0028112318832427,-217.0829925537109,295.5443725585937,0.4839801788330078,0.050000000745058,0.0490667074918746,291.1610717773437,297.1499938964844,293.1499938964844,0.0029800364281982,-169.88584899902344,295.7509155273437,0.4839801788330078,0.050000000745058,0.0362405031919479,290.9344482421875,297.1499938964844,293.1499938964844,0.0033115774858742,-255.23989868164065,296.1662902832031,0.4839801788330078,0.050000000745058,0.0490667074918746,291.7063293457031,297.1499938964844,293.1499938964844,0.0023226263001561,-851.3379516601562,294.9230041503906,0.4839801788330078,0.050000000745058,0.2327513396739959,291.9859313964844,291.1499938964844,271.1490173339844,270.07061767578125,283.0301818847656,291.70001220703125,292.1816101074219,1.0,0.1889167875051498,0.9969140887260436,1.0,1.0,1.0,-0.496480256319046,0.2095699161291122,0.2869103550910949,0.0841213092207908,0.0,0.0,0.8102689385414124,44.71476364135742,36.0,1213.2757568359375,-6125.47216796875,44.71533584594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8475646972656,305.70343017578125,278.1499938964844,0.0,18000.0,313.1499938964844,20856.52734375,19080.0,0.0,0.0,0.1354966312646865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2768206596374512,1.276835322380066,-1.461649935663445e-05,0.0,0.0001375118445139,0.0,0.0,244.7853240966797,0.0,0.0,0.0,0.7030033469200134,4.0,0.0,1.0
800100,291.21246337890625,297.1499938964844,293.1499938964844,0.0033836930524557,-244.0955505371093,296.6003723144531,0.4851924777030945,0.050000000745058,0.0465725772082805,291.4581604003906,297.1499938964844,293.1499938964844,0.0029811293352395,-226.87713623046875,296.0960998535156,0.4851924777030945,0.050000000745058,0.0490431636571884,291.1841125488281,297.1499938964844,293.1499938964844,0.0031784558668732,-178.52774047851562,296.3358154296875,0.4851924777030945,0.050000000745058,0.0362231135368347,290.9575500488281,297.1499938964844,293.1499938964844,0.0035395203158259,-268.6040344238281,296.7799072265625,0.4851924777030945,0.050000000745058,0.0490431636571884,291.7270202636719,297.1499938964844,293.1499938964844,0.0024562152102589,-887.6190795898438,295.4378967285156,0.4851924777030945,0.050000000745058,0.232639655470848,292.36181640625,291.1499938964844,271.1283874511719,270.0581970214844,283.03375244140625,291.7208251953125,292.5325622558594,1.0,0.1877277046442031,0.9971145391464232,1.0,1.0,1.0,-0.4962421357631683,0.2094612866640091,0.286780834197998,0.0840920880436897,0.0,0.0,0.6916107535362244,44.11710739135742,36.0,1031.0052490234375,-6030.28662109375,44.18278884887695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.893310546875,305.58251953125,278.1499938964844,0.0,18000.0,313.1499938964844,22865.50390625,18000.0,0.0,0.0,0.1476191729307174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.093303680419922,1.0933160781860352,-1.2429549315129408e-05,0.0,0.0001498146884841,0.0,0.0,170.6536102294922,0.0,0.0,0.0,0.6028563380241394,4.0,0.0,1.0
800160,291.236083984375,297.1499938964844,293.1499938964844,0.0035622243303805,-253.58680725097656,297.101806640625,0.4876995980739593,0.050000000745058,0.046526875346899,291.4747009277344,297.1499938964844,293.1499938964844,0.0031421969179064,-236.126220703125,296.5847473144531,0.4876995980739593,0.050000000745058,0.0489950403571128,291.2061462402344,297.1499938964844,293.1499938964844,0.0033670528791844,-186.6708526611328,296.855224609375,0.4876995980739593,0.050000000745058,0.036187570542097,290.97955322265625,297.1499938964844,293.1499938964844,0.0037578656338155,-281.24444580078125,297.3270874023437,0.4876995980739593,0.050000000745058,0.0489950403571128,291.74713134765625,297.1499938964844,293.1499938964844,0.0025812902022153,-921.5014038085938,295.890380859375,0.4876995980739593,0.050000000745058,0.2324113696813583,292.6837463378906,291.1499938964844,271.10791015625,270.04620361328125,283.0373229980469,291.7411193847656,292.82305908203125,1.0,0.1854514628648758,0.9973213076591492,1.0,1.0,1.0,-0.4957552552223205,0.209242507815361,0.2865127325057983,0.0840251892805099,0.0,0.0,0.5568325519561768,42.89528274536133,25.0,828.76318359375,-5810.09228515625,43.09560775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0674743652344,305.3303527832031,278.1499938964844,0.0,18000.0,313.1499938964844,23574.708984375,18000.0,0.0,0.0,0.1582385003566742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7884404063224792,0.7884495258331299,-9.106302059080916e-06,0.0,0.0001605919678695,0.0,0.0,82.88549041748047,0.0,0.0,0.0,0.487230896949768,4.0,0.0,1.0
800220,291.27886962890625,297.1499938964844,293.1499938964844,0.0039335433393716,-275.4013671875,297.8887023925781,0.4958791732788086,0.050000000745058,0.0463861562311649,291.50537109375,297.1499938964844,293.1499938964844,0.0034719235263764,-257.0211181640625,297.337890625,0.4958791732788086,0.050000000745058,0.0488468557596206,291.2463684082031,297.1499938964844,293.1499938964844,0.0037535380106419,-204.77151489257807,297.6694030761719,0.4958791732788086,0.050000000745058,0.0360781215131282,291.019287109375,297.1499938964844,293.1499938964844,0.0042105843313038,-309.3752746582031,298.20172119140625,0.4958791732788086,0.050000000745058,0.0488468557596206,291.784423828125,297.1499938964844,293.1499938964844,0.0028334471862763,-997.801513671875,296.5633850097656,0.4958791732788086,0.050000000745058,0.2317084670066833,293.0672912597656,291.1499938964844,271.0672607421875,270.0234069824219,283.04351806640625,291.779052734375,293.089111328125,1.0,0.1784925311803817,0.9977348446846008,1.0,1.0,1.0,-0.494255930185318,0.2085710316896438,0.2856848835945129,0.0838145762681961,0.0,0.0,0.2706485688686371,39.13312530517578,25.0,191.5247497558593,-4715.2314453125,39.76100540161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8172607421875,303.8913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,21279.12890625,18000.0,0.0,0.0,0.1737520396709442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741093635559082,0.2741146683692932,-5.329604846338043e-06,0.0,0.0001763362379278,0.0,0.0,13.99032974243164,0.0,0.0,0.0,0.317275732755661,4.0,0.0,1.0
800280,291.27886962890625,297.1499938964844,293.1499938964844,0.0039335433393716,-275.4013671875,297.8887023925781,0.4958791732788086,0.050000000745058,0.0463861562311649,291.50537109375,297.1499938964844,293.1499938964844,0.0034719235263764,-257.0211181640625,297.337890625,0.4958791732788086,0.050000000745058,0.0488468557596206,291.2463684082031,297.1499938964844,293.1499938964844,0.0037535380106419,-204.77151489257807,297.6694030761719,0.4958791732788086,0.050000000745058,0.0360781215131282,291.019287109375,297.1499938964844,293.1499938964844,0.0042105843313038,-309.3752746582031,298.20172119140625,0.4958791732788086,0.050000000745058,0.0488468557596206,291.784423828125,297.1499938964844,293.1499938964844,0.0028334471862763,-997.801513671875,296.5633850097656,0.4958791732788086,0.050000000745058,0.2317084670066833,293.0672912597656,291.1499938964844,271.0672607421875,270.0234069824219,283.04351806640625,291.779052734375,293.089111328125,1.0,0.1784925311803817,0.9977348446846008,1.0,1.0,1.0,-0.494255930185318,0.2085710316896438,0.2856848835945129,0.0838145762681961,0.0,0.0,0.2706485688686371,39.13312530517578,25.0,191.5247497558593,-4715.2314453125,39.76100540161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8172607421875,303.8913879394531,278.1499938964844,0.0,18000.0,313.1499938964844,21279.12890625,18000.0,0.0,0.0,0.1737520396709442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741093635559082,0.2741146683692932,-5.329604846338043e-06,0.0,0.0001763362379278,0.0,0.0,13.99032974243164,0.0,0.0,0.0,0.317275732755661,4.0,0.0,1.0
800340,291.3135986328125,297.1499938964844,293.1499938964844,0.0044333706609904,-311.97967529296875,298.3114929199219,0.5032600164413452,0.050000000745058,0.0462737679481506,291.5309753417969,297.1499938964844,293.1499938964844,0.0039051966741681,-291.4441833496094,297.6962280273437,0.5032600164413452,0.050000000745058,0.0487285070121288,291.2795715332031,297.1499938964844,293.1499938964844,0.0042581651359796,-233.6821136474609,298.10467529296875,0.5032600164413452,0.050000000745058,0.0359907113015651,291.0518798828125,297.1499938964844,293.1499938964844,0.0048081753775477,-353.9096374511719,298.7239990234375,0.5032600164413452,0.050000000745058,0.0487285070121288,291.8155517578125,297.1499938964844,293.1499938964844,0.0031634368933737,-1126.0667724609375,296.80303955078125,0.5032600164413452,0.050000000745058,0.2311470657587051,292.8446350097656,291.1499938964844,271.02716064453125,270.0020446777344,283.0467834472656,291.8112487792969,292.698974609375,1.0,0.1731110960245132,0.9981483817100524,1.0,1.0,1.0,-0.4930582344532013,0.2080241590738296,0.2850340604782104,0.0836691781878471,0.0,0.0,0.0517560355365276,36.12870788574219,25.0,-678.893310546875,-3385.2587890625,37.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.049560546875,301.57891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18839.349609375,18000.0,0.0,0.0,0.1804246008396148,0.0,0.0,0.0,0.0,1.0,0.0007349966326728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000512912869453,0.1012077257037162,-0.0011564315063878,0.0,0.000183108029887,0.0,0.0,4.077400207519531,0.0,0.0,0.0,0.2744333446025848,4.0,0.0,1.0
800400,291.3135986328125,297.1499938964844,293.1499938964844,0.0044333706609904,-311.97967529296875,298.3114929199219,0.5032600164413452,0.050000000745058,0.0462737679481506,291.5309753417969,297.1499938964844,293.1499938964844,0.0039051966741681,-291.4441833496094,297.6962280273437,0.5032600164413452,0.050000000745058,0.0487285070121288,291.2795715332031,297.1499938964844,293.1499938964844,0.0042581651359796,-233.6821136474609,298.10467529296875,0.5032600164413452,0.050000000745058,0.0359907113015651,291.0518798828125,297.1499938964844,293.1499938964844,0.0048081753775477,-353.9096374511719,298.7239990234375,0.5032600164413452,0.050000000745058,0.0487285070121288,291.8155517578125,297.1499938964844,293.1499938964844,0.0031634368933737,-1126.0667724609375,296.80303955078125,0.5032600164413452,0.050000000745058,0.2311470657587051,292.8446350097656,291.1499938964844,271.02716064453125,270.0020446777344,283.0467834472656,291.8112487792969,292.698974609375,1.0,0.1731110960245132,0.9981483817100524,1.0,1.0,1.0,-0.4930582344532013,0.2080241590738296,0.2850340604782104,0.0836691781878471,0.0,0.0,0.0517560355365276,36.12870788574219,25.0,-678.893310546875,-3385.2587890625,37.112060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.049560546875,301.57891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18839.349609375,18000.0,0.0,0.0,0.1804246008396148,0.0,0.0,0.0,0.0,1.0,0.0007349966326728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1000512912869453,0.1012077257037162,-0.0011564315063878,0.0,0.000183108029887,0.0,0.0,4.077400207519531,0.0,0.0,0.0,0.2744333446025848,4.0,0.0,1.0
800460,291.3395080566406,297.1499938964844,293.1499938964844,0.0050743767060339,-362.3062438964844,298.5367126464844,0.5095760822296143,0.050000000745058,0.0461889095604419,291.5503234863281,297.1499938964844,293.1499938964844,0.0044514816254377,-338.7745056152344,297.8271484375,0.5095760822296143,0.050000000745058,0.0486391447484493,291.3047180175781,297.1499938964844,293.1499938964844,0.0048961038701236,-272.9468688964844,298.3329772949219,0.5095760822296143,0.050000000745058,0.035924706608057,291.07696533203125,297.1499938964844,293.1499938964844,0.0055737686343491,-413.9000549316406,299.06658935546875,0.5095760822296143,0.050000000745058,0.0486391447484493,291.8390197753906,297.1499938964844,293.1499938964844,0.0035791527479887,-1305.5904541015625,296.7753295898437,0.5095760822296143,0.050000000745058,0.2307231724262237,292.1751403808594,291.1499938964844,270.9875793457031,269.98193359375,283.04595947265625,291.8358154296875,291.9700622558594,1.0,0.1688121408224105,0.9985891580581664,1.0,1.0,1.0,-0.4921539425849914,0.2075980752706527,0.2845558822154999,0.0835880041122436,0.0,0.0,0.0,33.860591888427734,25.0,-1390.6165771484375,-455.69439697265625,35.12055206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6561584472656,296.84161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18291.291015625,18000.0,0.0,0.0,0.1775695234537124,0.0,0.0,0.0,0.0,1.0,0.0083761112764477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.003884527599439,0.0588523633778095,-0.0549678355455398,0.0,0.0001802104816306,0.0,0.0,2.219848871231079,0.0,0.0,0.0,0.2630288004875183,4.0,0.0,1.0
800520,291.3395080566406,297.1499938964844,293.1499938964844,0.0050743767060339,-362.3062438964844,298.5367126464844,0.5095760822296143,0.050000000745058,0.0461889095604419,291.5503234863281,297.1499938964844,293.1499938964844,0.0044514816254377,-338.7745056152344,297.8271484375,0.5095760822296143,0.050000000745058,0.0486391447484493,291.3047180175781,297.1499938964844,293.1499938964844,0.0048961038701236,-272.9468688964844,298.3329772949219,0.5095760822296143,0.050000000745058,0.035924706608057,291.07696533203125,297.1499938964844,293.1499938964844,0.0055737686343491,-413.9000549316406,299.06658935546875,0.5095760822296143,0.050000000745058,0.0486391447484493,291.8390197753906,297.1499938964844,293.1499938964844,0.0035791527479887,-1305.5904541015625,296.7753295898437,0.5095760822296143,0.050000000745058,0.2307231724262237,292.1751403808594,291.1499938964844,270.9875793457031,269.98193359375,283.04595947265625,291.8358154296875,291.9700622558594,1.0,0.1688121408224105,0.9985891580581664,1.0,1.0,1.0,-0.4921539425849914,0.2075980752706527,0.2845558822154999,0.0835880041122436,0.0,0.0,0.0,33.860591888427734,25.0,-1390.6165771484375,-455.69439697265625,35.12055206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6561584472656,296.84161376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18291.291015625,18000.0,0.0,0.0,0.1775695234537124,0.0,0.0,0.0,0.0,1.0,0.0083761112764477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.003884527599439,0.0588523633778095,-0.0549678355455398,0.0,0.0001802104816306,0.0,0.0,2.219848871231079,0.0,0.0,0.0,0.2630288004875183,4.0,0.0,1.0
800580,291.3563232421875,297.1499938964844,293.1499938964844,0.006062401458621,-448.9069213867188,298.42205810546875,0.5150723457336426,0.050000000745058,0.0461226440966129,291.56256103515625,297.1499938964844,293.1499938964844,0.0052667427808046,-419.8844604492188,297.54864501953125,0.5150723457336426,0.050000000745058,0.0485693663358688,291.3214416503906,297.1499938964844,293.1499938964844,0.0058625568635761,-339.69158935546875,298.20556640625,0.5150723457336426,0.050000000745058,0.0358731672167778,291.0945129394531,297.1499938964844,293.1499938964844,0.0067693209275603,-515.5005493164062,299.1227722167969,0.5150723457336426,0.050000000745058,0.0485693663358688,291.85382080078125,297.1499938964844,293.1499938964844,0.0041837911121547,-1615.2542724609375,296.2384033203125,0.5150723457336426,0.050000000745058,0.2303921580314636,290.54766845703125,291.1499938964844,270.9485168457031,269.9629211425781,283.0406494140625,291.8521423339844,290.2763366699219,1.0,0.165371224284172,0.9990299344062804,1.0,1.0,1.0,-0.4914478361606598,0.2072529792785644,0.2841948568820953,0.0835514068603515,0.0,0.0,0.1336652785539627,32.08987045288086,25.0,-1233.7625732421875,-3765.3125,33.570709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6302795410156,300.8890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17767.578125,18000.0,0.0,0.0,0.1527827382087707,0.0,0.0,0.0,0.0,1.0,0.0055308383889496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852321609854698,0.1240415200591087,-0.0388093590736389,0.0,0.0001550550514366,0.0,0.0,4.720895290374756,0.0,0.0,0.0,0.2705370187759399,4.0,0.0,1.0
800640,291.3563232421875,297.1499938964844,293.1499938964844,0.006062401458621,-448.9069213867188,298.42205810546875,0.5150723457336426,0.050000000745058,0.0461226440966129,291.56256103515625,297.1499938964844,293.1499938964844,0.0052667427808046,-419.8844604492188,297.54864501953125,0.5150723457336426,0.050000000745058,0.0485693663358688,291.3214416503906,297.1499938964844,293.1499938964844,0.0058625568635761,-339.69158935546875,298.20556640625,0.5150723457336426,0.050000000745058,0.0358731672167778,291.0945129394531,297.1499938964844,293.1499938964844,0.0067693209275603,-515.5005493164062,299.1227722167969,0.5150723457336426,0.050000000745058,0.0485693663358688,291.85382080078125,297.1499938964844,293.1499938964844,0.0041837911121547,-1615.2542724609375,296.2384033203125,0.5150723457336426,0.050000000745058,0.2303921580314636,290.54766845703125,291.1499938964844,270.9485168457031,269.9629211425781,283.0406494140625,291.8521423339844,290.2763366699219,1.0,0.165371224284172,0.9990299344062804,1.0,1.0,1.0,-0.4914478361606598,0.2072529792785644,0.2841948568820953,0.0835514068603515,0.0,0.0,0.1336652785539627,32.08987045288086,25.0,-1233.7625732421875,-3765.3125,33.570709228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6302795410156,300.8890075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17767.578125,18000.0,0.0,0.0,0.1527827382087707,0.0,0.0,0.0,0.0,1.0,0.0055308383889496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0852321609854698,0.1240415200591087,-0.0388093590736389,0.0,0.0001550550514366,0.0,0.0,4.720895290374756,0.0,0.0,0.0,0.2705370187759399,4.0,0.0,1.0
800700,291.363037109375,297.1499938964844,293.1499938964844,0.0063651781529188,-464.90380859375,298.6940612792969,0.5175315141677856,0.050000000745058,0.0460950210690498,291.56719970703125,297.1499938964844,293.1499938964844,0.0055221072398126,-435.6438598632813,297.7802734375,0.5175315141677856,0.050000000745058,0.0485402755439281,291.3280029296875,297.1499938964844,293.1499938964844,0.0061672390438616,-352.61090087890625,298.48309326171875,0.5175315141677856,0.050000000745058,0.0358516834676265,291.1015014648437,297.1499938964844,293.1499938964844,0.007146040443331,-534.5770874023438,299.4493713378906,0.5175315141677856,0.050000000745058,0.0485402755439281,291.8593444824219,297.1499938964844,293.1499938964844,0.004381341394037,-1679.9942626953125,296.4021911621094,0.5175315141677856,0.050000000745058,0.2302541732788086,290.4328918457031,291.1499938964844,270.92919921875,269.9537658691406,283.0366516113281,291.8575744628906,290.5996398925781,1.0,0.1639138013124466,0.99925035238266,1.0,1.0,1.0,-0.4911534786224365,0.2071044147014618,0.2840490639209747,0.0835463255643844,0.0,0.0,0.1986031085252761,31.35186767578125,25.0,-101.76029205322266,-4523.7392578125,32.9260368347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5289306640625,305.72100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17819.16015625,18000.0,0.0,0.0,0.1417909115552902,0.0,0.0,0.0,0.0,1.0,0.0014496409567072,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306586861610412,0.1347057223320007,-0.004047030583024,0.0,0.0001438997569493,0.0,0.0,5.242212772369385,0.0,0.0,0.0,0.2741644382476806,4.0,0.0,1.0
800760,291.3713073730469,297.1499938964844,293.1499938964844,0.0065499413758516,-469.1731872558594,299.1366577148437,0.519808292388916,0.050000000745058,0.046070460230112,291.572998046875,297.1499938964844,293.1499938964844,0.0056733018718659,-439.8732299804688,298.2157287597656,0.519808292388916,0.050000000745058,0.0485144108533859,291.3356628417969,297.1499938964844,293.1499938964844,0.0063584698364138,-356.5453796386719,298.93927001953125,0.519808292388916,0.050000000745058,0.035832580178976,291.109130859375,297.1499938964844,293.1499938964844,0.0073950039222836,-540.754638671875,299.922119140625,0.519808292388916,0.050000000745058,0.0485144108533859,291.86627197265625,297.1499938964844,293.1499938964844,0.0044874297454953,-1695.2080078125,296.81707763671875,0.519808292388916,0.050000000745058,0.2301314771175384,290.7828369140625,291.1499938964844,270.9100036621094,269.94482421875,283.03338623046875,291.86407470703125,290.94683837890625,1.0,0.1626061797142028,0.99940025806427,1.0,0.9999306201934814,1.0,-0.4908917546272278,0.206970140337944,0.2839216291904449,0.0835494101047515,0.0,0.0,0.1882834434509277,30.695798873901367,25.0,373.5555725097656,-4731.27197265625,32.35356521606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9452209472656,306.9786682128906,278.1499938964844,0.0,18000.0,313.1499938964844,17912.265625,18000.0,0.0,0.0,0.1344152241945266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419992297887802,0.1420034915208816,-4.260355581209296e-06,0.0,0.0001364143681712,0.0,0.0,5.58883810043335,0.0,0.0,0.0,0.2758728861808777,4.0,0.0,1.0
800820,291.3901672363281,297.1499938964844,293.1499938964844,0.0070023355074226,-486.5868835449219,299.8730163574219,0.5238491296768188,0.050000000745058,0.0460290797054767,291.586669921875,297.1499938964844,293.1499938964844,0.0060350261628627,-456.4470520019531,298.9255676269531,0.5238491296768188,0.050000000745058,0.0484708361327648,291.3529052734375,297.1499938964844,293.1499938964844,0.0068203848786652,-371.0794677734375,299.6993408203125,0.5238491296768188,0.050000000745058,0.0358003936707973,291.1255798339844,297.1499938964844,293.1499938964844,0.0080127948895096,-563.5714721679688,300.7315368652344,0.5238491296768188,0.050000000745058,0.0484708361327648,291.88238525390625,297.1499938964844,293.1499938964844,0.0047311689704656,-1754.51806640625,297.4635009765625,0.5238491296768188,0.050000000745058,0.2299247831106186,291.2174072265625,291.1499938964844,270.8720397949219,269.92742919921875,283.0285949707031,291.8798522949219,291.26708984375,1.0,0.1603771150112152,0.999700129032135,1.0,0.9997919201850892,1.0,-0.4904507994651794,0.206735759973526,0.2837150394916534,0.0835735201835632,0.0,0.0,0.1449620574712753,29.5907039642334,25.0,386.9139709472656,-4520.42724609375,31.3906192779541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4221496582031,306.7283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.5703125,18000.0,0.0,0.0,0.1214383691549301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122534304857254,0.1225385665893554,-4.260073183104396e-06,0.0,0.0001232445065397,0.0,0.0,4.800680637359619,0.0,0.0,0.0,0.2734817266464233,4.0,0.0,1.0
800880,291.3901672363281,297.1499938964844,293.1499938964844,0.0070023355074226,-486.5868835449219,299.8730163574219,0.5238491296768188,0.050000000745058,0.0460290797054767,291.586669921875,297.1499938964844,293.1499938964844,0.0060350261628627,-456.4470520019531,298.9255676269531,0.5238491296768188,0.050000000745058,0.0484708361327648,291.3529052734375,297.1499938964844,293.1499938964844,0.0068203848786652,-371.0794677734375,299.6993408203125,0.5238491296768188,0.050000000745058,0.0358003936707973,291.1255798339844,297.1499938964844,293.1499938964844,0.0080127948895096,-563.5714721679688,300.7315368652344,0.5238491296768188,0.050000000745058,0.0484708361327648,291.88238525390625,297.1499938964844,293.1499938964844,0.0047311689704656,-1754.51806640625,297.4635009765625,0.5238491296768188,0.050000000745058,0.2299247831106186,291.2174072265625,291.1499938964844,270.8720397949219,269.92742919921875,283.0285949707031,291.8798522949219,291.26708984375,1.0,0.1603771150112152,0.999700129032135,1.0,0.9997919201850892,1.0,-0.4904507994651794,0.206735759973526,0.2837150394916534,0.0835735201835632,0.0,0.0,0.1449620574712753,29.5907039642334,25.0,386.9139709472656,-4520.42724609375,31.3906192779541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4221496582031,306.7283935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.5703125,18000.0,0.0,0.0,0.1214383691549301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122534304857254,0.1225385665893554,-4.260073183104396e-06,0.0,0.0001232445065397,0.0,0.0,4.800680637359619,0.0,0.0,0.0,0.2734817266464233,4.0,0.0,1.0
800940,291.409423828125,297.1499938964844,293.1499938964844,0.0075763575732707,-512.964111328125,300.47039794921875,0.5272677540779114,0.050000000745058,0.0459960810840129,291.6010131835937,297.1499938964844,293.1499938964844,0.0064860675483942,-481.5004577636719,299.4773864746094,0.5272677540779114,0.050000000745058,0.0484360866248607,291.3705749511719,297.1499938964844,293.1499938964844,0.0074005820788443,-392.4120788574219,300.3158874511719,0.5272677540779114,0.050000000745058,0.0357747301459312,291.142333984375,297.1499938964844,293.1499938964844,0.0088077038526535,-596.6837158203125,301.41912841796875,0.5272677540779114,0.050000000745058,0.0484360866248607,291.8991394042969,297.1499938964844,293.1499938964844,0.0050306026823818,-1846.7193603515625,297.9209289550781,0.5272677540779114,0.050000000745058,0.2297599464654922,291.3397216796875,291.1499938964844,270.83465576171875,269.9106140136719,283.0245666503906,291.8965759277344,291.3550720214844,1.0,0.1585755795240402,1.0,1.0,0.9996532201766968,1.0,-0.4900991916656494,0.2065388411283493,0.2835603356361389,0.0836156234145164,0.0,0.0,0.1099332571029663,28.70979118347168,25.0,206.99810791015625,-4316.2431640625,30.624217987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7466125488281,306.1669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.947265625,18000.0,0.0,0.0,0.1084112003445625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062535792589187,0.1062578111886978,-4.233260824548779e-06,0.0,0.0001100235895137,0.0,0.0,4.12371301651001,0.0,0.0,0.0,0.2709363996982574,4.0,0.0,1.0
801000,291.409423828125,297.1499938964844,293.1499938964844,0.0075763575732707,-512.964111328125,300.47039794921875,0.5272677540779114,0.050000000745058,0.0459960810840129,291.6010131835937,297.1499938964844,293.1499938964844,0.0064860675483942,-481.5004577636719,299.4773864746094,0.5272677540779114,0.050000000745058,0.0484360866248607,291.3705749511719,297.1499938964844,293.1499938964844,0.0074005820788443,-392.4120788574219,300.3158874511719,0.5272677540779114,0.050000000745058,0.0357747301459312,291.142333984375,297.1499938964844,293.1499938964844,0.0088077038526535,-596.6837158203125,301.41912841796875,0.5272677540779114,0.050000000745058,0.0484360866248607,291.8991394042969,297.1499938964844,293.1499938964844,0.0050306026823818,-1846.7193603515625,297.9209289550781,0.5272677540779114,0.050000000745058,0.2297599464654922,291.3397216796875,291.1499938964844,270.83465576171875,269.9106140136719,283.0245666503906,291.8965759277344,291.3550720214844,1.0,0.1585755795240402,1.0,1.0,0.9996532201766968,1.0,-0.4900991916656494,0.2065388411283493,0.2835603356361389,0.0836156234145164,0.0,0.0,0.1099332571029663,28.70979118347168,25.0,206.99810791015625,-4316.2431640625,30.624217987060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.7466125488281,306.1669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18057.947265625,18000.0,0.0,0.0,0.1084112003445625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062535792589187,0.1062578111886978,-4.233260824548779e-06,0.0,0.0001100235895137,0.0,0.0,4.12371301651001,0.0,0.0,0.0,0.2709363996982574,4.0,0.0,1.0
801060,291.42828369140625,297.1499938964844,293.1499938964844,0.0082289511337876,-541.9617919921875,301.02740478515625,0.5301405191421509,0.050000000745058,0.0459696426987648,291.6153259277344,297.1499938964844,293.1499938964844,0.0069881225936114,-509.0594482421875,299.98358154296875,0.5301405191421509,0.050000000745058,0.0484082475304603,291.3879089355469,297.1499938964844,293.1499938964844,0.0080591440200805,-415.7460632324219,300.8908996582031,0.5301405191421509,0.050000000745058,0.0357541665434837,291.1588439941406,297.1499938964844,293.1499938964844,0.0097403097897768,-632.8243408203125,302.0716857910156,0.5301405191421509,0.050000000745058,0.0484082475304603,291.9156494140625,297.1499938964844,293.1499938964844,0.0053543066605925,-1948.48681640625,298.3232116699219,0.5301405191421509,0.050000000745058,0.2296278774738311,291.3734741210937,291.1499938964844,270.7978515625,269.8941955566406,283.0205078125,291.91314697265625,291.37322998046875,1.0,0.1571163684129715,1.0,1.0,0.999216616153717,1.0,-0.4898174703121185,0.2063762843608856,0.2834411561489105,0.0836737528443336,0.0,0.0,0.0772125199437141,28.004301071166992,25.0,61.242279052734375,-4130.6435546875,30.011199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9306945800781,305.4889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.794921875,18000.0,0.0,0.0,0.0957693085074424,0.0,0.0,0.0,0.0,1.0,0.0009018257842399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932279899716377,0.0948552936315536,-0.0016273033106699,0.0,9.71936751739122e-05,0.0,0.0,3.653287410736084,0.0,0.0,0.0,0.2690423130989074,4.0,0.0,1.0
801120,291.42828369140625,297.1499938964844,293.1499938964844,0.0082289511337876,-541.9617919921875,301.02740478515625,0.5301405191421509,0.050000000745058,0.0459696426987648,291.6153259277344,297.1499938964844,293.1499938964844,0.0069881225936114,-509.0594482421875,299.98358154296875,0.5301405191421509,0.050000000745058,0.0484082475304603,291.3879089355469,297.1499938964844,293.1499938964844,0.0080591440200805,-415.7460632324219,300.8908996582031,0.5301405191421509,0.050000000745058,0.0357541665434837,291.1588439941406,297.1499938964844,293.1499938964844,0.0097403097897768,-632.8243408203125,302.0716857910156,0.5301405191421509,0.050000000745058,0.0484082475304603,291.9156494140625,297.1499938964844,293.1499938964844,0.0053543066605925,-1948.48681640625,298.3232116699219,0.5301405191421509,0.050000000745058,0.2296278774738311,291.3734741210937,291.1499938964844,270.7978515625,269.8941955566406,283.0205078125,291.91314697265625,291.37322998046875,1.0,0.1571163684129715,1.0,1.0,0.999216616153717,1.0,-0.4898174703121185,0.2063762843608856,0.2834411561489105,0.0836737528443336,0.0,0.0,0.0772125199437141,28.004301071166992,25.0,61.242279052734375,-4130.6435546875,30.011199951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9306945800781,305.4889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18040.794921875,18000.0,0.0,0.0,0.0957693085074424,0.0,0.0,0.0,0.0,1.0,0.0009018257842399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932279899716377,0.0948552936315536,-0.0016273033106699,0.0,9.71936751739122e-05,0.0,0.0,3.653287410736084,0.0,0.0,0.0,0.2690423130989074,4.0,0.0,1.0
801180,291.446533203125,297.1499938964844,293.1499938964844,0.0089716548100113,-573.1531982421875,301.5624389648437,0.5325411558151245,0.050000000745058,0.0459483824670314,291.62939453125,297.1499938964844,293.1499938964844,0.0075450725853443,-538.6819458007812,300.4637451171875,0.5325411558151245,0.050000000745058,0.0483858585357666,291.4047546386719,297.1499938964844,293.1499938964844,0.0088082728907465,-440.76654052734375,301.44354248046875,0.5325411558151245,0.050000000745058,0.0357376299798488,291.1749267578125,297.1499938964844,293.1499938964844,0.0108447102829813,-671.5742797851562,302.70721435546875,0.5325411558151245,0.050000000745058,0.0483858585357666,291.9317321777344,297.1499938964844,293.1499938964844,0.0057006143033504,-2057.825439453125,298.6916198730469,0.5325411558151245,0.050000000745058,0.2295216768980026,291.3465576171875,291.1499938964844,270.7616577148437,269.8779602050781,283.016357421875,291.9292907714844,291.3323059082031,1.0,0.1559325158596038,1.0,1.0,0.9987800121307372,1.0,-0.4895909130573272,0.2062390446662902,0.283351868391037,0.0837387964129448,0.0,0.0,0.0521659962832927,27.437225341796875,25.0,-49.97577667236328,-3974.8388671875,29.51894187927246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9735107421875,304.7457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.015625,18000.0,0.0,0.0,0.0840850472450256,0.0,0.0,0.0,0.0,1.0,0.0023185547906905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836496576666832,0.0935652330517768,-0.0099155753850936,0.0,8.533563959645107e-05,0.0,0.0,3.585324287414551,0.0,0.0,0.0,0.2683411240577698,4.0,0.0,1.0
801240,291.446533203125,297.1499938964844,293.1499938964844,0.0089716548100113,-573.1531982421875,301.5624389648437,0.5325411558151245,0.050000000745058,0.0459483824670314,291.62939453125,297.1499938964844,293.1499938964844,0.0075450725853443,-538.6819458007812,300.4637451171875,0.5325411558151245,0.050000000745058,0.0483858585357666,291.4047546386719,297.1499938964844,293.1499938964844,0.0088082728907465,-440.76654052734375,301.44354248046875,0.5325411558151245,0.050000000745058,0.0357376299798488,291.1749267578125,297.1499938964844,293.1499938964844,0.0108447102829813,-671.5742797851562,302.70721435546875,0.5325411558151245,0.050000000745058,0.0483858585357666,291.9317321777344,297.1499938964844,293.1499938964844,0.0057006143033504,-2057.825439453125,298.6916198730469,0.5325411558151245,0.050000000745058,0.2295216768980026,291.3465576171875,291.1499938964844,270.7616577148437,269.8779602050781,283.016357421875,291.9292907714844,291.3323059082031,1.0,0.1559325158596038,1.0,1.0,0.9987800121307372,1.0,-0.4895909130573272,0.2062390446662902,0.283351868391037,0.0837387964129448,0.0,0.0,0.0521659962832927,27.437225341796875,25.0,-49.97577667236328,-3974.8388671875,29.51894187927246,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9735107421875,304.7457275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.015625,18000.0,0.0,0.0,0.0840850472450256,0.0,0.0,0.0,0.0,1.0,0.0023185547906905,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836496576666832,0.0935652330517768,-0.0099155753850936,0.0,8.533563959645107e-05,0.0,0.0,3.585324287414551,0.0,0.0,0.0,0.2683411240577698,4.0,0.0,1.0
801300,291.4554748535156,297.1499938964844,293.1499938964844,0.0093834726139903,-589.5220336914062,301.8251647949219,0.5335859060287476,0.050000000745058,0.045939352363348,291.6363220214844,297.1499938964844,293.1499938964844,0.0078476667404174,-554.2300415039062,300.6976318359375,0.5335859060287476,0.050000000745058,0.0483763478696346,291.4129943847656,297.1499938964844,293.1499938964844,0.0092238336801528,-453.8789367675781,301.71502685546875,0.5335859060287476,0.050000000745058,0.0357306078076362,291.18280029296875,297.1499938964844,293.1499938964844,0.0114778885617852,-691.8726196289062,303.0220947265625,0.5335859060287476,0.050000000745058,0.0483763478696346,291.9395751953125,297.1499938964844,293.1499938964844,0.0058834087103605,-2115.22314453125,298.8667907714844,0.5335859060287476,0.050000000745058,0.2294765710830688,291.3144836425781,291.1499938964844,270.7437744140625,269.8699035644531,283.0142517089844,291.93719482421875,291.2956237792969,1.0,0.1554268896579742,1.0,1.0,0.998561680316925,1.0,-0.4894947111606598,0.2061786949634552,0.2833160161972046,0.0837723836302757,0.0,0.0,0.0443661585450172,27.196474075317383,25.0,-88.06829071044922,-3917.449462890625,29.31008720397949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.9396667480469,304.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,18004.78515625,18000.0,0.0,0.0,0.07880450040102,0.0,0.0,0.0,0.0,1.0,0.0027970438823103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805850476026535,0.0946840494871139,-0.0140990037471055,0.0,7.997655484359711e-05,0.0,0.0,3.623371362686157,0.0,0.0,0.0,0.268277108669281,4.0,0.0,1.0
801360,291.4642639160156,297.1499938964844,293.1499938964844,0.0098235514014959,-606.2135009765625,302.08648681640625,0.534538209438324,0.050000000745058,0.0459312349557876,291.6431579589844,297.1499938964844,293.1499938964844,0.0081662321463227,-570.0861206054688,300.9295349121094,0.534538209438324,0.050000000745058,0.0483678020536899,291.42108154296875,297.1499938964844,293.1499938964844,0.0096682775765657,-467.2456665039063,301.9851989746094,0.534538209438324,0.050000000745058,0.0357242934405803,291.1905822753906,297.1499938964844,293.1499938964844,0.0121720759198069,-712.5673217773438,303.3365783691406,0.534538209438324,0.050000000745058,0.0483678020536899,291.9472961425781,297.1499938964844,293.1499938964844,0.0060718050226569,-2173.730224609375,299.03857421875,0.534538209438324,0.050000000745058,0.2294360250234604,291.274658203125,291.1499938964844,270.7260437011719,269.86181640625,283.0120544433594,291.9449462890625,291.2530212402344,1.0,0.1549708843231201,1.0,1.0,0.9983438849449158,1.0,-0.4894081950187683,0.2061233222484588,0.2832848727703094,0.0838059335947036,0.0,0.0,0.0400127954781055,26.98008728027344,25.0,-113.74519348144533,-3874.947265625,29.122434616088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8687438964844,304.15924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.798828125,18000.0,0.0,0.0,0.0740000754594802,0.0,0.0,0.0,0.0,1.0,0.0031320338603109,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0786705762147903,0.0959943309426307,-0.0173237510025501,0.0,7.510066643590108e-05,0.0,0.0,3.670878171920776,0.0,0.0,0.0,0.268302857875824,4.0,0.0,1.0
