time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801420,291.4815368652344,297.1499938964844,293.1499938964844,0.0107940137386322,-640.0286254882812,302.60858154296875,0.5361946225166321,0.050000000745058,0.0459173657000064,291.6567077636719,297.1499938964844,293.1499938964844,0.0088521977886557,-602.2294921875,301.3920593261719,0.5361946225166321,0.050000000745058,0.0483531951904296,291.4369812011719,297.1499938964844,293.1499938964844,0.0106504438444972,-494.3350830078125,302.5254211425781,0.5361946225166321,0.050000000745058,0.035713504999876,291.2059326171875,297.1499938964844,293.1499938964844,0.0137698054313659,-754.5127563476562,303.96710205078125,0.5361946225166321,0.050000000745058,0.0483531951904296,291.96246337890625,297.1499938964844,293.1499938964844,0.0064638596959412,-2292.227783203125,299.3783874511719,0.5361946225166321,0.050000000745058,0.2293667495250702,291.1854248046875,291.1499938964844,270.6910705566406,269.8455505371094,283.0075988769531,291.9601745605469,291.1629333496094,1.0,0.1541884988546371,1.0,1.0,0.9979082345962524,1.0,-0.4892604351043701,0.2060265243053436,0.2832339107990265,0.08387091755867,0.0,0.0,0.0411963462829589,26.61046028137207,25.0,-131.58609008789062,-3831.9658203125,28.802038192749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6207580566406,303.859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.603515625,18000.0,0.0,0.0,0.0660569295287132,0.0,0.0,0.0,0.0,1.0,0.0034392401576042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780060961842536,0.0984295457601547,-0.020423449575901,0.0,6.703938561258838e-05,0.0,0.0,3.76362419128418,0.0,0.0,0.0,0.268504798412323,4.0,0.0,1.0
801480,291.4815368652344,297.1499938964844,293.1499938964844,0.0107940137386322,-640.0286254882812,302.60858154296875,0.5361946225166321,0.050000000745058,0.0459173657000064,291.6567077636719,297.1499938964844,293.1499938964844,0.0088521977886557,-602.2294921875,301.3920593261719,0.5361946225166321,0.050000000745058,0.0483531951904296,291.4369812011719,297.1499938964844,293.1499938964844,0.0106504438444972,-494.3350830078125,302.5254211425781,0.5361946225166321,0.050000000745058,0.035713504999876,291.2059326171875,297.1499938964844,293.1499938964844,0.0137698054313659,-754.5127563476562,303.96710205078125,0.5361946225166321,0.050000000745058,0.0483531951904296,291.96246337890625,297.1499938964844,293.1499938964844,0.0064638596959412,-2292.227783203125,299.3783874511719,0.5361946225166321,0.050000000745058,0.2293667495250702,291.1854248046875,291.1499938964844,270.6910705566406,269.8455505371094,283.0075988769531,291.9601745605469,291.1629333496094,1.0,0.1541884988546371,1.0,1.0,0.9979082345962524,1.0,-0.4892604351043701,0.2060265243053436,0.2832339107990265,0.08387091755867,0.0,0.0,0.0411963462829589,26.61046028137207,25.0,-131.58609008789062,-3831.9658203125,28.802038192749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6207580566406,303.859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.603515625,18000.0,0.0,0.0,0.0660569295287132,0.0,0.0,0.0,0.0,1.0,0.0034392401576042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0780060961842536,0.0984295457601547,-0.020423449575901,0.0,6.703938561258838e-05,0.0,0.0,3.76362419128418,0.0,0.0,0.0,0.268504798412323,4.0,0.0,1.0
801540,291.4986572265625,297.1499938964844,293.1499938964844,0.0118840029463171,-673.3380737304688,303.1319580078125,0.5422897338867188,0.050000000745058,0.0458687990903854,291.6703186035156,297.1499938964844,293.1499938964844,0.009595857001841,-633.9074096679688,301.8561096191406,0.5422897338867188,0.050000000745058,0.0483020544052124,291.4527587890625,297.1499938964844,293.1499938964844,0.0117580415681004,-521.0575561523438,303.0675048828125,0.5422897338867188,0.050000000745058,0.0356757342815399,291.2336120605469,297.1499938964844,293.1499938964844,0.0274067185819149,-1075.1385498046875,304.1184997558594,0.6196300387382507,0.0810867622494697,0.0681092888116836,291.97772216796875,297.1499938964844,293.1499938964844,0.0068659512326121,-2408.2373046875,299.71783447265625,0.5422897338867188,0.050000000745058,0.2291241586208343,291.09747314453125,291.1499938964844,270.6567077636719,269.8290100097656,282.9917297363281,291.97540283203125,291.07275390625,1.0,0.1538646072149276,1.0,1.0,0.997472643852234,1.0,-0.5125052332878113,0.2161243259906768,0.2963809072971344,0.0878625959157943,0.0,0.0,0.054035235196352,25.487586975097656,28.0,-151.40451049804688,-3897.99609375,29.869354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2455444335937,303.722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.265625,18000.0,0.0,0.0,0.060637466609478,0.0,0.0,0.0,0.0,1.0,0.0033399465028196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810465291142463,0.1004707962274551,-0.019424270838499,0.0,6.1539321905002e-05,0.0,0.0,3.846397399902344,0.0,0.0,0.0,0.2688452005386352,4.0,0.0,1.0
801600,291.4986572265625,297.1499938964844,293.1499938964844,0.0118840029463171,-673.3380737304688,303.1319580078125,0.5422897338867188,0.050000000745058,0.0458687990903854,291.6703186035156,297.1499938964844,293.1499938964844,0.009595857001841,-633.9074096679688,301.8561096191406,0.5422897338867188,0.050000000745058,0.0483020544052124,291.4527587890625,297.1499938964844,293.1499938964844,0.0117580415681004,-521.0575561523438,303.0675048828125,0.5422897338867188,0.050000000745058,0.0356757342815399,291.2336120605469,297.1499938964844,293.1499938964844,0.0274067185819149,-1075.1385498046875,304.1184997558594,0.6196300387382507,0.0810867622494697,0.0681092888116836,291.97772216796875,297.1499938964844,293.1499938964844,0.0068659512326121,-2408.2373046875,299.71783447265625,0.5422897338867188,0.050000000745058,0.2291241586208343,291.09747314453125,291.1499938964844,270.6567077636719,269.8290100097656,282.9917297363281,291.97540283203125,291.07275390625,1.0,0.1538646072149276,1.0,1.0,0.997472643852234,1.0,-0.5125052332878113,0.2161243259906768,0.2963809072971344,0.0878625959157943,0.0,0.0,0.054035235196352,25.487586975097656,28.0,-151.40451049804688,-3897.99609375,29.869354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2455444335937,303.722412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17991.265625,18000.0,0.0,0.0,0.060637466609478,0.0,0.0,0.0,0.0,1.0,0.0033399465028196,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810465291142463,0.1004707962274551,-0.019424270838499,0.0,6.1539321905002e-05,0.0,0.0,3.846397399902344,0.0,0.0,0.0,0.2688452005386352,4.0,0.0,1.0
801660,291.5162353515625,297.1499938964844,293.1499938964844,0.0132122775539755,-710.1476440429688,303.6523742675781,0.5482549071311951,0.050000000745058,0.045824609696865,291.68426513671875,297.1499938964844,293.1499938964844,0.0104678962379693,-668.9185791015625,302.31207275390625,0.5482549071311951,0.050000000745058,0.0482555218040943,291.4692077636719,297.1499938964844,293.1499938964844,0.0131100267171859,-550.4957885742188,303.6065979003906,0.5482549071311951,0.050000000745058,0.0356413647532463,291.3179931640625,297.1499938964844,293.1499938964844,0.0569665022194385,-1598.44677734375,304.08056640625,0.7132399678230286,0.112610824406147,0.1004674434661865,291.9960327148437,297.1499938964844,293.1499938964844,0.0073011280037462,-2533.635498046875,300.029296875,0.5482549071311951,0.050000000745058,0.2289034128189087,290.9493103027344,291.1499938964844,270.6229553222656,269.81201171875,282.96600341796875,291.9933166503906,290.90985107421875,1.0,0.1555754691362381,1.0,1.0,0.9971444606781006,1.0,-0.5509244799613953,0.232870951294899,0.3180535435676574,0.0944961011409759,0.0,0.0,0.0897081419825553,24.60049819946289,25.0,-219.9308013916016,-4091.88427734375,32.554351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74102783203125,303.7716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.33203125,18000.0,0.0,0.0,0.0582656972110271,0.0,0.0,0.0,0.0,1.0,0.0026795566082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904880315065383,0.1035303696990013,-0.0130423437803983,0.0,5.913227505516261e-05,0.0,0.0,3.976348638534546,0.0,0.0,0.0,0.2695664167404175,4.0,0.0,1.0
801720,291.5162353515625,297.1499938964844,293.1499938964844,0.0132122775539755,-710.1476440429688,303.6523742675781,0.5482549071311951,0.050000000745058,0.045824609696865,291.68426513671875,297.1499938964844,293.1499938964844,0.0104678962379693,-668.9185791015625,302.31207275390625,0.5482549071311951,0.050000000745058,0.0482555218040943,291.4692077636719,297.1499938964844,293.1499938964844,0.0131100267171859,-550.4957885742188,303.6065979003906,0.5482549071311951,0.050000000745058,0.0356413647532463,291.3179931640625,297.1499938964844,293.1499938964844,0.0569665022194385,-1598.44677734375,304.08056640625,0.7132399678230286,0.112610824406147,0.1004674434661865,291.9960327148437,297.1499938964844,293.1499938964844,0.0073011280037462,-2533.635498046875,300.029296875,0.5482549071311951,0.050000000745058,0.2289034128189087,290.9493103027344,291.1499938964844,270.6229553222656,269.81201171875,282.96600341796875,291.9933166503906,290.90985107421875,1.0,0.1555754691362381,1.0,1.0,0.9971444606781006,1.0,-0.5509244799613953,0.232870951294899,0.3180535435676574,0.0944961011409759,0.0,0.0,0.0897081419825553,24.60049819946289,25.0,-219.9308013916016,-4091.88427734375,32.554351806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.74102783203125,303.7716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,17979.33203125,18000.0,0.0,0.0,0.0582656972110271,0.0,0.0,0.0,0.0,1.0,0.0026795566082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0904880315065383,0.1035303696990013,-0.0130423437803983,0.0,5.913227505516261e-05,0.0,0.0,3.976348638534546,0.0,0.0,0.0,0.2695664167404175,4.0,0.0,1.0
801780,291.53546142578125,297.1499938964844,293.1499938964844,0.0142392823472619,-736.3170776367188,304.1439208984375,0.5550236105918884,0.0521758012473583,0.0458353236317634,291.6993713378906,297.1499938964844,293.1499938964844,0.0114351063966751,-703.3294067382812,302.77020263671875,0.5547446608543396,0.050000000745058,0.0482084117829799,291.4873962402344,297.1499938964844,293.1499938964844,0.0138295730575919,-565.7791137695312,304.1444091796875,0.5547475814819336,0.0502896048128604,0.0356070213019847,291.4193115234375,297.1499938964844,293.1499938964844,0.0793393105268478,-2022.4190673828125,304.0668640136719,0.7737992405891418,0.1384945809841156,0.1258812546730041,292.0186462402344,297.1499938964844,293.1499938964844,0.0077429809607565,-2653.893310546875,300.32958984375,0.5547446608543396,0.050000000745058,0.2286799401044845,290.7998962402344,291.1499938964844,270.58990478515625,269.79443359375,282.94677734375,292.0155639648437,290.7795715332031,1.0,0.1562195271253585,1.0,1.0,0.996816337108612,1.0,-0.5810705423355103,0.246095985174179,0.3349745571613312,0.0996778681874275,0.0,0.0,0.1472193151712417,23.640531539916992,25.0,-157.70912170410156,-4435.6142578125,34.51200485229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1037902832031,304.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17948.611328125,18000.0,0.0,0.0,0.0595031008124351,0.0,0.0,0.0,0.0,1.0,0.0004695905954577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114631593227386,0.1119477003812789,-0.0004845364601351,0.0,6.038808351149783e-05,0.0,0.0,4.33251428604126,0.0,0.0,0.0,0.2713752686977386,4.0,0.0,1.0
801840,291.53546142578125,297.1499938964844,293.1499938964844,0.0142392823472619,-736.3170776367188,304.1439208984375,0.5550236105918884,0.0521758012473583,0.0458353236317634,291.6993713378906,297.1499938964844,293.1499938964844,0.0114351063966751,-703.3294067382812,302.77020263671875,0.5547446608543396,0.050000000745058,0.0482084117829799,291.4873962402344,297.1499938964844,293.1499938964844,0.0138295730575919,-565.7791137695312,304.1444091796875,0.5547475814819336,0.0502896048128604,0.0356070213019847,291.4193115234375,297.1499938964844,293.1499938964844,0.0793393105268478,-2022.4190673828125,304.0668640136719,0.7737992405891418,0.1384945809841156,0.1258812546730041,292.0186462402344,297.1499938964844,293.1499938964844,0.0077429809607565,-2653.893310546875,300.32958984375,0.5547446608543396,0.050000000745058,0.2286799401044845,290.7998962402344,291.1499938964844,270.58990478515625,269.79443359375,282.94677734375,292.0155639648437,290.7795715332031,1.0,0.1562195271253585,1.0,1.0,0.996816337108612,1.0,-0.5810705423355103,0.246095985174179,0.3349745571613312,0.0996778681874275,0.0,0.0,0.1472193151712417,23.640531539916992,25.0,-157.70912170410156,-4435.6142578125,34.51200485229492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1037902832031,304.3941955566406,278.1499938964844,0.0,18000.0,313.1499938964844,17948.611328125,18000.0,0.0,0.0,0.0595031008124351,0.0,0.0,0.0,0.0,1.0,0.0004695905954577,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114631593227386,0.1119477003812789,-0.0004845364601351,0.0,6.038808351149783e-05,0.0,0.0,4.33251428604126,0.0,0.0,0.0,0.2713752686977386,4.0,0.0,1.0
801900,291.5513916015625,297.1499938964844,293.1499938964844,0.0211567506194114,-903.5697021484376,304.1322021484375,0.6090496778488159,0.0695119649171829,0.0558423623442649,291.7076721191406,297.1499938964844,293.1499938964844,0.0119122602045536,-717.984619140625,303.0022888183594,0.5635716915130615,0.050000000745058,0.0481493324041366,291.5006408691406,297.1499938964844,293.1499938964844,0.0203272383660078,-689.0123291015625,304.1333923339844,0.6047147512435913,0.068765714764595,0.042579036206007,291.47003173828125,297.1499938964844,293.1499938964844,0.0889675095677375,-2212.34326171875,304.06451416015625,0.8080430030822754,0.150457501411438,0.137373149394989,292.0313415527344,297.1499938964844,293.1499938964844,0.007943220436573,-2703.35009765625,300.485595703125,0.5635716915130615,0.050000000745058,0.228399708867073,290.7613525390625,291.1499938964844,270.5736083984375,269.7853698730469,282.9278869628906,292.02813720703125,290.7503967285156,1.0,0.1569803357124328,1.0,1.0,0.9966522455215454,1.0,-0.6148183941841125,0.2610285878181457,0.3537898361682892,0.1053529232740402,0.0,0.0,0.1771135032176971,22.40782356262207,25.0,-114.5485610961914,-4699.8603515625,36.635868072509766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7264099121094,304.6189880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17912.720703125,18000.0,0.0,0.0,0.0617394000291824,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251266896724701,0.1251309216022491,-4.231207185512176e-06,0.0,6.26576438662596e-05,0.0,0.0,4.872238159179688,0.0,0.0,0.0,0.273349404335022,4.0,0.0,1.0
801960,291.5848999023437,297.1499938964844,293.1499938964844,0.0330253131687641,-1122.594482421875,304.1138916015625,0.665256679058075,0.0831968784332275,0.0693333446979522,291.7164611816406,297.1499938964844,293.1499938964844,0.0124083096161484,-732.3378295898438,303.233154296875,0.5755227208137512,0.050000000745058,0.0480768121778965,291.5284729003906,297.1499938964844,293.1499938964844,0.033315286040306,-875.8804321289062,304.1127624511719,0.6655656099319458,0.0842035412788391,0.0539980642497539,291.5180053710937,297.1499938964844,293.1499938964844,0.0983833000063896,-2398.72802734375,304.0629272460937,0.8422329425811768,0.1623177975416183,0.1485693007707595,292.0454406738281,297.1499938964844,293.1499938964844,0.0081367520615458,-2750.115234375,300.63775634765625,0.5755227208137512,0.050000000745058,0.2280557006597519,290.7279357910156,291.1499938964844,270.5574645996094,269.7760925292969,282.90234375,292.04205322265625,290.7119140625,1.0,0.1581635624170303,1.0,1.0,0.9967231154441832,1.0,-0.657650351524353,0.2800116240978241,0.3776387572288513,0.1127309203147888,0.0,0.0,0.2085158079862594,20.91748046875,25.0,-115.95138549804688,-5011.95751953125,39.55437850952149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30865478515625,304.6810607910156,278.1499938964844,0.0,18000.0,313.1499938964844,17887.13671875,18000.0,0.0,0.0,0.0651765614748001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406389027833938,0.1406431496143341,-4.252248800185043e-06,0.0,6.61459198454395e-05,0.0,0.0,5.52307653427124,0.0,0.0,0.0,0.2757871448993683,4.0,0.0,1.0
802020,291.67352294921875,297.1499938964844,293.1499938964844,0.0538015775382518,-1466.6475830078125,304.0919189453125,0.7498725056648254,0.1049154475331306,0.0901876986026763,291.73583984375,297.1499938964844,293.1499938964844,0.0134922321885824,-760.9795532226562,303.68817138671875,0.5965529680252075,0.050000000745058,0.0479652918875217,291.606201171875,297.1499938964844,293.1499938964844,0.0569447576999664,-1182.6087646484375,304.08642578125,0.7587922215461731,0.1095612645149231,0.0727525502443313,291.6087646484375,297.1499938964844,293.1499938964844,0.1173316910862922,-2765.01806640625,304.0604553222656,0.910452127456665,0.1852548420429229,0.1704143732786178,292.0788269042969,297.1499938964844,293.1499938964844,0.0085221566259861,-2839.98388671875,300.9201965332031,0.5965529680252075,0.050000000745058,0.2275266945362091,290.65399169921875,291.1499938964844,270.5257263183594,269.7568359375,282.864013671875,292.0751037597656,290.6523132324219,1.0,0.1612647920846939,1.0,1.0,0.9968647956848145,1.0,-0.730635941028595,0.3125222027301788,0.4181137382984161,0.1256217360496521,0.0,0.0,0.2803486287593841,18.71201705932617,25.0,-47.41263198852539,-5749.5595703125,45.40250396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3699645996094,304.8001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17808.974609375,18000.0,0.0,0.0,0.0757646411657333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839175969362259,0.1839219182729721,-4.318077571952017e-06,0.0,7.68914760556072e-05,0.0,0.0,7.424715518951416,0.0,0.0,0.0,0.2831116914749145,4.0,0.0,1.0
802080,291.67352294921875,297.1499938964844,293.1499938964844,0.0538015775382518,-1466.6475830078125,304.0919189453125,0.7498725056648254,0.1049154475331306,0.0901876986026763,291.73583984375,297.1499938964844,293.1499938964844,0.0134922321885824,-760.9795532226562,303.68817138671875,0.5965529680252075,0.050000000745058,0.0479652918875217,291.606201171875,297.1499938964844,293.1499938964844,0.0569447576999664,-1182.6087646484375,304.08642578125,0.7587922215461731,0.1095612645149231,0.0727525502443313,291.6087646484375,297.1499938964844,293.1499938964844,0.1173316910862922,-2765.01806640625,304.0604553222656,0.910452127456665,0.1852548420429229,0.1704143732786178,292.0788269042969,297.1499938964844,293.1499938964844,0.0085221566259861,-2839.98388671875,300.9201965332031,0.5965529680252075,0.050000000745058,0.2275266945362091,290.65399169921875,291.1499938964844,270.5257263183594,269.7568359375,282.864013671875,292.0751037597656,290.6523132324219,1.0,0.1612647920846939,1.0,1.0,0.9968647956848145,1.0,-0.730635941028595,0.3125222027301788,0.4181137382984161,0.1256217360496521,0.0,0.0,0.2803486287593841,18.71201705932617,25.0,-47.41263198852539,-5749.5595703125,45.40250396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3699645996094,304.8001708984375,278.1499938964844,0.0,18000.0,313.1499938964844,17808.974609375,18000.0,0.0,0.0,0.0757646411657333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1839175969362259,0.1839219182729721,-4.318077571952017e-06,0.0,7.68914760556072e-05,0.0,0.0,7.424715518951416,0.0,0.0,0.0,0.2831116914749145,4.0,0.0,1.0
802140,291.7660217285156,297.1499938964844,293.1499938964844,0.0694838315248489,-1739.8070068359375,304.0854187011719,0.8185715675354004,0.1235649436712265,0.1074099987745285,291.7582092285156,297.1499938964844,293.1499938964844,0.0145355788990855,-782.4534912109375,304.1327819824219,0.6151814460754395,0.050000000745058,0.0478790961205959,291.6902770996094,297.1499938964844,293.1499938964844,0.075148656964302,-1433.765380859375,304.0775756835937,0.8336108326911926,0.1316294819116592,0.0885683819651603,291.695556640625,297.1499938964844,293.1499938964844,0.1347119063138961,-3087.579345703125,304.0614013671875,0.9791940450668336,0.2066984921693802,0.1909558027982711,292.1177062988281,297.1499938964844,293.1499938964844,0.0088363131508231,-2899.263916015625,301.203125,0.6151814460754395,0.050000000745058,0.2271178066730499,290.69488525390625,291.1499938964844,270.4946594238281,269.7364807128906,282.8390808105469,292.1138610839844,290.7066955566406,1.0,0.1651345044374466,1.0,1.0,0.9970064759254456,1.0,-0.7943452000617981,0.3409825563430786,0.4533626139163971,0.1374294459819793,0.0,0.0,0.3393281102180481,17.10476303100586,25.0,63.717376708984375,-6432.1591796875,51.56719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3559875488281,304.7413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17761.626953125,18000.0,0.0,0.0,0.0910542383790016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343526184558868,0.2343570441007614,-4.424231519806199e-06,0.0,9.240848157787696e-05,0.0,0.0,9.865812301635742,0.0,0.0,0.0,0.2929226756095886,4.0,0.0,1.0
802200,291.7660217285156,297.1499938964844,293.1499938964844,0.0694838315248489,-1739.8070068359375,304.0854187011719,0.8185715675354004,0.1235649436712265,0.1074099987745285,291.7582092285156,297.1499938964844,293.1499938964844,0.0145355788990855,-782.4534912109375,304.1327819824219,0.6151814460754395,0.050000000745058,0.0478790961205959,291.6902770996094,297.1499938964844,293.1499938964844,0.075148656964302,-1433.765380859375,304.0775756835937,0.8336108326911926,0.1316294819116592,0.0885683819651603,291.695556640625,297.1499938964844,293.1499938964844,0.1347119063138961,-3087.579345703125,304.0614013671875,0.9791940450668336,0.2066984921693802,0.1909558027982711,292.1177062988281,297.1499938964844,293.1499938964844,0.0088363131508231,-2899.263916015625,301.203125,0.6151814460754395,0.050000000745058,0.2271178066730499,290.69488525390625,291.1499938964844,270.4946594238281,269.7364807128906,282.8390808105469,292.1138610839844,290.7066955566406,1.0,0.1651345044374466,1.0,1.0,0.9970064759254456,1.0,-0.7943452000617981,0.3409825563430786,0.4533626139163971,0.1374294459819793,0.0,0.0,0.3393281102180481,17.10476303100586,25.0,63.717376708984375,-6432.1591796875,51.56719970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3559875488281,304.7413635253906,278.1499938964844,0.0,18000.0,313.1499938964844,17761.626953125,18000.0,0.0,0.0,0.0910542383790016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2343526184558868,0.2343570441007614,-4.424231519806199e-06,0.0,9.240848157787696e-05,0.0,0.0,9.865812301635742,0.0,0.0,0.0,0.2929226756095886,4.0,0.0,1.0
802260,291.8559875488281,297.1499938964844,293.1499938964844,0.0825814679265022,-1978.77783203125,304.0852355957031,0.8651833534240723,0.1403851956129074,0.1228737458586692,291.79754638671875,297.1499938964844,293.1499938964844,0.0274733994156122,-1084.814208984375,304.1240539550781,0.6979745030403137,0.0765246525406837,0.0670344904065132,291.77325439453125,297.1499938964844,293.1499938964844,0.0906022191047668,-1656.499267578125,304.0761108398437,0.8871876001358032,0.1517881453037262,0.1029327809810638,291.7528991699219,297.1499938964844,293.1499938964844,0.1236303225159645,-2870.86328125,304.11065673828125,0.969444751739502,0.2317577302455902,0.1777891218662262,292.1593933105469,297.1499938964844,293.1499938964844,0.0091272145509719,-2948.22607421875,301.4693603515625,0.6229532361030579,0.050000000745058,0.2269544750452041,290.77130126953125,291.1499938964844,270.4642944335937,269.71490478515625,282.83038330078125,292.1556091308594,290.7855834960937,1.0,0.1692556291818618,1.0,1.0,0.9977226853370668,1.0,-0.8371388912200928,0.3600694239139557,0.4770694673061371,0.1457955986261367,0.0,0.0,0.384904682636261,16.64267921447754,28.0,111.727294921875,-6895.00390625,57.0020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4168395996094,304.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17741.201171875,18000.0,0.0,0.0,0.109552651643753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2817382216453552,0.2817427515983581,-4.552578957373044e-06,0.0,0.0001111820165533,0.0,0.0,12.438703536987305,0.0,0.0,0.0,0.3035843074321747,4.0,0.0,1.0
802320,291.8559875488281,297.1499938964844,293.1499938964844,0.0825814679265022,-1978.77783203125,304.0852355957031,0.8651833534240723,0.1403851956129074,0.1228737458586692,291.79754638671875,297.1499938964844,293.1499938964844,0.0274733994156122,-1084.814208984375,304.1240539550781,0.6979745030403137,0.0765246525406837,0.0670344904065132,291.77325439453125,297.1499938964844,293.1499938964844,0.0906022191047668,-1656.499267578125,304.0761108398437,0.8871876001358032,0.1517881453037262,0.1029327809810638,291.7528991699219,297.1499938964844,293.1499938964844,0.1236303225159645,-2870.86328125,304.11065673828125,0.969444751739502,0.2317577302455902,0.1777891218662262,292.1593933105469,297.1499938964844,293.1499938964844,0.0091272145509719,-2948.22607421875,301.4693603515625,0.6229532361030579,0.050000000745058,0.2269544750452041,290.77130126953125,291.1499938964844,270.4642944335937,269.71490478515625,282.83038330078125,292.1556091308594,290.7855834960937,1.0,0.1692556291818618,1.0,1.0,0.9977226853370668,1.0,-0.8371388912200928,0.3600694239139557,0.4770694673061371,0.1457955986261367,0.0,0.0,0.384904682636261,16.64267921447754,28.0,111.727294921875,-6895.00390625,57.0020751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4168395996094,304.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,17741.201171875,18000.0,0.0,0.0,0.109552651643753,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2817382216453552,0.2817427515983581,-4.552578957373044e-06,0.0,0.0001111820165533,0.0,0.0,12.438703536987305,0.0,0.0,0.0,0.3035843074321747,4.0,0.0,1.0
802380,291.9421691894531,297.1499938964844,293.1499938964844,0.0941095948219299,-2192.903564453125,304.0876159667969,0.9062772393226624,0.1556896716356277,0.1369214653968811,291.8724365234375,297.1499938964844,293.1499938964844,0.0448759719729423,-1387.7264404296875,304.1044006347656,0.7658840417861938,0.0956560745835304,0.0868044570088386,291.8533935546875,297.1499938964844,293.1499938964844,0.1046788468956947,-1859.2275390625,304.0772705078125,0.936945915222168,0.1704170107841491,0.1161787062883377,291.76678466796875,297.1499938964844,293.1499938964844,0.1162775978446006,-2729.518310546875,304.13525390625,0.9635783433914183,0.2643135488033294,0.1698098629713058,292.2016906738281,297.1499938964844,293.1499938964844,0.0094066010788083,-2992.766357421875,301.71661376953125,0.6283069849014282,0.050000000745058,0.2268468886613845,290.84979248046875,291.1499938964844,270.43463134765625,269.69195556640625,282.82391357421875,292.19805908203125,290.85711669921875,1.0,0.1748745143413543,1.0,1.0,0.9984389543533324,1.0,-0.8839165568351746,0.3809043169021606,0.5030122399330139,0.1554046422243118,0.0,0.0,0.4191519916057586,16.539710998535156,46.0,93.71417999267578,-7276.75732421875,64.06868743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6693725585937,304.2639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17747.654296875,18000.0,0.0,0.0,0.1295274049043655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322937399148941,0.3229420781135559,-4.690572040999541e-06,0.0,0.0001314538531005,0.0,0.0,14.953824043273926,0.0,0.0,0.0,0.3140820562839508,4.0,0.0,1.0
802440,291.9421691894531,297.1499938964844,293.1499938964844,0.0941095948219299,-2192.903564453125,304.0876159667969,0.9062772393226624,0.1556896716356277,0.1369214653968811,291.8724365234375,297.1499938964844,293.1499938964844,0.0448759719729423,-1387.7264404296875,304.1044006347656,0.7658840417861938,0.0956560745835304,0.0868044570088386,291.8533935546875,297.1499938964844,293.1499938964844,0.1046788468956947,-1859.2275390625,304.0772705078125,0.936945915222168,0.1704170107841491,0.1161787062883377,291.76678466796875,297.1499938964844,293.1499938964844,0.1162775978446006,-2729.518310546875,304.13525390625,0.9635783433914183,0.2643135488033294,0.1698098629713058,292.2016906738281,297.1499938964844,293.1499938964844,0.0094066010788083,-2992.766357421875,301.71661376953125,0.6283069849014282,0.050000000745058,0.2268468886613845,290.84979248046875,291.1499938964844,270.43463134765625,269.69195556640625,282.82391357421875,292.19805908203125,290.85711669921875,1.0,0.1748745143413543,1.0,1.0,0.9984389543533324,1.0,-0.8839165568351746,0.3809043169021606,0.5030122399330139,0.1554046422243118,0.0,0.0,0.4191519916057586,16.539710998535156,46.0,93.71417999267578,-7276.75732421875,64.06868743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6693725585937,304.2639465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17747.654296875,18000.0,0.0,0.0,0.1295274049043655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.322937399148941,0.3229420781135559,-4.690572040999541e-06,0.0,0.0001314538531005,0.0,0.0,14.953824043273926,0.0,0.0,0.0,0.3140820562839508,4.0,0.0,1.0
802500,291.9837646484375,297.1499938964844,293.1499938964844,0.0996137484908104,-2295.01416015625,304.0889587402344,0.9153238534927368,0.1628225296735763,0.1434985548257827,291.914794921875,297.1499938964844,293.1499938964844,0.0523732639849185,-1515.6573486328125,304.0991516113281,0.7834183573722839,0.1035240367054939,0.0947000235319137,291.8922424316406,297.1499938964844,293.1499938964844,0.1115745678544044,-1956.7686767578125,304.0779724121094,0.9485408663749696,0.1792104095220565,0.122451826930046,291.7750549316406,297.1499938964844,293.1499938964844,0.1208623498678207,-2816.474853515625,304.1293640136719,0.9678908586502076,0.2802186608314514,0.1755822300910949,292.2230529785156,297.1499938964844,293.1499938964844,0.0095590474084019,-3018.765380859375,301.829833984375,0.6244217753410339,0.050000000745058,0.2269229888916015,290.8712158203125,291.1499938964844,270.4200744628906,269.6799011230469,282.81939697265625,292.2195129394531,290.875244140625,1.0,0.180708035826683,1.0,1.0,0.9987970590591432,1.0,-0.9158271551132202,0.3951054215431213,0.5207217335700989,0.1622418463230133,0.0,0.0,0.4355374276638031,17.282190322875977,46.0,67.29100036621094,-7500.873046875,70.522216796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3773193359375,304.1404724121094,278.1499938964844,0.0,18000.0,313.1499938964844,17735.748046875,18000.0,0.0,0.0,0.139709785580635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3432438969612121,0.3432486653327942,-4.762940534419613e-06,0.0,0.0001417876774212,0.0,0.0,16.2879638671875,0.0,0.0,0.0,0.3196111917495727,4.0,0.0,1.0
802560,292.0244140625,297.1499938964844,293.1499938964844,0.1050512939691543,-2395.09619140625,304.0901794433594,0.9151411056518556,0.1696151047945022,0.1497852206230163,291.9575500488281,297.1499938964844,293.1499938964844,0.0587583519518375,-1629.9317626953125,304.0968322753906,0.7914389967918396,0.1107726469635963,0.1018846631050109,291.93035888671875,297.1499938964844,293.1499938964844,0.1184474900364875,-2052.88525390625,304.0785522460937,0.9502212405204772,0.1876601576805114,0.1284973621368408,291.7940368652344,297.1499938964844,293.1499938964844,0.1315172016620636,-3016.684326171875,304.1136474609375,0.9762117266654968,0.293917715549469,0.1883484125137329,292.2449035644531,297.1499938964844,293.1499938964844,0.0097223743796348,-3048.144775390625,301.9349670410156,0.6159268617630005,0.050000000745058,0.2270985096693039,290.877197265625,291.1499938964844,270.4057006835937,269.6674194335937,282.814453125,292.2414245605469,290.8764953613281,1.0,0.188324749469757,0.9999406337738036,1.0,0.9990376830101012,1.0,-0.9547781944274902,0.4123960137367248,0.5423821806907654,0.1709897816181183,0.0,0.0,0.4530266523361206,18.64896583557129,66.0,29.98748779296875,-7766.56201171875,79.68791961669922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.1312561035156,304.0323486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17707.654296875,18000.0,0.0,0.0,0.1499696671962738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648863434791565,0.3648912012577057,-4.842504949920112e-06,0.0,0.0001522001548437,0.0,0.0,17.781265258789062,0.0,0.0,0.0,0.3257563412189483,4.0,0.0,1.0
802620,292.1031188964844,297.1499938964844,293.1499938964844,0.1157152205705642,-2588.755126953125,304.09234619140625,0.8936566710472107,0.1821682453155517,0.1615047305822372,292.0417785644531,297.1499938964844,293.1499938964844,0.070164605975151,-1841.884765625,304.0956420898437,0.7854636311531067,0.1239079907536506,0.1148818135261535,292.004638671875,297.1499938964844,293.1499938964844,0.132074698805809,-2240.41455078125,304.0796813964844,0.929759681224823,0.2034951597452163,0.1399070918560028,291.8735656738281,297.1499938964844,293.1499938964844,0.1694605201482772,-3706.2666015625,304.06201171875,0.9942737221717834,0.3122729361057281,0.2317901253700256,292.2919311523437,297.1499938964844,293.1499938964844,0.0100747095420956,-3114.583740234375,302.1180725097656,0.5851933360099792,0.050000000745058,0.2277938276529312,290.8492736816406,291.1499938964844,270.3774719238281,269.6412048339844,282.80572509765625,292.2884216308594,290.8448181152344,1.0,0.209176018834114,0.9998218417167664,1.0,0.9995188117027284,1.0,-1.051102876663208,0.4551138281822204,0.5959890484809875,0.1940910667181015,0.0,0.0,0.4945929050445556,23.51359748840332,84.0,-30.24588966369629,-8459.8759765625,107.94733428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7381286621094,303.9076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17581.28515625,18000.0,0.0,0.0,0.1707968413829803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195284247398376,0.4195334911346435,-5.059119303041371e-06,0.0,0.0001733370736474,0.0,0.0,21.92098999023437,0.0,0.0,0.0,0.3420866429805755,4.0,0.0,1.0
802680,292.1031188964844,297.1499938964844,293.1499938964844,0.1157152205705642,-2588.755126953125,304.09234619140625,0.8936566710472107,0.1821682453155517,0.1615047305822372,292.0417785644531,297.1499938964844,293.1499938964844,0.070164605975151,-1841.884765625,304.0956420898437,0.7854636311531067,0.1239079907536506,0.1148818135261535,292.004638671875,297.1499938964844,293.1499938964844,0.132074698805809,-2240.41455078125,304.0796813964844,0.929759681224823,0.2034951597452163,0.1399070918560028,291.8735656738281,297.1499938964844,293.1499938964844,0.1694605201482772,-3706.2666015625,304.06201171875,0.9942737221717834,0.3122729361057281,0.2317901253700256,292.2919311523437,297.1499938964844,293.1499938964844,0.0100747095420956,-3114.583740234375,302.1180725097656,0.5851933360099792,0.050000000745058,0.2277938276529312,290.8492736816406,291.1499938964844,270.3774719238281,269.6412048339844,282.80572509765625,292.2884216308594,290.8448181152344,1.0,0.209176018834114,0.9998218417167664,1.0,0.9995188117027284,1.0,-1.051102876663208,0.4551138281822204,0.5959890484809875,0.1940910667181015,0.0,0.0,0.4945929050445556,23.51359748840332,84.0,-30.24588966369629,-8459.8759765625,107.94733428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7381286621094,303.9076538085937,278.1499938964844,0.0,18000.0,313.1499938964844,17581.28515625,18000.0,0.0,0.0,0.1707968413829803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4195284247398376,0.4195334911346435,-5.059119303041371e-06,0.0,0.0001733370736474,0.0,0.0,21.92098999023437,0.0,0.0,0.0,0.3420866429805755,4.0,0.0,1.0
802740,292.1787414550781,297.1499938964844,293.1499938964844,0.1256987750530243,-2766.56884765625,304.0949401855469,0.8578767776489258,0.1933571100234985,0.1721001416444778,292.1234130859375,297.1499938964844,293.1499938964844,0.0800691843032836,-2032.740966796875,304.0973205566406,0.7622531652450562,0.1354291290044784,0.1264279186725616,292.0768127441406,297.1499938964844,293.1499938964844,0.1450569033622741,-2415.12646484375,304.0815124511719,0.8922436237335205,0.2178811579942703,0.1503904014825821,292.004150390625,297.1499938964844,293.1499938964844,0.2189090400934219,-4558.861328125,304.0092468261719,0.9990000128746032,0.3182273209095001,0.2854699194431305,292.34393310546875,297.1499938964844,293.1499938964844,0.0104368301108479,-3182.4111328125,302.2698059082031,0.5438733100891113,0.050000000745058,0.2290500402450561,290.812744140625,291.1499938964844,270.3500061035156,269.6131286621094,282.7948913574219,292.3404541015625,290.8105163574219,1.0,0.2348790913820266,0.999703049659729,1.0,1.0,1.0,-1.156186580657959,0.5021166801452637,0.6540699601173401,0.2204405069351196,0.0,0.0,0.5421858429908752,31.610137939453125,87.0,-39.35496139526367,-9299.2744140625,149.88230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4168701171875,303.8914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17413.197265625,18000.0,0.0,0.0,0.1923162043094635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922448694705963,0.4922502636909485,-5.412178779806709e-06,0.0,0.0001951764861587,0.0,0.0,28.4814453125,0.0,0.0,0.0,0.3653408885002136,4.0,0.0,1.0
802800,292.1787414550781,297.1499938964844,293.1499938964844,0.1256987750530243,-2766.56884765625,304.0949401855469,0.8578767776489258,0.1933571100234985,0.1721001416444778,292.1234130859375,297.1499938964844,293.1499938964844,0.0800691843032836,-2032.740966796875,304.0973205566406,0.7622531652450562,0.1354291290044784,0.1264279186725616,292.0768127441406,297.1499938964844,293.1499938964844,0.1450569033622741,-2415.12646484375,304.0815124511719,0.8922436237335205,0.2178811579942703,0.1503904014825821,292.004150390625,297.1499938964844,293.1499938964844,0.2189090400934219,-4558.861328125,304.0092468261719,0.9990000128746032,0.3182273209095001,0.2854699194431305,292.34393310546875,297.1499938964844,293.1499938964844,0.0104368301108479,-3182.4111328125,302.2698059082031,0.5438733100891113,0.050000000745058,0.2290500402450561,290.812744140625,291.1499938964844,270.3500061035156,269.6131286621094,282.7948913574219,292.3404541015625,290.8105163574219,1.0,0.2348790913820266,0.999703049659729,1.0,1.0,1.0,-1.156186580657959,0.5021166801452637,0.6540699601173401,0.2204405069351196,0.0,0.0,0.5421858429908752,31.610137939453125,87.0,-39.35496139526367,-9299.2744140625,149.88230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4168701171875,303.8914489746094,278.1499938964844,0.0,18000.0,313.1499938964844,17413.197265625,18000.0,0.0,0.0,0.1923162043094635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4922448694705963,0.4922502636909485,-5.412178779806709e-06,0.0,0.0001951764861587,0.0,0.0,28.4814453125,0.0,0.0,0.0,0.3653408885002136,4.0,0.0,1.0
802860,292.2507629394531,297.1499938964844,293.1499938964844,0.1343751102685928,-2917.46142578125,304.0989074707031,0.8219353556632996,0.2033599466085434,0.1817036271095276,292.2007141113281,297.1499938964844,293.1499938964844,0.0884965881705284,-2197.245849609375,304.10089111328125,0.7358124256134033,0.1457607299089431,0.1368267685174942,292.14630126953125,297.1499938964844,293.1499938964844,0.1566147804260254,-2566.785888671875,304.0851745605469,0.8548052906990051,0.2309776544570922,0.1600290685892105,292.1370544433594,297.1499938964844,293.1499938964844,0.2364504337310791,-4837.3134765625,304.0297546386719,0.9630138278007508,0.3202009499073028,0.3027344942092895,292.3984375,297.1499938964844,293.1499938964844,0.0107781440019607,-3240.003662109375,302.4033508300781,0.5061809420585632,0.050000000745058,0.2309281378984451,290.8275756835937,291.1499938964844,270.323486328125,269.5845031738281,282.7959289550781,292.3951416015625,290.8365783691406,1.0,0.2567233145236969,0.9983072876930236,1.0,1.0,1.0,-1.2150044441223145,0.5286203026771545,0.6863841414451599,0.2356686443090438,0.0,0.0,0.5854924917221069,42.48011016845703,90.0,41.399044036865234,-9973.7724609375,189.5538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1640319824219,304.00360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17313.73046875,18000.0,0.0,0.0,0.2143234610557556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741878747940063,0.5741937756538391,-5.917542694078293e-06,0.0,0.0002175110712414,0.0,0.0,37.675743103027344,0.0,0.0,0.0,0.3940137326717376,4.0,0.0,1.0
802920,292.2507629394531,297.1499938964844,293.1499938964844,0.1343751102685928,-2917.46142578125,304.0989074707031,0.8219353556632996,0.2033599466085434,0.1817036271095276,292.2007141113281,297.1499938964844,293.1499938964844,0.0884965881705284,-2197.245849609375,304.10089111328125,0.7358124256134033,0.1457607299089431,0.1368267685174942,292.14630126953125,297.1499938964844,293.1499938964844,0.1566147804260254,-2566.785888671875,304.0851745605469,0.8548052906990051,0.2309776544570922,0.1600290685892105,292.1370544433594,297.1499938964844,293.1499938964844,0.2364504337310791,-4837.3134765625,304.0297546386719,0.9630138278007508,0.3202009499073028,0.3027344942092895,292.3984375,297.1499938964844,293.1499938964844,0.0107781440019607,-3240.003662109375,302.4033508300781,0.5061809420585632,0.050000000745058,0.2309281378984451,290.8275756835937,291.1499938964844,270.323486328125,269.5845031738281,282.7959289550781,292.3951416015625,290.8365783691406,1.0,0.2567233145236969,0.9983072876930236,1.0,1.0,1.0,-1.2150044441223145,0.5286203026771545,0.6863841414451599,0.2356686443090438,0.0,0.0,0.5854924917221069,42.48011016845703,90.0,41.399044036865234,-9973.7724609375,189.5538330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1640319824219,304.00360107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17313.73046875,18000.0,0.0,0.0,0.2143234610557556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5741878747940063,0.5741937756538391,-5.917542694078293e-06,0.0,0.0002175110712414,0.0,0.0,37.675743103027344,0.0,0.0,0.0,0.3940137326717376,4.0,0.0,1.0
802980,292.31890869140625,297.1499938964844,293.1499938964844,0.1413727104663849,-3035.95166015625,304.104248046875,0.799070417881012,0.2123164981603622,0.1903162151575088,292.2723388671875,297.1499938964844,293.1499938964844,0.09561438113451,-2335.35498046875,304.1053771972656,0.7212311029434204,0.1552784889936447,0.1463847905397415,292.2126159667969,297.1499938964844,293.1499938964844,0.1663001030683517,-2690.576171875,304.0906066894531,0.8336954712867737,0.2429550886154174,0.1688404232263565,292.2208557128906,297.1499938964844,293.1499938964844,0.2426686137914657,-4928.57568359375,304.0588684082031,0.9247909784317015,0.3288142085075378,0.3100202083587646,292.4505310058594,297.1499938964844,293.1499938964844,0.0110455695539712,-3275.703857421875,302.533447265625,0.4840095341205597,0.050000000745058,0.2327304035425186,290.919189453125,291.1499938964844,270.2982177734375,269.5567932128906,282.7996826171875,292.4476013183594,290.9271545410156,1.0,0.274821400642395,0.9969115853309632,1.0,1.0,1.0,-1.2580715417861938,0.5482028126716614,0.7098686695098877,0.2467546612024307,0.0,0.0,0.6100084781646729,52.74193572998047,78.0,97.82569122314452,-10461.7880859375,225.88150024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0721130371094,304.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17491.58203125,18000.0,0.0,0.0,0.2354311048984527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6331982016563416,0.6332046389579773,-6.390417638613144e-06,0.0,0.0002389326400589,0.0,0.0,45.9007568359375,0.0,0.0,0.0,0.4166551828384399,4.0,0.0,1.0
803040,292.31890869140625,297.1499938964844,293.1499938964844,0.1413727104663849,-3035.95166015625,304.104248046875,0.799070417881012,0.2123164981603622,0.1903162151575088,292.2723388671875,297.1499938964844,293.1499938964844,0.09561438113451,-2335.35498046875,304.1053771972656,0.7212311029434204,0.1552784889936447,0.1463847905397415,292.2126159667969,297.1499938964844,293.1499938964844,0.1663001030683517,-2690.576171875,304.0906066894531,0.8336954712867737,0.2429550886154174,0.1688404232263565,292.2208557128906,297.1499938964844,293.1499938964844,0.2426686137914657,-4928.57568359375,304.0588684082031,0.9247909784317015,0.3288142085075378,0.3100202083587646,292.4505310058594,297.1499938964844,293.1499938964844,0.0110455695539712,-3275.703857421875,302.533447265625,0.4840095341205597,0.050000000745058,0.2327304035425186,290.919189453125,291.1499938964844,270.2982177734375,269.5567932128906,282.7996826171875,292.4476013183594,290.9271545410156,1.0,0.274821400642395,0.9969115853309632,1.0,1.0,1.0,-1.2580715417861938,0.5482028126716614,0.7098686695098877,0.2467546612024307,0.0,0.0,0.6100084781646729,52.74193572998047,78.0,97.82569122314452,-10461.7880859375,225.88150024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0721130371094,304.1199645996094,278.1499938964844,0.0,18000.0,313.1499938964844,17491.58203125,18000.0,0.0,0.0,0.2354311048984527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6331982016563416,0.6332046389579773,-6.390417638613144e-06,0.0,0.0002389326400589,0.0,0.0,45.9007568359375,0.0,0.0,0.0,0.4166551828384399,4.0,0.0,1.0
803100,292.3511962890625,297.1499938964844,293.1499938964844,0.1446099877357483,-3090.358642578125,304.106689453125,0.7959811091423035,0.2165044099092483,0.1942514479160308,292.30584716796875,297.1499938964844,293.1499938964844,0.0989539325237274,-2399.90771484375,304.107421875,0.7208336591720581,0.1598146557807922,0.1508429497480392,292.2441711425781,297.1499938964844,293.1499938964844,0.1708724349737167,-2748.489990234375,304.0931091308594,0.8316841721534729,0.2486331313848495,0.1729414910078048,292.2547302246094,297.1499938964844,293.1499938964844,0.2469001561403274,-4993.05419921875,304.06768798828125,0.9188826680183412,0.3339289724826813,0.3147780299186706,292.47479248046875,297.1499938964844,293.1499938964844,0.0111570255830883,-3289.4541015625,302.5951538085937,0.4785196781158447,0.050000000745058,0.2332386821508407,290.95751953125,291.1499938964844,270.2860717773437,269.54327392578125,282.8005676269531,292.4720458984375,290.96484375,1.0,0.2805598974227905,0.996213674545288,1.0,1.0,1.0,-1.279391169548035,0.5579284429550171,0.7214627861976624,0.252282977104187,0.0,0.0,0.6189898252487183,55.78204727172852,78.0,101.4361343383789,-10684.931640625,240.2559356689453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0943908691406,304.1940002441406,278.1499938964844,0.0,18000.0,313.1499938964844,17568.501953125,18000.0,0.0,0.0,0.2453490644693374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6550713777542114,0.6550779342651367,-6.578926786460215e-06,0.0,0.0002489981125108,0.0,0.0,49.27626037597656,0.0,0.0,0.0,0.4253584742546081,4.0,0.0,1.0
