time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803160,292.38214111328125,297.1499938964844,293.1499938964844,0.1476714164018631,-3141.523193359375,304.1089782714844,0.797213613986969,0.2205433994531631,0.1979878842830658,292.3377685546875,297.1499938964844,293.1499938964844,0.1021629646420478,-2461.537841796875,304.1093139648437,0.7238746285438538,0.1642399877309799,0.1551291495561599,292.27447509765625,297.1499938964844,293.1499938964844,0.1752589643001556,-2803.7001953125,304.095458984375,0.8337520360946655,0.2541528046131134,0.1768799871206283,292.2857971191406,297.1499938964844,293.1499938964844,0.2512506246566772,-5059.6826171875,304.0747375488281,0.9192354679107666,0.3391672372817993,0.3197076618671417,292.49761962890625,297.1499938964844,293.1499938964844,0.0112501606345176,-3299.581298828125,302.6559143066406,0.4758607745170593,0.050000000745058,0.2334821373224258,290.9945068359375,291.1499938964844,270.27423095703125,269.530029296875,282.8009033203125,292.4950866699219,291.0015563964844,1.0,0.2846271097660064,0.9956674575805664,1.0,1.0,1.0,-1.2999591827392578,0.567333459854126,0.7326256632804871,0.2576320469379425,0.0,0.0,0.6256473064422607,57.40263748168945,66.0,101.95347595214844,-10899.830078125,251.6175994873047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1591796875,304.2863464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17644.79296875,18000.0,0.0,0.0,0.2547534108161926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6727949380874634,0.672801673412323,-6.739093350915937e-06,0.0,0.0002585423353593,0.0,0.0,52.16146087646485,0.0,0.0,0.0,0.4324984848499298,4.0,0.0,1.0
803220,292.44024658203125,297.1499938964844,293.1499938964844,0.1533695459365844,-3236.0966796875,304.1131286621094,0.8085158467292786,0.2282088100910186,0.2049596160650253,292.3970031738281,297.1499938964844,293.1499938964844,0.1082846820354461,-2577.955322265625,304.1126708984375,0.7369309067726135,0.1727936714887619,0.163281962275505,292.3314819335937,297.1499938964844,293.1499938964844,0.1835963129997253,-2907.790283203125,304.0997314453125,0.8464784026145935,0.2647722661495209,0.1843559890985489,292.3423767089844,297.1499938964844,293.1499938964844,0.2598601579666137,-5191.70263671875,304.0853576660156,0.9325125813484192,0.349577397108078,0.3295184075832367,292.5390930175781,297.1499938964844,293.1499938964844,0.0113967508077621,-3312.257080078125,302.77569580078125,0.4770906865596771,0.050000000745058,0.2333682030439376,291.06378173828125,291.1499938964844,270.2516174316406,269.5043029785156,282.8001403808594,292.5369567871094,291.0698547363281,1.0,0.2886588871479034,0.994575023651123,1.0,1.0,1.0,-1.3387296199798584,0.5851175785064697,0.7536120414733887,0.2677623927593231,0.0,0.0,0.6324278712272644,57.41525650024414,54.0,95.5018081665039,-11299.779296875,266.924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4027709960937,304.51715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17808.90234375,18000.0,0.0,0.0,0.2718384563922882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6948282122612,0.6948351860046387,-6.9591906139976345e-06,0.0,0.0002758814662229,0.0,0.0,56.01652908325195,0.0,0.0,0.0,0.441606193780899,4.0,0.0,1.0
803280,292.44024658203125,297.1499938964844,293.1499938964844,0.1533695459365844,-3236.0966796875,304.1131286621094,0.8085158467292786,0.2282088100910186,0.2049596160650253,292.3970031738281,297.1499938964844,293.1499938964844,0.1082846820354461,-2577.955322265625,304.1126708984375,0.7369309067726135,0.1727936714887619,0.163281962275505,292.3314819335937,297.1499938964844,293.1499938964844,0.1835963129997253,-2907.790283203125,304.0997314453125,0.8464784026145935,0.2647722661495209,0.1843559890985489,292.3423767089844,297.1499938964844,293.1499938964844,0.2598601579666137,-5191.70263671875,304.0853576660156,0.9325125813484192,0.349577397108078,0.3295184075832367,292.5390930175781,297.1499938964844,293.1499938964844,0.0113967508077621,-3312.257080078125,302.77569580078125,0.4770906865596771,0.050000000745058,0.2333682030439376,291.06378173828125,291.1499938964844,270.2516174316406,269.5043029785156,282.8001403808594,292.5369567871094,291.0698547363281,1.0,0.2886588871479034,0.994575023651123,1.0,1.0,1.0,-1.3387296199798584,0.5851175785064697,0.7536120414733887,0.2677623927593231,0.0,0.0,0.6324278712272644,57.41525650024414,54.0,95.5018081665039,-11299.779296875,266.924560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4027709960937,304.51715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17808.90234375,18000.0,0.0,0.0,0.2718384563922882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6948282122612,0.6948351860046387,-6.9591906139976345e-06,0.0,0.0002758814662229,0.0,0.0,56.01652908325195,0.0,0.0,0.0,0.441606193780899,4.0,0.0,1.0
803340,292.4938049316406,297.1499938964844,293.1499938964844,0.1586024761199951,-3322.32275390625,304.11669921875,0.8282718658447266,0.235328271985054,0.2113171368837356,292.4508056640625,297.1499938964844,293.1499938964844,0.1140914633870124,-2687.155029296875,304.11541748046875,0.7586830854415894,0.18095663189888,0.1709339767694473,292.3839111328125,297.1499938964844,293.1499938964844,0.1914934068918228,-3005.50927734375,304.1033020019531,0.8697901964187622,0.2748697102069855,0.1913635730743408,292.39373779296875,297.1499938964844,293.1499938964844,0.2681521475315094,-5318.7099609375,304.093017578125,0.9585410356521606,0.3596186935901642,0.3389142155647278,292.5753479003906,297.1499938964844,293.1499938964844,0.0115061290562152,-3318.370361328125,302.8934936523437,0.4849983751773834,0.050000000745058,0.232635036110878,291.1231994628906,291.1499938964844,270.2304382324219,269.47967529296875,282.7977905273437,292.5735168457031,291.1280822753906,1.0,0.2885017395019531,0.9934825301170348,1.0,1.0,1.0,-1.3743585348129272,0.6015229225158691,0.7728356719017029,0.2771235704421997,0.0,0.0,0.6319169402122498,54.09026718139648,42.0,82.7755126953125,-11659.732421875,273.7932434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7746276855469,304.79888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.310546875,18000.0,0.0,0.0,0.2863993942737579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7004383206367493,0.7004453539848328,-7.041416210995521e-06,0.0,0.0002906589652411,0.0,0.0,57.190040588378906,0.0,0.0,0.0,0.4441621601581573,4.0,0.0,1.0
803400,292.4938049316406,297.1499938964844,293.1499938964844,0.1586024761199951,-3322.32275390625,304.11669921875,0.8282718658447266,0.235328271985054,0.2113171368837356,292.4508056640625,297.1499938964844,293.1499938964844,0.1140914633870124,-2687.155029296875,304.11541748046875,0.7586830854415894,0.18095663189888,0.1709339767694473,292.3839111328125,297.1499938964844,293.1499938964844,0.1914934068918228,-3005.50927734375,304.1033020019531,0.8697901964187622,0.2748697102069855,0.1913635730743408,292.39373779296875,297.1499938964844,293.1499938964844,0.2681521475315094,-5318.7099609375,304.093017578125,0.9585410356521606,0.3596186935901642,0.3389142155647278,292.5753479003906,297.1499938964844,293.1499938964844,0.0115061290562152,-3318.370361328125,302.8934936523437,0.4849983751773834,0.050000000745058,0.232635036110878,291.1231994628906,291.1499938964844,270.2304382324219,269.47967529296875,282.7977905273437,292.5735168457031,291.1280822753906,1.0,0.2885017395019531,0.9934825301170348,1.0,1.0,1.0,-1.3743585348129272,0.6015229225158691,0.7728356719017029,0.2771235704421997,0.0,0.0,0.6319169402122498,54.09026718139648,42.0,82.7755126953125,-11659.732421875,273.7932434082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7746276855469,304.79888916015625,278.1499938964844,0.0,18000.0,313.1499938964844,17962.310546875,18000.0,0.0,0.0,0.2863993942737579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7004383206367493,0.7004453539848328,-7.041416210995521e-06,0.0,0.0002906589652411,0.0,0.0,57.190040588378906,0.0,0.0,0.0,0.4441621601581573,4.0,0.0,1.0
803460,292.5433959960937,297.1499938964844,293.1499938964844,0.1634416282176971,-3401.631103515625,304.1197204589844,0.8576316833496094,0.2418882846832275,0.2170885652303695,292.4999084472656,297.1499938964844,293.1499938964844,0.1196350380778312,-2790.43408203125,304.11767578125,0.7910784482955933,0.1887093186378479,0.1781105250120163,292.43231201171875,297.1499938964844,293.1499938964844,0.1990600824356079,-3098.4619140625,304.1062316894531,0.9051427841186525,0.284460186958313,0.1979468911886215,292.4410400390625,297.1499938964844,293.1499938964844,0.2761286497116089,-5440.66845703125,304.0986633300781,0.9912109375,0.3691821098327636,0.3477825224399566,292.60693359375,297.1499938964844,293.1499938964844,0.0115930885076522,-3321.08154296875,303.009521484375,0.4986733496189117,0.050000000745058,0.2314636409282684,291.1702880859375,291.1499938964844,270.2107238769531,269.45623779296875,282.7943420410156,292.6053771972656,291.17388916015625,1.0,0.2853044867515564,0.9924123883247375,1.0,1.0,1.0,-1.4070453643798828,0.6166236996650696,0.7904216051101685,0.2857538163661957,0.0,0.0,0.6259245276451111,48.39300537109375,30.0,66.1986083984375,-11978.1640625,273.92437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2434387207031,305.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18085.671875,18000.0,0.0,0.0,0.2982988059520721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6927114725112915,0.692718505859375,-7.003946393524529e-06,0.0,0.0003027353668585,0.0,0.0,56.05299377441406,0.0,0.0,0.0,0.4413211941719055,4.0,0.0,1.0
803520,292.5433959960937,297.1499938964844,293.1499938964844,0.1634416282176971,-3401.631103515625,304.1197204589844,0.8576316833496094,0.2418882846832275,0.2170885652303695,292.4999084472656,297.1499938964844,293.1499938964844,0.1196350380778312,-2790.43408203125,304.11767578125,0.7910784482955933,0.1887093186378479,0.1781105250120163,292.43231201171875,297.1499938964844,293.1499938964844,0.1990600824356079,-3098.4619140625,304.1062316894531,0.9051427841186525,0.284460186958313,0.1979468911886215,292.4410400390625,297.1499938964844,293.1499938964844,0.2761286497116089,-5440.66845703125,304.0986633300781,0.9912109375,0.3691821098327636,0.3477825224399566,292.60693359375,297.1499938964844,293.1499938964844,0.0115930885076522,-3321.08154296875,303.009521484375,0.4986733496189117,0.050000000745058,0.2314636409282684,291.1702880859375,291.1499938964844,270.2107238769531,269.45623779296875,282.7943420410156,292.6053771972656,291.17388916015625,1.0,0.2853044867515564,0.9924123883247375,1.0,1.0,1.0,-1.4070453643798828,0.6166236996650696,0.7904216051101685,0.2857538163661957,0.0,0.0,0.6259245276451111,48.39300537109375,30.0,66.1986083984375,-11978.1640625,273.92437744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2434387207031,305.1147766113281,278.1499938964844,0.0,18000.0,313.1499938964844,18085.671875,18000.0,0.0,0.0,0.2982988059520721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6927114725112915,0.692718505859375,-7.003946393524529e-06,0.0,0.0003027353668585,0.0,0.0,56.05299377441406,0.0,0.0,0.0,0.4413211941719055,4.0,0.0,1.0
803580,292.5895080566406,297.1499938964844,293.1499938964844,0.1677396297454834,-3471.3251953125,304.1226806640625,0.8888581395149231,0.2479030042886734,0.2224076390266418,292.5447692871094,297.1499938964844,293.1499938964844,0.1248313412070274,-2886.0810546875,304.11981201171875,0.8231033682823181,0.1960734575986862,0.1849522292613983,292.4769287109375,297.1499938964844,293.1499938964844,0.2061185538768768,-3184.25390625,304.1091003417969,0.945106327533722,0.2935915291309356,0.2042302638292312,292.4681396484375,297.1499938964844,293.1499938964844,0.2611955106258392,-5190.4990234375,304.14239501953125,0.9990000128746032,0.381539911031723,0.3320158720016479,292.634033203125,297.1499938964844,293.1499938964844,0.0116921672597527,-3324.9150390625,303.12652587890625,0.5131651759147644,0.050000000745058,0.2304793894290924,291.2222595214844,291.1499938964844,270.19256591796875,269.4340209960937,282.80145263671875,292.6327209472656,291.2295227050781,1.0,0.2789493203163147,0.9913422465324402,1.0,1.0,1.0,-1.4090996980667114,0.6174951195716858,0.7916045784950256,0.2865403890609741,0.0,0.0,0.6133716106414795,43.18284225463867,25.0,84.71029663085938,-12120.2060546875,262.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.793701171875,305.4986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18205.384765625,18000.0,0.0,0.0,0.3073518574237823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6737168431282043,0.6737236976623535,-6.873408892715816e-06,0.0,0.0003119230677839,0.0,0.0,53.08357238769531,0.0,0.0,0.0,0.4339407980442047,4.0,0.0,1.0
803640,292.5895080566406,297.1499938964844,293.1499938964844,0.1677396297454834,-3471.3251953125,304.1226806640625,0.8888581395149231,0.2479030042886734,0.2224076390266418,292.5447692871094,297.1499938964844,293.1499938964844,0.1248313412070274,-2886.0810546875,304.11981201171875,0.8231033682823181,0.1960734575986862,0.1849522292613983,292.4769287109375,297.1499938964844,293.1499938964844,0.2061185538768768,-3184.25390625,304.1091003417969,0.945106327533722,0.2935915291309356,0.2042302638292312,292.4681396484375,297.1499938964844,293.1499938964844,0.2611955106258392,-5190.4990234375,304.14239501953125,0.9990000128746032,0.381539911031723,0.3320158720016479,292.634033203125,297.1499938964844,293.1499938964844,0.0116921672597527,-3324.9150390625,303.12652587890625,0.5131651759147644,0.050000000745058,0.2304793894290924,291.2222595214844,291.1499938964844,270.19256591796875,269.4340209960937,282.80145263671875,292.6327209472656,291.2295227050781,1.0,0.2789493203163147,0.9913422465324402,1.0,1.0,1.0,-1.4090996980667114,0.6174951195716858,0.7916045784950256,0.2865403890609741,0.0,0.0,0.6133716106414795,43.18284225463867,25.0,84.71029663085938,-12120.2060546875,262.2890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.793701171875,305.4986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,18205.384765625,18000.0,0.0,0.0,0.3073518574237823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6737168431282043,0.6737236976623535,-6.873408892715816e-06,0.0,0.0003119230677839,0.0,0.0,53.08357238769531,0.0,0.0,0.0,0.4339407980442047,4.0,0.0,1.0
803700,292.6117248535156,297.1499938964844,293.1499938964844,0.1694874167442321,-3499.105224609375,304.1244506835937,0.9039962887763976,0.2506406903266907,0.224870428442955,292.5660400390625,297.1499938964844,293.1499938964844,0.1271549761295318,-2928.220458984375,304.12109375,0.8375051021575928,0.1995660215616226,0.1882321983575821,292.49810791015625,297.1499938964844,293.1499938964844,0.2092339545488357,-3221.5791015625,304.1108703613281,0.9632593393325806,0.2979571223258972,0.2072546929121017,292.4625244140625,297.1499938964844,293.1499938964844,0.2489954531192779,-4989.43994140625,304.1658630371094,0.9990000128746032,0.39127117395401,0.3195950984954834,292.64581298828125,297.1499938964844,293.1499938964844,0.0117366099730134,-3324.57080078125,303.1870422363281,0.5204405188560486,0.050000000745058,0.2300745248794555,291.2634582519531,291.1499938964844,270.1841125488281,269.42340087890625,282.8065185546875,292.6446533203125,291.2699279785156,1.0,0.2756452560424804,0.9908071756362916,1.0,1.0,1.0,-1.404226303100586,0.615231454372406,0.7889949083328247,0.2852775454521179,0.0,0.0,0.601664125919342,40.938419342041016,25.0,94.77942657470705,-12120.5078125,254.92588806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1097106933594,305.6934509277344,278.1499938964844,0.0,18000.0,313.1499938964844,18323.4453125,18000.0,0.0,0.0,0.3105922043323517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6549305319786072,0.6549373269081116,-6.748536634404445e-06,0.0,0.0003152115968987,0.0,0.0,50.268184661865234,0.0,0.0,0.0,0.4268006086349487,4.0,0.0,1.0
803760,292.63348388671875,297.1499938964844,293.1499938964844,0.1712024062871933,-3526.490234375,304.1259765625,0.92093163728714,0.2531851232051849,0.2271575331687927,292.5865783691406,297.1499938964844,293.1499938964844,0.1294720321893692,-2970.256591796875,304.12213134765625,0.8526579737663269,0.2029249817132949,0.1913857907056808,292.5185546875,297.1499938964844,293.1499938964844,0.2123972624540329,-3259.561767578125,304.1122131347656,0.979972004890442,0.3021968305110931,0.2101893126964569,292.4488220214844,297.1499938964844,293.1499938964844,0.236940324306488,-4790.6943359375,304.184814453125,0.9990000128746032,0.4026632010936737,0.3071629106998443,292.6563720703125,297.1499938964844,293.1499938964844,0.0117939300835132,-3327.135986328125,303.2478332519531,0.5283780694007874,0.050000000745058,0.2296847403049469,291.29559326171875,291.1499938964844,270.176025390625,269.4131164550781,282.8112487792969,292.6553039550781,291.3002624511719,1.0,0.2722473740577698,0.9903783202171326,1.0,1.0,1.0,-1.3988890647888184,0.6127477884292603,0.7861412763595581,0.2839126288890838,0.0,0.0,0.5886810421943665,38.76759338378906,43.0,87.29888916015625,-12089.416015625,247.6010589599609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4528503417969,305.8818664550781,278.1499938964844,0.0,18000.0,313.1499938964844,18411.349609375,18000.0,0.0,0.0,0.3128986954689026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.630954384803772,0.6309609413146973,-6.581197339983191e-06,0.0,0.0003175523888785,0.0,0.0,46.764198303222656,0.0,0.0,0.0,0.4178338646888733,4.0,0.0,1.0
803820,292.6756896972656,297.1499938964844,293.1499938964844,0.1749816834926605,-3587.8681640625,304.12762451171875,0.9312849044799804,0.2577149569988251,0.2313625067472458,292.62615966796875,297.1499938964844,293.1499938964844,0.134410873055458,-3060.37158203125,304.1231384277344,0.8643283247947693,0.2091722786426544,0.1974163949489593,292.55792236328125,297.1499938964844,293.1499938964844,0.2193488776683807,-3343.681640625,304.1131591796875,0.990242600440979,0.3102092444896698,0.2158605605363845,292.4229736328125,297.1499938964844,293.1499938964844,0.2331766486167907,-4732.505859375,304.17822265625,0.9990000128746032,0.4257156252861023,0.3039900362491607,292.6743469238281,297.1499938964844,293.1499938964844,0.0120195001363754,-3354.838134765625,303.3686218261719,0.5305120944976807,0.050000000745058,0.2295873612165451,291.31414794921875,291.1499938964844,270.16119384765625,269.3935852050781,282.8089294433594,292.6734924316406,291.3121032714844,1.0,0.2746282815933227,0.9895206689834596,1.0,1.0,1.0,-1.4140392541885376,0.6198002099990845,0.7942389845848083,0.2877915203571319,0.0,0.0,0.5645955204963684,38.5037841796875,61.0,20.836503982543945,-12112.79296875,253.0716247558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1883239746094,306.214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18426.88671875,18000.0,0.0,0.0,0.3148710429668426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580711305141449,0.5807175040245056,-6.215031589817954e-06,0.0,0.0003195540921296,0.0,0.0,39.828651428222656,0.0,0.0,0.0,0.3992792963981628,4.0,0.0,1.0
803880,292.6756896972656,297.1499938964844,293.1499938964844,0.1749816834926605,-3587.8681640625,304.12762451171875,0.9312849044799804,0.2577149569988251,0.2313625067472458,292.62615966796875,297.1499938964844,293.1499938964844,0.134410873055458,-3060.37158203125,304.1231384277344,0.8643283247947693,0.2091722786426544,0.1974163949489593,292.55792236328125,297.1499938964844,293.1499938964844,0.2193488776683807,-3343.681640625,304.1131591796875,0.990242600440979,0.3102092444896698,0.2158605605363845,292.4229736328125,297.1499938964844,293.1499938964844,0.2331766486167907,-4732.505859375,304.17822265625,0.9990000128746032,0.4257156252861023,0.3039900362491607,292.6743469238281,297.1499938964844,293.1499938964844,0.0120195001363754,-3354.838134765625,303.3686218261719,0.5305120944976807,0.050000000745058,0.2295873612165451,291.31414794921875,291.1499938964844,270.16119384765625,269.3935852050781,282.8089294433594,292.6734924316406,291.3121032714844,1.0,0.2746282815933227,0.9895206689834596,1.0,1.0,1.0,-1.4140392541885376,0.6198002099990845,0.7942389845848083,0.2877915203571319,0.0,0.0,0.5645955204963684,38.5037841796875,61.0,20.836503982543945,-12112.79296875,253.0716247558593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1883239746094,306.214599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18426.88671875,18000.0,0.0,0.0,0.3148710429668426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.580711305141449,0.5807175040245056,-6.215031589817954e-06,0.0,0.0003195540921296,0.0,0.0,39.828651428222656,0.0,0.0,0.0,0.3992792963981628,4.0,0.0,1.0
803940,292.71563720703125,297.1499938964844,293.1499938964844,0.1792980134487152,-3659.005126953125,304.1278686523437,0.9178628921508788,0.2616244554519653,0.235093891620636,292.6639099121094,297.1499938964844,293.1499938964844,0.1397415250539779,-3158.06982421875,304.1231994628906,0.8570685386657715,0.2147884517908096,0.2029822319746017,292.595458984375,297.1499938964844,293.1499938964844,0.2271466553211212,-3438.494384765625,304.1124267578125,0.982291042804718,0.3175963759422302,0.2211920171976089,292.4310302734375,297.1499938964844,293.1499938964844,0.2488668859004974,-4995.80029296875,304.14215087890625,0.9990000128746032,0.4425861239433288,0.3206551671028137,292.6898498535156,297.1499938964844,293.1499938964844,0.012373274192214,-3407.966796875,303.4862976074219,0.5197930335998535,0.050000000745058,0.2301070392131805,291.2691650390625,291.1499938964844,270.1480712890625,269.37548828125,282.79656982421875,292.6890869140625,291.2641906738281,1.0,0.2840628027915954,0.9886629581451416,1.0,1.0,1.0,-1.45222008228302,0.6375420093536377,0.8146780729293823,0.2978292405605316,0.0,0.0,0.5513164401054382,41.94615173339844,79.0,-47.788307189941406,-12305.0244140625,277.43572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8958740234375,306.5354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18263.4609375,18000.0,0.0,0.0,0.3141966760158539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476074814796448,0.5476134419441223,-5.951405910309404e-06,0.0,0.0003188696573488,0.0,0.0,35.506568908691406,0.0,0.0,0.0,0.3869736790657043,4.0,0.0,1.0
804000,292.71563720703125,297.1499938964844,293.1499938964844,0.1792980134487152,-3659.005126953125,304.1278686523437,0.9178628921508788,0.2616244554519653,0.235093891620636,292.6639099121094,297.1499938964844,293.1499938964844,0.1397415250539779,-3158.06982421875,304.1231994628906,0.8570685386657715,0.2147884517908096,0.2029822319746017,292.595458984375,297.1499938964844,293.1499938964844,0.2271466553211212,-3438.494384765625,304.1124267578125,0.982291042804718,0.3175963759422302,0.2211920171976089,292.4310302734375,297.1499938964844,293.1499938964844,0.2488668859004974,-4995.80029296875,304.14215087890625,0.9990000128746032,0.4425861239433288,0.3206551671028137,292.6898498535156,297.1499938964844,293.1499938964844,0.012373274192214,-3407.966796875,303.4862976074219,0.5197930335998535,0.050000000745058,0.2301070392131805,291.2691650390625,291.1499938964844,270.1480712890625,269.37548828125,282.79656982421875,292.6890869140625,291.2641906738281,1.0,0.2840628027915954,0.9886629581451416,1.0,1.0,1.0,-1.45222008228302,0.6375420093536377,0.8146780729293823,0.2978292405605316,0.0,0.0,0.5513164401054382,41.94615173339844,79.0,-47.788307189941406,-12305.0244140625,277.43572998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8958740234375,306.5354309082031,278.1499938964844,0.0,18000.0,313.1499938964844,18263.4609375,18000.0,0.0,0.0,0.3141966760158539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5476074814796448,0.5476134419441223,-5.951405910309404e-06,0.0,0.0003188696573488,0.0,0.0,35.506568908691406,0.0,0.0,0.0,0.3869736790657043,4.0,0.0,1.0
804060,292.7525634765625,297.1499938964844,293.1499938964844,0.1837383210659027,-3732.1904296875,304.1278381347656,0.8923993706703186,0.2651401162147522,0.2385306656360626,292.7002868652344,297.1499938964844,293.1499938964844,0.1449883133172989,-3253.8076171875,304.1234130859375,0.8384183049201965,0.2197280675172805,0.2080277651548385,292.631591796875,297.1499938964844,293.1499938964844,0.2350517213344574,-3534.107666015625,304.1117858886719,0.9601832628250122,0.3243194222450256,0.2261518985033035,292.4803771972656,297.1499938964844,293.1499938964844,0.2793328166007995,-5492.3232421875,304.0938415527344,0.9990000128746032,0.4508781731128692,0.3519809544086456,292.70538330078125,297.1499938964844,293.1499938964844,0.0128041496500372,-3473.676513671875,303.5984802246094,0.5027008056640625,0.050000000745058,0.2311595678329467,291.2013244628906,291.1499938964844,270.1367492675781,269.35888671875,282.777587890625,292.7043151855469,291.1956787109375,1.0,0.29903244972229,0.9877250790596008,1.0,1.0,1.0,-1.507218837738037,0.6632047295570374,0.844014048576355,0.3123618364334106,0.0,0.0,0.548878014087677,48.56416702270508,97.0,-83.97301483154297,-12663.1376953125,318.8484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4698181152344,306.82342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.75,18000.0,0.0,0.0,0.3122676312923431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353878736495972,0.5353936553001404,-5.831323505844921e-06,0.0,0.0003169119299855,0.0,0.0,33.874107360839844,0.0,0.0,0.0,0.3821728825569153,4.0,0.0,1.0
804120,292.7525634765625,297.1499938964844,293.1499938964844,0.1837383210659027,-3732.1904296875,304.1278381347656,0.8923993706703186,0.2651401162147522,0.2385306656360626,292.7002868652344,297.1499938964844,293.1499938964844,0.1449883133172989,-3253.8076171875,304.1234130859375,0.8384183049201965,0.2197280675172805,0.2080277651548385,292.631591796875,297.1499938964844,293.1499938964844,0.2350517213344574,-3534.107666015625,304.1117858886719,0.9601832628250122,0.3243194222450256,0.2261518985033035,292.4803771972656,297.1499938964844,293.1499938964844,0.2793328166007995,-5492.3232421875,304.0938415527344,0.9990000128746032,0.4508781731128692,0.3519809544086456,292.70538330078125,297.1499938964844,293.1499938964844,0.0128041496500372,-3473.676513671875,303.5984802246094,0.5027008056640625,0.050000000745058,0.2311595678329467,291.2013244628906,291.1499938964844,270.1367492675781,269.35888671875,282.777587890625,292.7043151855469,291.1956787109375,1.0,0.29903244972229,0.9877250790596008,1.0,1.0,1.0,-1.507218837738037,0.6632047295570374,0.844014048576355,0.3123618364334106,0.0,0.0,0.548878014087677,48.56416702270508,97.0,-83.97301483154297,-12663.1376953125,318.8484802246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4698181152344,306.82342529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18086.75,18000.0,0.0,0.0,0.3122676312923431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5353878736495972,0.5353936553001404,-5.831323505844921e-06,0.0,0.0003169119299855,0.0,0.0,33.874107360839844,0.0,0.0,0.0,0.3821728825569153,4.0,0.0,1.0
804180,292.78662109375,297.1499938964844,293.1499938964844,0.188041403889656,-3802.724365234375,304.1280822753906,0.8631331920623779,0.2682967483997345,0.241751953959465,292.735107421875,297.1499938964844,293.1499938964844,0.1499057710170745,-3342.844482421875,304.12408447265625,0.8151025176048279,0.2240600734949112,0.2125807851552963,292.6663513183594,297.1499938964844,293.1499938964844,0.2426200062036514,-3624.834228515625,304.1119384765625,0.9277079701423644,0.3304058909416199,0.2307293564081192,292.5674743652344,297.1499938964844,293.1499938964844,0.3209991753101349,-6151.04638671875,304.04315185546875,0.9990000128746032,0.4502608776092529,0.3936448991298675,292.7225036621094,297.1499938964844,293.1499938964844,0.013283229433,-3545.01416015625,303.7020568847656,0.4840797185897827,0.050000000745058,0.2327117323875427,291.13238525390625,291.1499938964844,270.1273193359375,269.3438415527344,282.7633361816406,292.7357788085937,291.1276550292969,1.0,0.3181121349334717,0.9867871403694152,1.0,1.0,1.0,-1.5739233493804932,0.6944965124130249,0.879426896572113,0.3300602734088897,0.0,0.0,0.5559234023094177,58.12033462524414,100.0,-90.30023956298828,-13146.689453125,376.9295349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8377380371094,307.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17931.990234375,18000.0,0.0,0.0,0.3104981780052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5419129133224487,0.5419187545776367,-5.838862762175268e-06,0.0,0.0003151161945424,0.0,0.0,34.46236801147461,0.0,0.0,0.0,0.384049504995346,4.0,0.0,1.0
804240,292.78662109375,297.1499938964844,293.1499938964844,0.188041403889656,-3802.724365234375,304.1280822753906,0.8631331920623779,0.2682967483997345,0.241751953959465,292.735107421875,297.1499938964844,293.1499938964844,0.1499057710170745,-3342.844482421875,304.12408447265625,0.8151025176048279,0.2240600734949112,0.2125807851552963,292.6663513183594,297.1499938964844,293.1499938964844,0.2426200062036514,-3624.834228515625,304.1119384765625,0.9277079701423644,0.3304058909416199,0.2307293564081192,292.5674743652344,297.1499938964844,293.1499938964844,0.3209991753101349,-6151.04638671875,304.04315185546875,0.9990000128746032,0.4502608776092529,0.3936448991298675,292.7225036621094,297.1499938964844,293.1499938964844,0.013283229433,-3545.01416015625,303.7020568847656,0.4840797185897827,0.050000000745058,0.2327117323875427,291.13238525390625,291.1499938964844,270.1273193359375,269.3438415527344,282.7633361816406,292.7357788085937,291.1276550292969,1.0,0.3181121349334717,0.9867871403694152,1.0,1.0,1.0,-1.5739233493804932,0.6944965124130249,0.879426896572113,0.3300602734088897,0.0,0.0,0.5559234023094177,58.12033462524414,100.0,-90.30023956298828,-13146.689453125,376.9295349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8377380371094,307.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17931.990234375,18000.0,0.0,0.0,0.3104981780052185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5419129133224487,0.5419187545776367,-5.838862762175268e-06,0.0,0.0003151161945424,0.0,0.0,34.46236801147461,0.0,0.0,0.0,0.384049504995346,4.0,0.0,1.0
804300,292.802734375,297.1499938964844,293.1499938964844,0.1899867504835128,-3834.355224609375,304.1285400390625,0.8518027067184448,0.2697393000125885,0.2432316094636917,292.751708984375,297.1499938964844,293.1499938964844,0.1521475166082382,-3383.0966796875,304.1247253417969,0.8053204417228699,0.2260559946298599,0.2146685272455215,292.6830139160156,297.1499938964844,293.1499938964844,0.2461292594671249,-3666.51611328125,304.11248779296875,0.914465308189392,0.3332583308219909,0.2328715920448303,292.62078857421875,297.1499938964844,293.1499938964844,0.3404446542263031,-6449.7568359375,304.0273742675781,0.9990000128746032,0.4471737146377563,0.412356972694397,292.731689453125,297.1499938964844,293.1499938964844,0.013513721525669,-3577.926513671875,303.7506103515625,0.4759126901626587,0.050000000745058,0.233465239405632,291.103759765625,291.1499938964844,270.1233215332031,269.3369445800781,282.7606506347656,292.7566223144531,291.1006164550781,1.0,0.3264376521110534,0.9863181710243224,1.0,1.0,1.0,-1.6041549444198608,0.7087081670761108,0.8954467177391052,0.3381913602352142,0.0,0.0,0.561919629573822,62.74308395385742,100.0,-80.10686492919922,-13392.73046875,405.5433044433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9350891113281,307.12353515625,278.1499938964844,0.0,18000.0,313.1499938964844,17868.302734375,18000.0,0.0,0.0,0.3100428283214569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5507990121841431,0.5508049130439758,-5.883287940378068e-06,0.0,0.0003146540548186,0.0,0.0,35.44356155395508,0.0,0.0,0.0,0.3870384395122528,4.0,0.0,1.0
804360,292.8181457519531,297.1499938964844,293.1499938964844,0.1916973143815994,-3861.87548828125,304.1293334960937,0.8400875926017761,0.2711098492145538,0.2446617037057876,292.767578125,297.1499938964844,293.1499938964844,0.1541941165924072,-3419.51123046875,304.1256103515625,0.7943955659866333,0.2279819697141647,0.2166982591152191,292.69927978515625,297.1499938964844,293.1499938964844,0.2493169456720352,-3704.017822265625,304.113525390625,0.9012113213539124,0.3359809219837188,0.2349456250667572,292.6745300292969,297.1499938964844,293.1499938964844,0.3512981534004211,-6611.30419921875,304.0307312011719,0.9937503933906556,0.443314641714096,0.4221620559692383,292.74090576171875,297.1499938964844,293.1499938964844,0.013744531199336,-3609.33837890625,303.79791259765625,0.4657293856143951,0.050000000745058,0.234345257282257,291.0868530273437,291.1499938964844,270.11981201171875,269.3304443359375,282.7562561035156,292.765380859375,291.08544921875,1.0,0.3338939547538757,0.9855024814605712,1.0,1.0,1.0,-1.6232792139053345,0.7176289558410645,0.90565025806427,0.3436288833618164,0.0,0.0,0.5678851008415222,67.83827209472656,103.0,-58.777488708496094,-13592.04296875,430.2397155761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98028564453125,307.1908569335937,278.1499938964844,0.0,18000.0,313.1499938964844,17830.677734375,18000.0,0.0,0.0,0.3099675476551056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5614851117134094,0.5614910125732422,-5.946873443463119e-06,0.0,0.0003145776572637,0.0,0.0,36.697265625,0.0,0.0,0.0,0.3907511532306671,4.0,0.0,1.0
804420,292.8475952148437,297.1499938964844,293.1499938964844,0.1940034925937652,-3897.645263671875,304.13238525390625,0.8186171650886536,0.2735433876514435,0.2473332732915878,292.79766845703125,297.1499938964844,293.1499938964844,0.1573982685804367,-3475.146728515625,304.12841796875,0.7740289568901062,0.2315680980682373,0.2205901592969894,292.7312927246094,297.1499938964844,293.1499938964844,0.2541091740131378,-3758.94287109375,304.1177062988281,0.8775989413261414,0.3409070670604706,0.2388005703687667,292.7455139160156,297.1499938964844,293.1499938964844,0.3496501445770263,-6566.224609375,304.0726013183594,0.9639164209365844,0.4408780932426452,0.4185807406902313,292.7585754394531,297.1499938964844,293.1499938964844,0.0141578158363699,-3658.81005859375,303.8915710449219,0.4436824917793274,0.050000000745058,0.2362831830978393,291.10986328125,291.1499938964844,270.11431884765625,269.3187255859375,282.7662658691406,292.7955017089844,291.1112365722656,1.0,0.345770001411438,0.9838709831237792,1.0,1.0,1.0,-1.63418710231781,0.7227873206138611,0.9113998413085938,0.3465205430984497,0.0,0.0,0.5721049308776855,78.4052505493164,106.0,8.390754699707031,-13766.81640625,465.72369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,307.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.44140625,18000.0,0.0,0.0,0.3105196356773376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5753087401390076,0.5753148198127747,-6.059181487216847e-06,0.0,0.0003151379642076,0.0,0.0,38.51484298706055,0.0,0.0,0.0,0.3958616554737091,4.0,0.0,1.0
804480,292.8475952148437,297.1499938964844,293.1499938964844,0.1940034925937652,-3897.645263671875,304.13238525390625,0.8186171650886536,0.2735433876514435,0.2473332732915878,292.79766845703125,297.1499938964844,293.1499938964844,0.1573982685804367,-3475.146728515625,304.12841796875,0.7740289568901062,0.2315680980682373,0.2205901592969894,292.7312927246094,297.1499938964844,293.1499938964844,0.2541091740131378,-3758.94287109375,304.1177062988281,0.8775989413261414,0.3409070670604706,0.2388005703687667,292.7455139160156,297.1499938964844,293.1499938964844,0.3496501445770263,-6566.224609375,304.0726013183594,0.9639164209365844,0.4408780932426452,0.4185807406902313,292.7585754394531,297.1499938964844,293.1499938964844,0.0141578158363699,-3658.81005859375,303.8915710449219,0.4436824917793274,0.050000000745058,0.2362831830978393,291.10986328125,291.1499938964844,270.11431884765625,269.3187255859375,282.7662658691406,292.7955017089844,291.1112365722656,1.0,0.345770001411438,0.9838709831237792,1.0,1.0,1.0,-1.63418710231781,0.7227873206138611,0.9113998413085938,0.3465205430984497,0.0,0.0,0.5721049308776855,78.4052505493164,106.0,8.390754699707031,-13766.81640625,465.72369384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.989013671875,307.2691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,17905.44140625,18000.0,0.0,0.0,0.3105196356773376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5753087401390076,0.5753148198127747,-6.059181487216847e-06,0.0,0.0003151379642076,0.0,0.0,38.51484298706055,0.0,0.0,0.0,0.3958616554737091,4.0,0.0,1.0
804540,292.875244140625,297.1499938964844,293.1499938964844,0.1961363554000854,-3931.029296875,304.1347045898437,0.8049063682556152,0.2755968272686004,0.2495360225439071,292.8258972167969,297.1499938964844,293.1499938964844,0.1604108065366745,-3527.5927734375,304.13055419921875,0.7623810768127441,0.2347652316093444,0.2239972352981567,292.7621765136719,297.1499938964844,293.1499938964844,0.2585922479629516,-3810.4482421875,304.1209716796875,0.863924503326416,0.3452504277229309,0.2421364486217498,292.7881164550781,297.1499938964844,293.1499938964844,0.352013498544693,-6591.62939453125,304.0940856933594,0.9440197348594666,0.4424582123756408,0.4197284877300262,292.774658203125,297.1499938964844,293.1499938964844,0.0145573085173964,-3705.715087890625,303.9830322265625,0.431086003780365,0.050000000745058,0.237742930650711,291.116943359375,291.1499938964844,270.1108703613281,269.30877685546875,282.7767333984375,292.8272399902344,291.1172790527344,1.0,0.3552092015743255,0.982239544391632,1.0,1.0,1.0,-1.648057222366333,0.7293272018432617,0.9187300205230712,0.3502832055091858,0.0,0.0,0.5759071111679077,86.48451232910156,109.0,7.806658267974853,-13869.373046875,496.6040344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,307.2663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17931.994140625,18000.0,0.0,0.0,0.3115018606185913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5822713971138,0.5822775363922119,-6.11412951911916e-06,0.0,0.0003161347995046,0.0,0.0,39.44147109985352,0.0,0.0,0.0,0.3985693156719208,4.0,0.0,1.0
804600,292.875244140625,297.1499938964844,293.1499938964844,0.1961363554000854,-3931.029296875,304.1347045898437,0.8049063682556152,0.2755968272686004,0.2495360225439071,292.8258972167969,297.1499938964844,293.1499938964844,0.1604108065366745,-3527.5927734375,304.13055419921875,0.7623810768127441,0.2347652316093444,0.2239972352981567,292.7621765136719,297.1499938964844,293.1499938964844,0.2585922479629516,-3810.4482421875,304.1209716796875,0.863924503326416,0.3452504277229309,0.2421364486217498,292.7881164550781,297.1499938964844,293.1499938964844,0.352013498544693,-6591.62939453125,304.0940856933594,0.9440197348594666,0.4424582123756408,0.4197284877300262,292.774658203125,297.1499938964844,293.1499938964844,0.0145573085173964,-3705.715087890625,303.9830322265625,0.431086003780365,0.050000000745058,0.237742930650711,291.116943359375,291.1499938964844,270.1108703613281,269.30877685546875,282.7767333984375,292.8272399902344,291.1172790527344,1.0,0.3552092015743255,0.982239544391632,1.0,1.0,1.0,-1.648057222366333,0.7293272018432617,0.9187300205230712,0.3502832055091858,0.0,0.0,0.5759071111679077,86.48451232910156,109.0,7.806658267974853,-13869.373046875,496.6040344238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9601745605469,307.2663269042969,278.1499938964844,0.0,18000.0,313.1499938964844,17931.994140625,18000.0,0.0,0.0,0.3115018606185913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5822713971138,0.5822775363922119,-6.11412951911916e-06,0.0,0.0003161347995046,0.0,0.0,39.44147109985352,0.0,0.0,0.0,0.3985693156719208,4.0,0.0,1.0
804660,292.90069580078125,297.1499938964844,293.1499938964844,0.1980474144220352,-3960.963623046875,304.1365966796875,0.7950343489646912,0.2773925065994262,0.2514314353466034,292.8520202636719,297.1499938964844,293.1499938964844,0.16318379342556,-3575.76318359375,304.1324157714844,0.754915714263916,0.2376755177974701,0.2270527482032776,292.791259765625,297.1499938964844,293.1499938964844,0.2627108991146087,-3857.661865234375,304.123779296875,0.8550609350204468,0.3491736352443695,0.2451152950525283,292.8198547363281,297.1499938964844,293.1499938964844,0.3555648028850555,-6638.294921875,304.1066589355469,0.9305572509765624,0.4451740384101867,0.4223486185073852,292.78924560546875,297.1499938964844,293.1499938964844,0.0149426385760307,-3749.251220703125,304.0729064941406,0.4229420721530914,0.050000000745058,0.2389068305492401,291.1186828613281,291.1499938964844,270.10955810546875,269.3006896972656,282.784423828125,292.85235595703125,291.1187438964844,1.0,0.3629680275917053,0.9810180068016052,1.0,1.0,1.0,-1.662121295928955,0.7359640002250671,0.926157295703888,0.354105532169342,0.0,0.0,0.5799295902252197,92.99175262451172,112.0,3.4711084365844727,-13970.296875,523.6492309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,307.2489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.99609375,18000.0,0.0,0.0,0.3128662109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899785161018372,0.5899847149848938,-6.168766958580818e-06,0.0,0.0003175194433424,0.0,0.0,40.44935607910156,0.0,0.0,0.0,0.4014224708080292,4.0,0.0,1.0
804720,292.90069580078125,297.1499938964844,293.1499938964844,0.1980474144220352,-3960.963623046875,304.1365966796875,0.7950343489646912,0.2773925065994262,0.2514314353466034,292.8520202636719,297.1499938964844,293.1499938964844,0.16318379342556,-3575.76318359375,304.1324157714844,0.754915714263916,0.2376755177974701,0.2270527482032776,292.791259765625,297.1499938964844,293.1499938964844,0.2627108991146087,-3857.661865234375,304.123779296875,0.8550609350204468,0.3491736352443695,0.2451152950525283,292.8198547363281,297.1499938964844,293.1499938964844,0.3555648028850555,-6638.294921875,304.1066589355469,0.9305572509765624,0.4451740384101867,0.4223486185073852,292.78924560546875,297.1499938964844,293.1499938964844,0.0149426385760307,-3749.251220703125,304.0729064941406,0.4229420721530914,0.050000000745058,0.2389068305492401,291.1186828613281,291.1499938964844,270.10955810546875,269.3006896972656,282.784423828125,292.85235595703125,291.1187438964844,1.0,0.3629680275917053,0.9810180068016052,1.0,1.0,1.0,-1.662121295928955,0.7359640002250671,0.926157295703888,0.354105532169342,0.0,0.0,0.5799295902252197,92.99175262451172,112.0,3.4711084365844727,-13970.296875,523.6492309570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90936279296875,307.2489013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17930.99609375,18000.0,0.0,0.0,0.3128662109375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5899785161018372,0.5899847149848938,-6.168766958580818e-06,0.0,0.0003175194433424,0.0,0.0,40.44935607910156,0.0,0.0,0.0,0.4014224708080292,4.0,0.0,1.0
804780,292.9241638183594,297.1499938964844,293.1499938964844,0.1997385323047638,-3987.432373046875,304.13824462890625,0.7877988815307617,0.2789485156536102,0.2530713677406311,292.87615966796875,297.1499938964844,293.1499938964844,0.1657327115535736,-3619.92138671875,304.134033203125,0.7498154640197754,0.2403309941291809,0.2298208028078079,292.8185729980469,297.1499938964844,293.1499938964844,0.2664774358272552,-3900.719482421875,304.126220703125,0.848922073841095,0.3527222573757171,0.2477963119745254,292.8464660644531,297.1499938964844,293.1499938964844,0.3592869341373443,-6689.22265625,304.11480712890625,0.9211305379867554,0.4481365978717804,0.4253092408180237,292.8026733398437,297.1499938964844,293.1499938964844,0.0152719942852854,-3788.60302734375,304.1481628417969,0.4177468717098236,0.050939604640007,0.2405148893594741,291.1182556152344,291.1499938964844,270.11041259765625,269.2944641113281,282.7919921875,292.8755187988281,291.11822509765625,1.0,0.3695602118968963,0.9797964692115784,1.0,1.0,1.0,-1.6761127710342407,0.7425879240036011,0.9335248470306396,0.3578608632087707,0.0,0.0,0.5841821432113647,98.38785552978516,100.0,0.3812788128852844,-14068.3896484375,547.9031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8455810546875,307.22320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.701171875,18000.0,0.0,0.0,0.3145920038223266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981249213218689,0.5981311202049255,-6.226569439604646e-06,0.0,0.0003192708827555,0.0,0.0,41.53157043457031,0.0,0.0,0.0,0.4044478833675384,4.0,0.0,1.0
804840,292.9241638183594,297.1499938964844,293.1499938964844,0.1997385323047638,-3987.432373046875,304.13824462890625,0.7877988815307617,0.2789485156536102,0.2530713677406311,292.87615966796875,297.1499938964844,293.1499938964844,0.1657327115535736,-3619.92138671875,304.134033203125,0.7498154640197754,0.2403309941291809,0.2298208028078079,292.8185729980469,297.1499938964844,293.1499938964844,0.2664774358272552,-3900.719482421875,304.126220703125,0.848922073841095,0.3527222573757171,0.2477963119745254,292.8464660644531,297.1499938964844,293.1499938964844,0.3592869341373443,-6689.22265625,304.11480712890625,0.9211305379867554,0.4481365978717804,0.4253092408180237,292.8026733398437,297.1499938964844,293.1499938964844,0.0152719942852854,-3788.60302734375,304.1481628417969,0.4177468717098236,0.050939604640007,0.2405148893594741,291.1182556152344,291.1499938964844,270.11041259765625,269.2944641113281,282.7919921875,292.8755187988281,291.11822509765625,1.0,0.3695602118968963,0.9797964692115784,1.0,1.0,1.0,-1.6761127710342407,0.7425879240036011,0.9335248470306396,0.3578608632087707,0.0,0.0,0.5841821432113647,98.38785552978516,100.0,0.3812788128852844,-14068.3896484375,547.9031982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8455810546875,307.22320556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17926.701171875,18000.0,0.0,0.0,0.3145920038223266,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5981249213218689,0.5981311202049255,-6.226569439604646e-06,0.0,0.0003192708827555,0.0,0.0,41.53157043457031,0.0,0.0,0.0,0.4044478833675384,4.0,0.0,1.0
