time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804900,292.9353332519531,297.1499938964844,293.1499938964844,0.200490728020668,-3999.29296875,304.1390075683594,0.7897828817367554,0.2796136736869812,0.2536731958389282,292.8876342773437,297.1499938964844,293.1499938964844,0.1669008582830429,-3640.215087890625,304.1347961425781,0.7522164583206177,0.241542100906372,0.230971485376358,292.8316345214844,297.1499938964844,293.1499938964844,0.2682584524154663,-3921.1318359375,304.1273193359375,0.8515415787696838,0.3543553352355957,0.2489389479160308,292.85870361328125,297.1499938964844,293.1499938964844,0.3611654043197632,-6715.46533203125,304.1177673339844,0.924037516117096,0.4495804011821747,0.4266521036624908,292.8100891113281,297.1499938964844,293.1499938964844,0.0165432877838611,-3954.17822265625,304.14617919921875,0.4270590543746948,0.0538828484714031,0.2506887912750244,291.1121826171875,291.1499938964844,270.1116943359375,269.29205322265625,282.7913818359375,292.88671875,291.1101379394531,1.0,0.3707868158817291,0.9791857004165648,1.0,1.0,1.0,-1.693406105041504,0.7508133053779602,0.9425927400588988,0.3624055683612823,0.0,0.0,0.5872278213500977,97.96190643310548,100.0,-14.548872947692873,-14161.271484375,557.9387817382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80780029296875,307.1916198730469,278.1499938964844,0.0,18000.0,313.1499938964844,17916.83984375,18000.0,0.0,0.0,0.3156150877475738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027042269706726,0.602710485458374,-6.257731911318842e-06,0.0,0.0003203091910108,0.0,0.0,42.14018630981445,0.0,0.0,0.0,0.4061716794967651,4.0,0.0,1.0
804960,292.9461364746094,297.1499938964844,293.1499938964844,0.2013216465711593,-4012.63232421875,304.1394958496094,0.7939561605453491,0.2802108526229858,0.2541608512401581,292.898681640625,297.1499938964844,293.1499938964844,0.168124258518219,-3661.673095703125,304.1353454589844,0.756594181060791,0.2426976561546325,0.2320048213005066,292.8440246582031,297.1499938964844,293.1499938964844,0.2701873183250427,-3943.45654296875,304.1279296875,0.8564535975456238,0.3559568524360657,0.2500009536743164,292.8702087402344,297.1499938964844,293.1499938964844,0.3632796108722687,-6745.66064453125,304.1197814941406,0.9299584031105042,0.4510077834129333,0.4279164671897888,292.8194885253906,297.1499938964844,293.1499938964844,0.0180619154125452,-4141.5068359375,304.14410400390625,0.4401542246341705,0.0563459806144237,0.262241393327713,291.0944519042969,291.1499938964844,270.1135559082031,269.2901916503906,282.7906188964844,292.8977355957031,291.0922241210937,1.0,0.3711548447608948,0.9785528779029846,1.0,1.0,1.0,-1.711898922920227,0.759584903717041,0.9523139595985411,0.3673861920833587,0.0,0.0,0.5927003026008606,96.26583099365234,88.0,-29.63811683654785,-14282.3740234375,565.2144165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7581787109375,307.16461181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17868.263671875,18000.0,0.0,0.0,0.3168436288833618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6104788780212402,0.6104851961135864,-6.30402291790233e-06,0.0,0.0003215559991076,0.0,0.0,43.149112701416016,0.0,0.0,0.0,0.4090406894683838,4.0,0.0,1.0
805020,292.9671936035156,297.1499938964844,293.1499938964844,0.2023563385009765,-4028.809814453125,304.14129638671875,0.8054230809211731,0.2811070680618286,0.2548388242721557,292.91973876953125,297.1499938964844,293.1499938964844,0.1700743734836578,-3695.3994140625,304.1369934082031,0.768446147441864,0.2447953224182129,0.2338263094425201,292.8670654296875,297.1499938964844,293.1499938964844,0.2734289467334747,-3980.467529296875,304.1299133300781,0.8699402213096619,0.3590297102928161,0.2520009875297546,292.8916931152344,297.1499938964844,293.1499938964844,0.3667031228542328,-6793.748046875,304.1241760253906,0.9460521936416626,0.4537396430969238,0.430296391248703,292.84149169921875,297.1499938964844,293.1499938964844,0.0206116568297147,-4429.21875,304.1418762207031,0.4669639766216278,0.060265302658081,0.2801593840122223,291.07769775390625,291.1499938964844,270.1189880371094,269.2879333496094,282.79266357421875,292.91925048828125,291.07733154296875,1.0,0.3695400059223175,0.9772871732711792,1.0,1.0,1.0,-1.7416774034500122,0.7737270593643188,0.9679503440856934,0.3754289150238037,0.0,0.0,0.6037639379501343,91.1296157836914,76.0,-19.90666580200196,-14527.083984375,569.9949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6194152832031,307.1222229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17808.419921875,18000.0,0.0,0.0,0.3200620114803314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319106817245483,0.6319171190261841,-6.452179150073789e-06,0.0,0.0003248222637921,0.0,0.0,46.12379455566406,0.0,0.0,0.0,0.416999876499176,4.0,0.0,1.0
805080,292.9671936035156,297.1499938964844,293.1499938964844,0.2023563385009765,-4028.809814453125,304.14129638671875,0.8054230809211731,0.2811070680618286,0.2548388242721557,292.91973876953125,297.1499938964844,293.1499938964844,0.1700743734836578,-3695.3994140625,304.1369934082031,0.768446147441864,0.2447953224182129,0.2338263094425201,292.8670654296875,297.1499938964844,293.1499938964844,0.2734289467334747,-3980.467529296875,304.1299133300781,0.8699402213096619,0.3590297102928161,0.2520009875297546,292.8916931152344,297.1499938964844,293.1499938964844,0.3667031228542328,-6793.748046875,304.1241760253906,0.9460521936416626,0.4537396430969238,0.430296391248703,292.84149169921875,297.1499938964844,293.1499938964844,0.0206116568297147,-4429.21875,304.1418762207031,0.4669639766216278,0.060265302658081,0.2801593840122223,291.07769775390625,291.1499938964844,270.1189880371094,269.2879333496094,282.79266357421875,292.91925048828125,291.07733154296875,1.0,0.3695400059223175,0.9772871732711792,1.0,1.0,1.0,-1.7416774034500122,0.7737270593643188,0.9679503440856934,0.3754289150238037,0.0,0.0,0.6037639379501343,91.1296157836914,76.0,-19.90666580200196,-14527.083984375,569.9949951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6194152832031,307.1222229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17808.419921875,18000.0,0.0,0.0,0.3200620114803314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6319106817245483,0.6319171190261841,-6.452179150073789e-06,0.0,0.0003248222637921,0.0,0.0,46.12379455566406,0.0,0.0,0.0,0.416999876499176,4.0,0.0,1.0
805140,292.9875793457031,297.1499938964844,293.1499938964844,0.2027314305305481,-4034.201904296875,304.1435852050781,0.8203384280204773,0.2816043496131897,0.25508913397789,292.9397888183594,297.1499938964844,293.1499938964844,0.1714944690465927,-3719.568603515625,304.13897705078125,0.7847151756286621,0.2465632557868957,0.2352774292230606,292.88848876953125,297.1499938964844,293.1499938964844,0.2760646939277649,-4010.174560546875,304.1322021484375,0.8886558413505554,0.3618547022342682,0.2537908554077148,292.9117126464844,297.1499938964844,293.1499938964844,0.3693475723266601,-6830.3017578125,304.1283569335937,0.9666106104850768,0.4562249183654785,0.4323945939540863,292.86456298828125,297.1499938964844,293.1499938964844,0.0226684901863336,-4642.08251953125,304.1412048339844,0.4873969256877899,0.0634031221270561,0.2935827672481537,291.0750732421875,291.1499938964844,270.1268005371094,269.2877502441406,282.7982177734375,292.93994140625,291.07525634765625,1.0,0.3654908239841461,0.9760215282440186,1.0,1.0,1.0,-1.764509201049805,0.784588098526001,0.9799211621284484,0.3816002309322357,0.0,0.0,0.6140143275260925,84.16891479492188,64.0,-6.597463607788086,-14722.4150390625,564.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4549255371094,307.0646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17803.80859375,18000.0,0.0,0.0,0.32415771484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653110682964325,0.653117299079895,-6.616565769945737e-06,0.0,0.0003289788728579,0.0,0.0,49.29074096679688,0.0,0.0,0.0,0.4251920580863952,4.0,0.0,1.0
805200,292.9875793457031,297.1499938964844,293.1499938964844,0.2027314305305481,-4034.201904296875,304.1435852050781,0.8203384280204773,0.2816043496131897,0.25508913397789,292.9397888183594,297.1499938964844,293.1499938964844,0.1714944690465927,-3719.568603515625,304.13897705078125,0.7847151756286621,0.2465632557868957,0.2352774292230606,292.88848876953125,297.1499938964844,293.1499938964844,0.2760646939277649,-4010.174560546875,304.1322021484375,0.8886558413505554,0.3618547022342682,0.2537908554077148,292.9117126464844,297.1499938964844,293.1499938964844,0.3693475723266601,-6830.3017578125,304.1283569335937,0.9666106104850768,0.4562249183654785,0.4323945939540863,292.86456298828125,297.1499938964844,293.1499938964844,0.0226684901863336,-4642.08251953125,304.1412048339844,0.4873969256877899,0.0634031221270561,0.2935827672481537,291.0750732421875,291.1499938964844,270.1268005371094,269.2877502441406,282.7982177734375,292.93994140625,291.07525634765625,1.0,0.3654908239841461,0.9760215282440186,1.0,1.0,1.0,-1.764509201049805,0.784588098526001,0.9799211621284484,0.3816002309322357,0.0,0.0,0.6140143275260925,84.16891479492188,64.0,-6.597463607788086,-14722.4150390625,564.583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4549255371094,307.0646057128906,278.1499938964844,0.0,18000.0,313.1499938964844,17803.80859375,18000.0,0.0,0.0,0.32415771484375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.653110682964325,0.653117299079895,-6.616565769945737e-06,0.0,0.0003289788728579,0.0,0.0,49.29074096679688,0.0,0.0,0.0,0.4251920580863952,4.0,0.0,1.0
805260,293.0069885253906,297.1499938964844,293.1499938964844,0.2026224285364151,-4031.812255859375,304.1459045410156,0.8393330574035645,0.2817797660827636,0.2549874484539032,292.9588317871094,297.1499938964844,293.1499938964844,0.1724884212017059,-3736.1953125,304.1409912109375,0.8061165809631348,0.2480217069387436,0.2363803386688232,292.908447265625,297.1499938964844,293.1499938964844,0.2782283723354339,-4034.3134765625,304.134521484375,0.9140384197235109,0.3644284904003143,0.255368024110794,292.930419921875,297.1499938964844,293.1499938964844,0.3714070916175842,-6858.39599609375,304.1321105957031,0.9895942211151124,0.4584644138813019,0.4342093765735626,292.88690185546875,297.1499938964844,293.1499938964844,0.0244186297059059,-4812.69287109375,304.1412353515625,0.5070930123329163,0.0660986006259918,0.3044833838939667,291.0797119140625,291.1499938964844,270.1370849609375,269.28973388671875,282.8061828613281,292.95965576171875,291.0802917480469,1.0,0.3596536219120025,0.9745357632637024,1.0,1.0,1.0,-1.7828750610351562,0.7933356761932373,0.9895393252372742,0.3865662217140198,0.0,0.0,0.6231265068054199,75.8658676147461,52.0,3.9012839794158936,-14883.5263671875,551.8585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2951965332031,307.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17815.33984375,18000.0,0.0,0.0,0.3288625180721283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672960102558136,0.6729668974876404,-6.779011982871452e-06,0.0,0.0003337536472827,0.0,0.0,52.42321014404297,0.0,0.0,0.0,0.4330097436904907,4.0,0.0,1.0
805320,293.0069885253906,297.1499938964844,293.1499938964844,0.2026224285364151,-4031.812255859375,304.1459045410156,0.8393330574035645,0.2817797660827636,0.2549874484539032,292.9588317871094,297.1499938964844,293.1499938964844,0.1724884212017059,-3736.1953125,304.1409912109375,0.8061165809631348,0.2480217069387436,0.2363803386688232,292.908447265625,297.1499938964844,293.1499938964844,0.2782283723354339,-4034.3134765625,304.134521484375,0.9140384197235109,0.3644284904003143,0.255368024110794,292.930419921875,297.1499938964844,293.1499938964844,0.3714070916175842,-6858.39599609375,304.1321105957031,0.9895942211151124,0.4584644138813019,0.4342093765735626,292.88690185546875,297.1499938964844,293.1499938964844,0.0244186297059059,-4812.69287109375,304.1412353515625,0.5070930123329163,0.0660986006259918,0.3044833838939667,291.0797119140625,291.1499938964844,270.1370849609375,269.28973388671875,282.8061828613281,292.95965576171875,291.0802917480469,1.0,0.3596536219120025,0.9745357632637024,1.0,1.0,1.0,-1.7828750610351562,0.7933356761932373,0.9895393252372742,0.3865662217140198,0.0,0.0,0.6231265068054199,75.8658676147461,52.0,3.9012839794158936,-14883.5263671875,551.8585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2951965332031,307.0069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17815.33984375,18000.0,0.0,0.0,0.3288625180721283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.672960102558136,0.6729668974876404,-6.779011982871452e-06,0.0,0.0003337536472827,0.0,0.0,52.42321014404297,0.0,0.0,0.0,0.4330097436904907,4.0,0.0,1.0
805380,293.0251159667969,297.1499938964844,293.1499938964844,0.2020299136638641,-4021.487060546875,304.1482849121094,0.8592780232429504,0.2817229330539703,0.2547008693218231,292.9766845703125,297.1499938964844,293.1499938964844,0.1730479449033737,-3744.99853515625,304.14306640625,0.8264796733856201,0.2492433041334152,0.2372840195894241,292.92681884765625,297.1499938964844,293.1499938964844,0.2798292636871338,-4051.71240234375,304.1370544433594,0.9426783919334412,0.3668188154697418,0.2568362057209015,292.93951416015625,297.1499938964844,293.1499938964844,0.3577772974967956,-6645.40087890625,304.1628112792969,0.9990000128746032,0.4621137082576751,0.4203892946243286,292.9076538085937,297.1499938964844,293.1499938964844,0.0260053128004074,-4959.84423828125,304.1415100097656,0.5283404588699341,0.0685543492436409,0.314295619726181,291.0994567871094,291.1499938964844,270.1498413085937,269.2939147949219,282.8227844238281,292.9769592285156,291.1030578613281,1.0,0.3518514335155487,0.973050057888031,1.0,1.0,1.0,-1.7805894613265991,0.7921707630157471,0.9884186387062072,0.386211633682251,0.0,0.0,0.6290532946586609,68.27459716796875,40.0,33.25186920166016,-14940.0634765625,527.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.168212890625,306.98651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.921875,18000.0,0.0,0.0,0.3338268101215362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6894182562828064,0.6894252300262451,-6.924574790900806e-06,0.0,0.0003387917822692,0.0,0.0,55.17650985717773,0.0,0.0,0.0,0.4395681619644165,4.0,0.0,1.0
805440,293.0251159667969,297.1499938964844,293.1499938964844,0.2020299136638641,-4021.487060546875,304.1482849121094,0.8592780232429504,0.2817229330539703,0.2547008693218231,292.9766845703125,297.1499938964844,293.1499938964844,0.1730479449033737,-3744.99853515625,304.14306640625,0.8264796733856201,0.2492433041334152,0.2372840195894241,292.92681884765625,297.1499938964844,293.1499938964844,0.2798292636871338,-4051.71240234375,304.1370544433594,0.9426783919334412,0.3668188154697418,0.2568362057209015,292.93951416015625,297.1499938964844,293.1499938964844,0.3577772974967956,-6645.40087890625,304.1628112792969,0.9990000128746032,0.4621137082576751,0.4203892946243286,292.9076538085937,297.1499938964844,293.1499938964844,0.0260053128004074,-4959.84423828125,304.1415100097656,0.5283404588699341,0.0685543492436409,0.314295619726181,291.0994567871094,291.1499938964844,270.1498413085937,269.2939147949219,282.8227844238281,292.9769592285156,291.1030578613281,1.0,0.3518514335155487,0.973050057888031,1.0,1.0,1.0,-1.7805894613265991,0.7921707630157471,0.9884186387062072,0.386211633682251,0.0,0.0,0.6290532946586609,68.27459716796875,40.0,33.25186920166016,-14940.0634765625,527.3082275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.168212890625,306.98651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17856.921875,18000.0,0.0,0.0,0.3338268101215362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6894182562828064,0.6894252300262451,-6.924574790900806e-06,0.0,0.0003387917822692,0.0,0.0,55.17650985717773,0.0,0.0,0.0,0.4395681619644165,4.0,0.0,1.0
805500,293.03387451171875,297.1499938964844,293.1499938964844,0.2013581544160843,-4010.0078125,304.1498107910156,0.8693380951881409,0.2815873622894287,0.2544969916343689,292.9852905273437,297.1499938964844,293.1499938964844,0.1730012744665146,-3743.39453125,304.1444091796875,0.8361772894859314,0.249750405550003,0.2376746386289596,292.93560791015625,297.1499938964844,293.1499938964844,0.2801413238048553,-4054.4794921875,304.1388244628906,0.9561873078346252,0.3679234981536865,0.2575365602970123,292.927978515625,297.1499938964844,293.1499938964844,0.3425030410289764,-6410.01220703125,304.1882019042969,0.9990000128746032,0.4670335054397583,0.405591756105423,292.9173889160156,297.1499938964844,293.1499938964844,0.0267332643270492,-5023.3251953125,304.1417236328125,0.5394079089164734,0.0697116181254386,0.3190113604068756,291.1276550292969,291.1499938964844,270.1571960449219,269.2968444824219,282.8346252441406,292.9838562011719,291.1313781738281,1.0,0.3469635546207428,0.9723072052001952,1.0,1.0,1.0,-1.7695518732070925,0.7868877053260803,0.982664167881012,0.383314311504364,0.0,0.0,0.627716600894928,64.76512145996094,40.0,53.50785827636719,-14891.076171875,509.5264892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1383361816406,306.9900817871094,278.1499938964844,0.0,18000.0,313.1499938964844,17943.748046875,18000.0,0.0,0.0,0.336124062538147,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6914308667182922,0.691437840461731,-6.96108645570348e-06,0.0,0.0003411231737118,0.0,0.0,55.63622283935547,0.0,0.0,0.0,0.4404780566692352,4.0,0.0,1.0
805560,293.0424194335937,297.1499938964844,293.1499938964844,0.2006404101848602,-3997.87548828125,304.1511535644531,0.8810200095176697,0.281378298997879,0.2542151510715484,292.99371337890625,297.1499938964844,293.1499938964844,0.1729039549827575,-3740.986328125,304.1455993652344,0.8473225831985474,0.2501786649227142,0.2379815578460693,292.94415283203125,297.1499938964844,293.1499938964844,0.2804129719734192,-4056.872802734375,304.140380859375,0.9703446626663208,0.3689584732055664,0.2581808567047119,292.9060974121094,297.1499938964844,293.1499938964844,0.325857013463974,-6153.64794921875,304.2114562988281,0.9990000128746032,0.4741387963294983,0.3894627094268799,292.9267272949219,297.1499938964844,293.1499938964844,0.0273834131658077,-5085.2802734375,304.1420593261719,0.5517247915267944,0.0708240196108818,0.3234584331512451,291.1540222167969,291.1499938964844,270.1651916503906,269.3003845214844,282.8490600585937,292.9931945800781,291.1575622558594,1.0,0.341545045375824,0.9716984033584596,1.0,1.0,1.0,-1.7563315629959106,0.7805681824684143,0.9757633805274964,0.3798313736915588,0.0,0.0,0.624792754650116,61.04874038696289,58.0,62.46256637573242,-14808.6123046875,489.9557495117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.140869140625,307.0010070800781,278.1499938964844,0.0,18000.0,313.1499938964844,18029.375,18000.0,0.0,0.0,0.3381244242191314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6885991096496582,0.6886060237884521,-6.956720426387619e-06,0.0,0.0003431533114053,0.0,0.0,55.28335189819336,0.0,0.0,0.0,0.4395331144332886,4.0,0.0,1.0
805620,293.0594177246094,297.1499938964844,293.1499938964844,0.1996709555387497,-3981.870849609375,304.1523132324219,0.8867319822311401,0.2806571722030639,0.2535969614982605,293.0106506347656,297.1499938964844,293.1499938964844,0.1730832159519195,-3743.453125,304.1466979980469,0.8537964224815369,0.2507040500640869,0.2385154217481613,292.96112060546875,297.1499938964844,293.1499938964844,0.2816187739372253,-4070.107421875,304.1414794921875,0.9783446788787842,0.3707344830036163,0.259433388710022,292.8585510253906,297.1499938964844,293.1499938964844,0.3160816431045532,-6010.38525390625,304.205810546875,0.9990000128746032,0.4899964928627014,0.3812325000762939,292.94451904296875,297.1499938964844,293.1499938964844,0.0285951234400272,-5221.45849609375,304.1426696777344,0.5630829930305481,0.0728683769702911,0.332581490278244,291.1775207519531,291.1499938964844,270.1831970214844,269.3091735839844,282.8666076660156,293.0126647949219,291.1771240234375,1.0,0.3411149382591247,0.9704809188842772,1.0,1.0,1.0,-1.7587790489196775,0.781799852848053,0.97697913646698,0.3802615702152252,0.0,0.0,0.6187935471534729,59.39974212646485,76.0,27.565889358520508,-14752.7802734375,486.5681762695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2283020019531,307.0157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18105.8828125,18000.0,0.0,0.0,0.3411383628845215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.676161527633667,0.6761683821678162,-6.870945981063414e-06,0.0,0.0003462120657786,0.0,0.0,53.34215545654297,0.0,0.0,0.0,0.4348848760128021,4.0,0.0,1.0
805680,293.0594177246094,297.1499938964844,293.1499938964844,0.1996709555387497,-3981.870849609375,304.1523132324219,0.8867319822311401,0.2806571722030639,0.2535969614982605,293.0106506347656,297.1499938964844,293.1499938964844,0.1730832159519195,-3743.453125,304.1466979980469,0.8537964224815369,0.2507040500640869,0.2385154217481613,292.96112060546875,297.1499938964844,293.1499938964844,0.2816187739372253,-4070.107421875,304.1414794921875,0.9783446788787842,0.3707344830036163,0.259433388710022,292.8585510253906,297.1499938964844,293.1499938964844,0.3160816431045532,-6010.38525390625,304.205810546875,0.9990000128746032,0.4899964928627014,0.3812325000762939,292.94451904296875,297.1499938964844,293.1499938964844,0.0285951234400272,-5221.45849609375,304.1426696777344,0.5630829930305481,0.0728683769702911,0.332581490278244,291.1775207519531,291.1499938964844,270.1831970214844,269.3091735839844,282.8666076660156,293.0126647949219,291.1771240234375,1.0,0.3411149382591247,0.9704809188842772,1.0,1.0,1.0,-1.7587790489196775,0.781799852848053,0.97697913646698,0.3802615702152252,0.0,0.0,0.6187935471534729,59.39974212646485,76.0,27.565889358520508,-14752.7802734375,486.5681762695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2283020019531,307.0157165527344,278.1499938964844,0.0,18000.0,313.1499938964844,18105.8828125,18000.0,0.0,0.0,0.3411383628845215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.676161527633667,0.6761683821678162,-6.870945981063414e-06,0.0,0.0003462120657786,0.0,0.0,53.34215545654297,0.0,0.0,0.0,0.4348848760128021,4.0,0.0,1.0
805740,293.0758361816406,297.1499938964844,293.1499938964844,0.1992506384849548,-3975.527099609375,304.1522216796875,0.876464307308197,0.2796244323253631,0.252833217382431,293.0272521972656,297.1499938964844,293.1499938964844,0.1736859381198883,-3754.14306640625,304.14678955078125,0.8456593751907349,0.250872254371643,0.2388535439968109,292.9773864746094,297.1499938964844,293.1499938964844,0.2836652100086212,-4093.821044921875,304.1408996582031,0.9701738953590392,0.3722178041934967,0.2605839669704437,292.84521484375,297.1499938964844,293.1499938964844,0.3271439969539642,-6191.421875,304.1682434082031,0.9990000128746032,0.5001693964004517,0.3933010101318359,292.96112060546875,297.1499938964844,293.1499938964844,0.0308539140969514,-5377.58642578125,304.1413269042969,0.5620562434196472,0.0747119784355163,0.3415953516960144,291.15972900390625,291.1499938964844,270.203857421875,269.3203430175781,282.872802734375,293.0272827148437,291.157958984375,1.0,0.3478785753250122,0.9692633748054504,1.0,1.0,1.0,-1.7849509716033936,0.7943214774131775,0.990629494190216,0.3871402442455292,0.0,0.0,0.6184520125389099,62.47418975830078,94.0,-13.901610374450684,-14874.736328125,512.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3507385253906,307.0559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.892578125,18000.0,0.0,0.0,0.3433527052402496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671234667301178,0.6712414622306824,-6.814127118559554e-06,0.0,0.0003484593471512,0.0,0.0,52.44589614868164,0.0,0.0,0.0,0.4328427612781524,4.0,0.0,1.0
805800,293.0758361816406,297.1499938964844,293.1499938964844,0.1992506384849548,-3975.527099609375,304.1522216796875,0.876464307308197,0.2796244323253631,0.252833217382431,293.0272521972656,297.1499938964844,293.1499938964844,0.1736859381198883,-3754.14306640625,304.14678955078125,0.8456593751907349,0.250872254371643,0.2388535439968109,292.9773864746094,297.1499938964844,293.1499938964844,0.2836652100086212,-4093.821044921875,304.1408996582031,0.9701738953590392,0.3722178041934967,0.2605839669704437,292.84521484375,297.1499938964844,293.1499938964844,0.3271439969539642,-6191.421875,304.1682434082031,0.9990000128746032,0.5001693964004517,0.3933010101318359,292.96112060546875,297.1499938964844,293.1499938964844,0.0308539140969514,-5377.58642578125,304.1413269042969,0.5620562434196472,0.0747119784355163,0.3415953516960144,291.15972900390625,291.1499938964844,270.203857421875,269.3203430175781,282.872802734375,293.0272827148437,291.157958984375,1.0,0.3478785753250122,0.9692633748054504,1.0,1.0,1.0,-1.7849509716033936,0.7943214774131775,0.990629494190216,0.3871402442455292,0.0,0.0,0.6184520125389099,62.47418975830078,94.0,-13.901610374450684,-14874.736328125,512.560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3507385253906,307.0559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18032.892578125,18000.0,0.0,0.0,0.3433527052402496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.671234667301178,0.6712414622306824,-6.814127118559554e-06,0.0,0.0003484593471512,0.0,0.0,52.44589614868164,0.0,0.0,0.0,0.4328427612781524,4.0,0.0,1.0
805860,293.0917053222656,297.1499938964844,293.1499938964844,0.1989597678184509,-3971.536376953125,304.1519775390625,0.8563411235809326,0.2782838940620422,0.2519230842590332,293.0433959960937,297.1499938964844,293.1499938964844,0.1743637472391128,-3766.423583984375,304.146728515625,0.8284751772880554,0.2507089078426361,0.2390083372592926,292.992919921875,297.1499938964844,293.1499938964844,0.2860040664672851,-4121.0810546875,304.1400146484375,0.949445366859436,0.3734447956085205,0.2616491317749023,292.87518310546875,297.1499938964844,293.1499938964844,0.3536705076694488,-6606.02001953125,304.1177673339844,0.9990000128746032,0.5019031167030334,0.4201688766479492,292.9775695800781,297.1499938964844,293.1499938964844,0.0323015302419662,-5509.05419921875,304.1417541503906,0.5522263646125793,0.0761631056666374,0.3497249484062195,291.1260070800781,291.1499938964844,270.227294921875,269.333984375,282.87359619140625,293.04205322265625,291.1236572265625,1.0,0.3600791394710541,0.9680337905883788,1.0,1.0,1.0,-1.8273371458053589,0.8146176934242249,1.0127195119857788,0.3983625769615173,0.0,0.0,0.6237941384315491,69.27252960205078,112.0,-39.32253646850586,-15136.0361328125,561.7833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4337158203125,307.0931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.662109375,18000.0,0.0,0.0,0.3455324172973633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6773248910903931,0.6773316860198975,-6.840202786406735e-06,0.0,0.0003506714710965,0.0,0.0,53.2839241027832,0.0,0.0,0.0,0.4350595772266388,4.0,0.0,1.0
805920,293.0917053222656,297.1499938964844,293.1499938964844,0.1989597678184509,-3971.536376953125,304.1519775390625,0.8563411235809326,0.2782838940620422,0.2519230842590332,293.0433959960937,297.1499938964844,293.1499938964844,0.1743637472391128,-3766.423583984375,304.146728515625,0.8284751772880554,0.2507089078426361,0.2390083372592926,292.992919921875,297.1499938964844,293.1499938964844,0.2860040664672851,-4121.0810546875,304.1400146484375,0.949445366859436,0.3734447956085205,0.2616491317749023,292.87518310546875,297.1499938964844,293.1499938964844,0.3536705076694488,-6606.02001953125,304.1177673339844,0.9990000128746032,0.5019031167030334,0.4201688766479492,292.9775695800781,297.1499938964844,293.1499938964844,0.0323015302419662,-5509.05419921875,304.1417541503906,0.5522263646125793,0.0761631056666374,0.3497249484062195,291.1260070800781,291.1499938964844,270.227294921875,269.333984375,282.87359619140625,293.04205322265625,291.1236572265625,1.0,0.3600791394710541,0.9680337905883788,1.0,1.0,1.0,-1.8273371458053589,0.8146176934242249,1.0127195119857788,0.3983625769615173,0.0,0.0,0.6237941384315491,69.27252960205078,112.0,-39.32253646850586,-15136.0361328125,561.7833251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4337158203125,307.0931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17927.662109375,18000.0,0.0,0.0,0.3455324172973633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6773248910903931,0.6773316860198975,-6.840202786406735e-06,0.0,0.0003506714710965,0.0,0.0,53.2839241027832,0.0,0.0,0.0,0.4350595772266388,4.0,0.0,1.0
805980,293.1072692871094,297.1499938964844,293.1499938964844,0.1985839754343032,-3966.2265625,304.1519470214844,0.8322128057479858,0.2766091525554657,0.2508290112018585,293.0591735839844,297.1499938964844,293.1499938964844,0.1749475300312042,-3777.127685546875,304.1468505859375,0.8061357140541077,0.2502088844776153,0.2389632314443588,293.0076904296875,297.1499938964844,293.1499938964844,0.2883883416652679,-4148.8115234375,304.1393737792969,0.9200953245162964,0.3744282722473144,0.2626286745071411,292.946044921875,297.1499938964844,293.1499938964844,0.3919700384140014,-7188.01220703125,304.0647277832031,0.9990000128746032,0.4945835769176483,0.4576649367809295,292.9944763183594,297.1499938964844,293.1499938964844,0.0336915403604507,-5627.74072265625,304.1422119140625,0.537054181098938,0.0771012976765632,0.3561696112155914,291.08673095703125,291.1499938964844,270.2535705566406,269.35015869140625,282.867919921875,293.04998779296875,291.0843505859375,1.0,0.3761532008647918,0.9668042063713074,1.0,1.0,1.0,-1.8799026012420648,0.8398433327674866,1.0400593280792236,0.4123142659664154,0.0,0.0,0.634817898273468,79.29422760009766,115.0,-50.52177047729492,-15500.0224609375,630.8440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4320068359375,307.103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17812.712890625,18000.0,0.0,0.0,0.348386287689209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953786611557007,0.6953856348991394,-6.964698968658922e-06,0.0,0.0003535677969921,0.0,0.0,56.11495590209961,0.0,0.0,0.0,0.4420491456985473,4.0,0.0,1.0
806040,293.1072692871094,297.1499938964844,293.1499938964844,0.1985839754343032,-3966.2265625,304.1519470214844,0.8322128057479858,0.2766091525554657,0.2508290112018585,293.0591735839844,297.1499938964844,293.1499938964844,0.1749475300312042,-3777.127685546875,304.1468505859375,0.8061357140541077,0.2502088844776153,0.2389632314443588,293.0076904296875,297.1499938964844,293.1499938964844,0.2883883416652679,-4148.8115234375,304.1393737792969,0.9200953245162964,0.3744282722473144,0.2626286745071411,292.946044921875,297.1499938964844,293.1499938964844,0.3919700384140014,-7188.01220703125,304.0647277832031,0.9990000128746032,0.4945835769176483,0.4576649367809295,292.9944763183594,297.1499938964844,293.1499938964844,0.0336915403604507,-5627.74072265625,304.1422119140625,0.537054181098938,0.0771012976765632,0.3561696112155914,291.08673095703125,291.1499938964844,270.2535705566406,269.35015869140625,282.867919921875,293.04998779296875,291.0843505859375,1.0,0.3761532008647918,0.9668042063713074,1.0,1.0,1.0,-1.8799026012420648,0.8398433327674866,1.0400593280792236,0.4123142659664154,0.0,0.0,0.634817898273468,79.29422760009766,115.0,-50.52177047729492,-15500.0224609375,630.8440551757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4320068359375,307.103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17812.712890625,18000.0,0.0,0.0,0.348386287689209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953786611557007,0.6953856348991394,-6.964698968658922e-06,0.0,0.0003535677969921,0.0,0.0,56.11495590209961,0.0,0.0,0.0,0.4420491456985473,4.0,0.0,1.0
806100,293.1146240234375,297.1499938964844,293.1499938964844,0.198229432106018,-3960.73291015625,304.1522521972656,0.8195222616195679,0.2757012844085693,0.2502257227897644,293.0666809082031,297.1499938964844,293.1499938964844,0.175088420510292,-3779.69873046875,304.1471862792969,0.7931758165359497,0.2498883008956909,0.2388811111450195,293.0145263671875,297.1499938964844,293.1499938964844,0.2894040942192077,-4160.458984375,304.1394958496094,0.904724657535553,0.3748860955238342,0.2631007134914398,292.99127197265625,297.1499938964844,293.1499938964844,0.401256263256073,-7323.32666015625,304.0643615722656,0.9929240942001344,0.4882791340351105,0.4659467041492462,293.0026550292969,297.1499938964844,293.1499938964844,0.0342678539454937,-5676.31396484375,304.142578125,0.5284971594810486,0.0774686858057975,0.3588744699954986,291.0725402832031,291.1499938964844,270.2677917480469,269.35919189453125,282.8748779296875,293.0592956542969,291.0726623535156,1.0,0.3826048076152801,0.9661893844604492,1.0,1.0,1.0,-1.89247477054596,0.8457823395729065,1.0466924905776978,0.4160257875919342,0.0,0.0,0.6415017247200012,85.11805725097656,115.0,-35.17695236206055,-15639.2880859375,659.0584716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.39569091796875,307.1169128417969,278.1499938964844,0.0,18000.0,313.1499938964844,17761.44140625,18000.0,0.0,0.0,0.3502193391323089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7085695266723633,0.7085765600204468,-7.06556193108554e-06,0.0,0.0003554281138349,0.0,0.0,58.30393981933594,0.0,0.0,0.0,0.4472430050373077,4.0,0.0,1.0
806160,293.1218566894531,297.1499938964844,293.1499938964844,0.1972951591014862,-3945.205078125,304.1535339355469,0.8061636686325073,0.2747336030006408,0.249632716178894,293.0739440917969,297.1499938964844,293.1499938964844,0.1747209280729293,-3772.7197265625,304.1483764648437,0.7800841927528381,0.2495151609182357,0.2388134151697158,293.0211486816406,297.1499938964844,293.1499938964844,0.2895923852920532,-4161.90771484375,304.1410522460937,0.8903830647468567,0.3753034770488739,0.2635966539382934,293.0237731933594,297.1499938964844,293.1499938964844,0.3971613347530365,-7250.5947265625,304.0873413085937,0.9765892028808594,0.48389333486557,0.4610970616340637,293.01031494140625,297.1499938964844,293.1499938964844,0.0347208976745605,-5712.21337890625,304.1430969238281,0.5200604796409607,0.0778307393193245,0.3617286384105682,291.0924072265625,291.1499938964844,270.2827453613281,269.368896484375,282.8889465332031,293.0714416503906,291.0960693359375,1.0,0.3877936899662018,0.965272068977356,1.0,1.0,1.0,-1.890284538269043,0.8447311520576477,1.04555344581604,0.4154374897480011,0.0,0.0,0.6435062885284424,91.30329895019533,118.0,13.49492645263672,-15692.265625,677.1725463867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3562316894531,307.1395874023437,278.1499938964844,0.0,18000.0,313.1499938964844,17802.9140625,18000.0,0.0,0.0,0.3521629273891449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.719213604927063,0.719220757484436,-7.167227522586472e-06,0.0,0.0003574005968403,0.0,0.0,60.23963928222656,0.0,0.0,0.0,0.4514426290988922,4.0,0.0,1.0
806220,293.1361694335937,297.1499938964844,293.1499938964844,0.1952257752418518,-3911.15771484375,304.1557922363281,0.786205530166626,0.2725402116775512,0.2481026649475097,293.0885314941406,297.1499938964844,293.1499938964844,0.1737676113843917,-3755.220458984375,304.1504821777344,0.7621634006500244,0.2484817504882812,0.2383078187704086,293.0343322753906,297.1499938964844,293.1499938964844,0.2898082435131073,-4163.26806640625,304.1436462402344,0.8711592555046082,0.3758949935436249,0.2643418610095978,293.0602111816406,297.1499938964844,293.1499938964844,0.3925235569477081,-7170.17431640625,304.1153564453125,0.9512954354286194,0.4796536266803741,0.4562432169914245,293.0247802734375,297.1499938964844,293.1499938964844,0.0354684554040432,-5771.265625,304.1441345214844,0.5093871355056763,0.0784346684813499,0.3664238154888153,291.1283569335937,291.1499938964844,270.3148498535156,269.3902893066406,282.9142150878906,293.0902404785156,291.12994384765625,1.0,0.3959738612174988,0.9634374380111694,1.0,1.0,1.0,-1.8885422945022583,0.843906044960022,1.0446362495422363,0.4149301052093506,0.0,0.0,0.6435939073562622,100.96649932861328,121.0,32.94514465332031,-15691.4755859375,706.9151000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3163452148437,307.1361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.55078125,18000.0,0.0,0.0,0.3558388948440552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240311503410339,0.7240384221076965,-7.243741492857225e-06,0.0,0.0003611312422435,0.0,0.0,61.32817840576172,0.0,0.0,0.0,0.4537592828273773,4.0,0.0,1.0
806280,293.1361694335937,297.1499938964844,293.1499938964844,0.1952257752418518,-3911.15771484375,304.1557922363281,0.786205530166626,0.2725402116775512,0.2481026649475097,293.0885314941406,297.1499938964844,293.1499938964844,0.1737676113843917,-3755.220458984375,304.1504821777344,0.7621634006500244,0.2484817504882812,0.2383078187704086,293.0343322753906,297.1499938964844,293.1499938964844,0.2898082435131073,-4163.26806640625,304.1436462402344,0.8711592555046082,0.3758949935436249,0.2643418610095978,293.0602111816406,297.1499938964844,293.1499938964844,0.3925235569477081,-7170.17431640625,304.1153564453125,0.9512954354286194,0.4796536266803741,0.4562432169914245,293.0247802734375,297.1499938964844,293.1499938964844,0.0354684554040432,-5771.265625,304.1441345214844,0.5093871355056763,0.0784346684813499,0.3664238154888153,291.1283569335937,291.1499938964844,270.3148498535156,269.3902893066406,282.9142150878906,293.0902404785156,291.12994384765625,1.0,0.3959738612174988,0.9634374380111694,1.0,1.0,1.0,-1.8885422945022583,0.843906044960022,1.0446362495422363,0.4149301052093506,0.0,0.0,0.6435939073562622,100.96649932861328,121.0,32.94514465332031,-15691.4755859375,706.9151000976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3163452148437,307.1361999511719,278.1499938964844,0.0,18000.0,313.1499938964844,17954.55078125,18000.0,0.0,0.0,0.3558388948440552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7240311503410339,0.7240384221076965,-7.243741492857225e-06,0.0,0.0003611312422435,0.0,0.0,61.32817840576172,0.0,0.0,0.0,0.4537592828273773,4.0,0.0,1.0
806340,293.1496887207031,297.1499938964844,293.1499938964844,0.1930786222219467,-3876.13720703125,304.15740966796875,0.7723835110664368,0.2701528668403625,0.2462802082300186,293.1026306152344,297.1499938964844,293.1499938964844,0.172657236456871,-3735.29931640625,304.15216064453125,0.7502343058586121,0.2471798360347747,0.2374276518821716,293.0467224121094,297.1499938964844,293.1499938964844,0.2900110781192779,-4164.828125,304.1454162597656,0.8588578104972839,0.3763092756271362,0.2648678719997406,293.07965087890625,297.1499938964844,293.1499938964844,0.390800267457962,-7138.36865234375,304.1295471191406,0.9339821338653564,0.4779644012451172,0.454523891210556,293.0378723144531,297.1499938964844,293.1499938964844,0.0360901579260826,-5820.61865234375,304.1450500488281,0.502943754196167,0.0789508000016212,0.3701785802841186,291.15118408203125,291.1499938964844,270.3500061035156,269.41436767578125,282.9381408691406,293.1053771972656,291.1524963378906,1.0,0.4021371006965637,0.9616028070449828,1.0,1.0,1.0,-1.8883724212646484,0.8438348770141602,1.0445375442504885,0.4148472249507904,0.0,0.0,0.6418560743331909,108.2081069946289,124.0,31.39201545715332,-15681.662109375,730.0665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.339111328125,307.1550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.146484375,18000.0,0.0,0.0,0.3589182198047638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7229210138320923,0.7229282855987549,-7.248143447213806e-06,0.0,0.0003642563533503,0.0,0.0,61.22080993652344,0.0,0.0,0.0,0.4534289836883545,4.0,0.0,1.0
806400,293.1496887207031,297.1499938964844,293.1499938964844,0.1930786222219467,-3876.13720703125,304.15740966796875,0.7723835110664368,0.2701528668403625,0.2462802082300186,293.1026306152344,297.1499938964844,293.1499938964844,0.172657236456871,-3735.29931640625,304.15216064453125,0.7502343058586121,0.2471798360347747,0.2374276518821716,293.0467224121094,297.1499938964844,293.1499938964844,0.2900110781192779,-4164.828125,304.1454162597656,0.8588578104972839,0.3763092756271362,0.2648678719997406,293.07965087890625,297.1499938964844,293.1499938964844,0.390800267457962,-7138.36865234375,304.1295471191406,0.9339821338653564,0.4779644012451172,0.454523891210556,293.0378723144531,297.1499938964844,293.1499938964844,0.0360901579260826,-5820.61865234375,304.1450500488281,0.502943754196167,0.0789508000016212,0.3701785802841186,291.15118408203125,291.1499938964844,270.3500061035156,269.41436767578125,282.9381408691406,293.1053771972656,291.1524963378906,1.0,0.4021371006965637,0.9616028070449828,1.0,1.0,1.0,-1.8883724212646484,0.8438348770141602,1.0445375442504885,0.4148472249507904,0.0,0.0,0.6418560743331909,108.2081069946289,124.0,31.39201545715332,-15681.662109375,730.0665893554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.339111328125,307.1550598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.146484375,18000.0,0.0,0.0,0.3589182198047638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7229210138320923,0.7229282855987549,-7.248143447213806e-06,0.0,0.0003642563533503,0.0,0.0,61.22080993652344,0.0,0.0,0.0,0.4534289836883545,4.0,0.0,1.0
806460,293.1634521484375,297.1499938964844,293.1499938964844,0.190682366490364,-3837.140869140625,304.158935546875,0.7614828944206238,0.2673671543598175,0.2441224604845047,293.1172180175781,297.1499938964844,293.1499938964844,0.1712458133697509,-3710.232177734375,304.15380859375,0.7409875988960266,0.2454272359609604,0.2361418455839157,293.0589904785156,297.1499938964844,293.1499938964844,0.2900342047214508,-4164.4697265625,304.1469116210937,0.8498166799545288,0.3764374852180481,0.2651937305927276,293.0937194824219,297.1499938964844,293.1499938964844,0.3897902369499206,-7119.625,304.137939453125,0.92113596200943,0.4768915474414825,0.4536882936954498,293.0504455566406,297.1499938964844,293.1499938964844,0.0365420989692211,-5856.20556640625,304.1459655761719,0.4982053935527801,0.0792397782206535,0.3729486763477325,291.1697998046875,291.1499938964844,270.3886108398437,269.4416809082031,282.9634704589844,293.1192932128906,291.1709899902344,1.0,0.4069328010082245,0.9602997303009032,1.0,1.0,1.0,-1.8869537115097048,0.8431599140167236,1.043793797492981,0.414445161819458,0.0,0.0,0.6379489898681641,114.08736419677734,112.0,27.42232894897461,-15652.2578125,747.8319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41717529296875,307.19805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.494140625,18000.0,0.0,0.0,0.3612397015094757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166367769241333,0.7166439294815063,-7.204367648228072e-06,0.0,0.0003666123666334,0.0,0.0,60.16874313354492,0.0,0.0,0.0,0.4509668946266174,4.0,0.0,1.0
806520,293.1634521484375,297.1499938964844,293.1499938964844,0.190682366490364,-3837.140869140625,304.158935546875,0.7614828944206238,0.2673671543598175,0.2441224604845047,293.1172180175781,297.1499938964844,293.1499938964844,0.1712458133697509,-3710.232177734375,304.15380859375,0.7409875988960266,0.2454272359609604,0.2361418455839157,293.0589904785156,297.1499938964844,293.1499938964844,0.2900342047214508,-4164.4697265625,304.1469116210937,0.8498166799545288,0.3764374852180481,0.2651937305927276,293.0937194824219,297.1499938964844,293.1499938964844,0.3897902369499206,-7119.625,304.137939453125,0.92113596200943,0.4768915474414825,0.4536882936954498,293.0504455566406,297.1499938964844,293.1499938964844,0.0365420989692211,-5856.20556640625,304.1459655761719,0.4982053935527801,0.0792397782206535,0.3729486763477325,291.1697998046875,291.1499938964844,270.3886108398437,269.4416809082031,282.9634704589844,293.1192932128906,291.1709899902344,1.0,0.4069328010082245,0.9602997303009032,1.0,1.0,1.0,-1.8869537115097048,0.8431599140167236,1.043793797492981,0.414445161819458,0.0,0.0,0.6379489898681641,114.08736419677734,112.0,27.42232894897461,-15652.2578125,747.8319091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.41717529296875,307.19805908203125,278.1499938964844,0.0,18000.0,313.1499938964844,18066.494140625,18000.0,0.0,0.0,0.3612397015094757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7166367769241333,0.7166439294815063,-7.204367648228072e-06,0.0,0.0003666123666334,0.0,0.0,60.16874313354492,0.0,0.0,0.0,0.4509668946266174,4.0,0.0,1.0
806580,293.1771850585937,297.1499938964844,293.1499938964844,0.1877207159996032,-3788.836181640625,304.160888671875,0.7584992051124573,0.2642421126365661,0.2413825839757919,293.13214111328125,297.1499938964844,293.1499938964844,0.1692036688327789,-3674.064453125,304.15594482421875,0.7388924956321716,0.2432283908128738,0.234159916639328,293.071044921875,297.1499938964844,293.1499938964844,0.2895135879516601,-4157.81591796875,304.1488037109375,0.8495813608169556,0.3763011395931244,0.2651375234127044,293.1058959960937,297.1499938964844,293.1499938964844,0.3884267508983612,-7096.83154296875,304.1441955566406,0.9201380014419556,0.4758484661579132,0.4527133405208587,293.0627136230469,297.1499938964844,293.1499938964844,0.0365363247692585,-5854.04345703125,304.1473083496094,0.4982781410217285,0.0792730897665023,0.3733431994915008,291.1896057128906,291.1499938964844,270.43096923828125,269.47247314453125,282.99224853515625,293.1327819824219,291.1908874511719,1.0,0.4057019352912903,0.9589966535568236,1.0,1.0,1.0,-1.880522608757019,0.8400742411613464,1.0404483079910278,0.4127189218997955,0.0,0.0,0.6313745975494385,114.05107879638672,100.0,27.863052368164062,-15583.1376953125,742.5748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.546875,307.2665100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18119.501953125,18000.0,0.0,0.0,0.3626311719417572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051050066947937,0.705112099647522,-7.1167955866258126e-06,0.0,0.0003680245426949,0.0,0.0,58.22086715698242,0.0,0.0,0.0,0.4463930428028106,4.0,0.0,1.0
