time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806640,293.1771850585937,297.1499938964844,293.1499938964844,0.1877207159996032,-3788.836181640625,304.160888671875,0.7584992051124573,0.2642421126365661,0.2413825839757919,293.13214111328125,297.1499938964844,293.1499938964844,0.1692036688327789,-3674.064453125,304.15594482421875,0.7388924956321716,0.2432283908128738,0.234159916639328,293.071044921875,297.1499938964844,293.1499938964844,0.2895135879516601,-4157.81591796875,304.1488037109375,0.8495813608169556,0.3763011395931244,0.2651375234127044,293.1058959960937,297.1499938964844,293.1499938964844,0.3884267508983612,-7096.83154296875,304.1441955566406,0.9201380014419556,0.4758484661579132,0.4527133405208587,293.0627136230469,297.1499938964844,293.1499938964844,0.0365363247692585,-5854.04345703125,304.1473083496094,0.4982781410217285,0.0792730897665023,0.3733431994915008,291.1896057128906,291.1499938964844,270.43096923828125,269.47247314453125,282.99224853515625,293.1327819824219,291.1908874511719,1.0,0.4057019352912903,0.9589966535568236,1.0,1.0,1.0,-1.880522608757019,0.8400742411613464,1.0404483079910278,0.4127189218997955,0.0,0.0,0.6313745975494385,114.05107879638672,100.0,27.863052368164062,-15583.1376953125,742.5748901367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.546875,307.2665100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18119.501953125,18000.0,0.0,0.0,0.3626311719417572,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7051050066947937,0.705112099647522,-7.1167955866258126e-06,0.0,0.0003680245426949,0.0,0.0,58.22086715698242,0.0,0.0,0.0,0.4463930428028106,4.0,0.0,1.0
806700,293.1836242675781,297.1499938964844,293.1499938964844,0.1861320585012436,-3762.914794921875,304.16180419921875,0.7592004537582397,0.2626326978206634,0.2398933321237564,293.139404296875,297.1499938964844,293.1499938964844,0.1680333912372589,-3653.374267578125,304.156982421875,0.7398194074630737,0.2420328706502914,0.232996255159378,293.07672119140625,297.1499938964844,293.1499938964844,0.2891342639923095,-4153.1572265625,304.14971923828125,0.8519316911697388,0.3761844635009765,0.2650197148323059,293.1114196777344,297.1499938964844,293.1499938964844,0.3876360356807709,-7084.18310546875,304.14666748046875,0.9229174256324768,0.4753206670284271,0.452157586812973,293.0684814453125,297.1499938964844,293.1499938964844,0.0364250801503658,-5844.10888671875,304.14801025390625,0.4997069835662842,0.0792438834905624,0.3729682266712188,291.1993103027344,291.1499938964844,270.4534606933594,269.4891052246094,283.00750732421875,293.1391296386719,291.2004699707031,1.0,0.4036199152469635,0.958345115184784,1.0,1.0,1.0,-1.876078605651856,0.8379444479942322,1.038134217262268,0.4115196168422699,0.0,0.0,0.6271117329597473,112.32579040527344,100.0,27.13372230529785,-15533.517578125,733.52783203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6310119628906,307.3075866699219,278.1499938964844,0.0,18000.0,313.1499938964844,18146.3984375,18000.0,0.0,0.0,0.3629128336906433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6971264481544495,0.6971335411071777,-7.054940851958236e-06,0.0,0.0003683103714138,0.0,0.0,56.887882232666016,0.0,0.0,0.0,0.4432428777217865,4.0,0.0,1.0
806760,293.18975830078125,297.1499938964844,293.1499938964844,0.1845098137855529,-3736.44482421875,304.16259765625,0.7610197067260742,0.2610016167163849,0.2383528053760528,293.1464233398437,297.1499938964844,293.1499938964844,0.1668034344911575,-3631.65283203125,304.157958984375,0.7417544722557068,0.2407885640859604,0.2317510247230529,293.0821838378906,297.1499938964844,293.1499938964844,0.2887166142463684,-4148.09912109375,304.1505126953125,0.85556960105896,0.3760430216789245,0.2648602128028869,293.1166381835937,297.1499938964844,293.1499938964844,0.3868093490600586,-7071.21142578125,304.1487731933594,0.9273849725723268,0.4747833609580993,0.4515633583068847,293.0740051269531,297.1499938964844,293.1499938964844,0.0362696647644043,-5830.61865234375,304.1486511230469,0.5018773078918457,0.0791949778795242,0.3723418116569519,291.2081298828125,291.1499938964844,270.476806640625,269.50653076171875,283.023193359375,293.1451721191406,291.2091979980469,1.0,0.4007930159568786,0.9577153325080872,1.0,1.0,1.0,-1.871076822280884,0.8355478644371033,1.0355290174484253,0.4101696014404297,0.0,0.0,0.6223481297492981,109.7960968017578,88.0,25.62593460083008,-15476.134765625,721.5189819335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7270812988281,307.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,18169.400390625,18000.0,0.0,0.0,0.3628944158554077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.687946617603302,0.6879535913467407,-6.982932518440066e-06,0.0,0.0003682916867546,0.0,0.0,55.371978759765625,0.0,0.0,0.0,0.4396266639232635,4.0,0.0,1.0
806820,293.201171875,297.1499938964844,293.1499938964844,0.181201234459877,-3682.438232421875,304.1639099121094,0.7676002979278564,0.2576784491539001,0.2351504117250442,293.1597595214844,297.1499938964844,293.1499938964844,0.1642121374607086,-3585.933837890625,304.1596069335937,0.7482932209968567,0.2381703406572342,0.2290637344121933,293.0923767089844,297.1499938964844,293.1499938964844,0.287808746099472,-4137.26708984375,304.15185546875,0.8663264513015747,0.3756915032863617,0.2644411921501159,293.12628173828125,297.1499938964844,293.1499938964844,0.3850879669189453,-7044.77490234375,304.15203857421875,0.9406088590621948,0.4736706018447876,0.4502731561660766,293.0841979980469,297.1499938964844,293.1499938964844,0.0358661226928234,-5796.240234375,304.1497802734375,0.5082809925079346,0.0790514349937439,0.3705349862575531,291.2228698730469,291.1499938964844,270.5258178710937,269.5435485839844,283.0556945800781,293.1565246582031,291.2236633300781,1.0,0.3934193551540375,0.9564557075500488,1.0,1.0,1.0,-1.8597835302352903,0.8301389813423157,1.0296446084976196,0.4071216583251953,0.0,0.0,0.6116017699241638,102.95413970947266,76.0,21.09650421142578,-15341.44921875,691.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95001220703125,307.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18203.798828125,18000.0,0.0,0.0,0.3619192242622375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667351126670837,0.6667419075965881,-6.816219865868334e-06,0.0,0.0003673020109999,0.0,0.0,51.96116256713867,0.0,0.0,0.0,0.4313228130340576,4.0,0.0,1.0
806880,293.201171875,297.1499938964844,293.1499938964844,0.181201234459877,-3682.438232421875,304.1639099121094,0.7676002979278564,0.2576784491539001,0.2351504117250442,293.1597595214844,297.1499938964844,293.1499938964844,0.1642121374607086,-3585.933837890625,304.1596069335937,0.7482932209968567,0.2381703406572342,0.2290637344121933,293.0923767089844,297.1499938964844,293.1499938964844,0.287808746099472,-4137.26708984375,304.15185546875,0.8663264513015747,0.3756915032863617,0.2644411921501159,293.12628173828125,297.1499938964844,293.1499938964844,0.3850879669189453,-7044.77490234375,304.15203857421875,0.9406088590621948,0.4736706018447876,0.4502731561660766,293.0841979980469,297.1499938964844,293.1499938964844,0.0358661226928234,-5796.240234375,304.1497802734375,0.5082809925079346,0.0790514349937439,0.3705349862575531,291.2228698730469,291.1499938964844,270.5258178710937,269.5435485839844,283.0556945800781,293.1565246582031,291.2236633300781,1.0,0.3934193551540375,0.9564557075500488,1.0,1.0,1.0,-1.8597835302352903,0.8301389813423157,1.0296446084976196,0.4071216583251953,0.0,0.0,0.6116017699241638,102.95413970947266,76.0,21.09650421142578,-15341.44921875,691.04345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95001220703125,307.45379638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18203.798828125,18000.0,0.0,0.0,0.3619192242622375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6667351126670837,0.6667419075965881,-6.816219865868334e-06,0.0,0.0003673020109999,0.0,0.0,51.96116256713867,0.0,0.0,0.0,0.4313228130340576,4.0,0.0,1.0
806940,293.2115783691406,297.1499938964844,293.1499938964844,0.1778434962034225,-3627.574951171875,304.16485595703125,0.7778897285461426,0.2542722225189209,0.2318145781755447,293.1722717285156,297.1499938964844,293.1499938964844,0.1614925563335418,-3537.972900390625,304.1609191894531,0.7582670450210571,0.2353882938623428,0.2261571884155273,293.10174560546875,297.1499938964844,293.1499938964844,0.2868517637252807,-4126.0185546875,304.15283203125,0.8815891742706299,0.3752489387989044,0.2639127671718597,293.1350402832031,297.1499938964844,293.1499938964844,0.3833319246768951,-7018.35791015625,304.1542663574219,0.9583211541175842,0.4724961221218109,0.4488653540611267,293.0933837890625,297.1499938964844,293.1499938964844,0.035378485918045,-5755.22802734375,304.1506652832031,0.5175213813781738,0.078854002058506,0.3681819140911102,291.2332763671875,291.1499938964844,270.5777893066406,269.583251953125,283.08953857421875,293.1669006347656,291.2337646484375,1.0,0.3843468129634857,0.9551961421966552,1.0,1.0,1.0,-1.8471380472183228,0.82408607006073,1.0230519771575928,0.4037094712257385,0.0,0.0,0.5997568964958191,94.4942398071289,64.0,15.41879653930664,-15184.3798828125,654.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203857421875,307.5633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18222.56640625,18000.0,0.0,0.0,0.3596764802932739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429721713066101,0.642978847026825,-6.631473297602497e-06,0.0,0.0003650258877314,0.0,0.0,48.30553817749024,0.0,0.0,0.0,0.4221303761005401,4.0,0.0,1.0
807000,293.2115783691406,297.1499938964844,293.1499938964844,0.1778434962034225,-3627.574951171875,304.16485595703125,0.7778897285461426,0.2542722225189209,0.2318145781755447,293.1722717285156,297.1499938964844,293.1499938964844,0.1614925563335418,-3537.972900390625,304.1609191894531,0.7582670450210571,0.2353882938623428,0.2261571884155273,293.10174560546875,297.1499938964844,293.1499938964844,0.2868517637252807,-4126.0185546875,304.15283203125,0.8815891742706299,0.3752489387989044,0.2639127671718597,293.1350402832031,297.1499938964844,293.1499938964844,0.3833319246768951,-7018.35791015625,304.1542663574219,0.9583211541175842,0.4724961221218109,0.4488653540611267,293.0933837890625,297.1499938964844,293.1499938964844,0.035378485918045,-5755.22802734375,304.1506652832031,0.5175213813781738,0.078854002058506,0.3681819140911102,291.2332763671875,291.1499938964844,270.5777893066406,269.583251953125,283.08953857421875,293.1669006347656,291.2337646484375,1.0,0.3843468129634857,0.9551961421966552,1.0,1.0,1.0,-1.8471380472183228,0.82408607006073,1.0230519771575928,0.4037094712257385,0.0,0.0,0.5997568964958191,94.4942398071289,64.0,15.41879653930664,-15184.3798828125,654.81640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.203857421875,307.5633544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18222.56640625,18000.0,0.0,0.0,0.3596764802932739,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6429721713066101,0.642978847026825,-6.631473297602497e-06,0.0,0.0003650258877314,0.0,0.0,48.30553817749024,0.0,0.0,0.0,0.4221303761005401,4.0,0.0,1.0
807060,293.2210998535156,297.1499938964844,293.1499938964844,0.1744548082351684,-3572.111572265625,304.1655578613281,0.7920920848846436,0.2507798075675964,0.2283655852079391,293.1839904785156,297.1499938964844,293.1499938964844,0.1586690992116928,-3488.149169921875,304.1619873046875,0.7720354199409485,0.2324440032243728,0.2230590879917144,293.11041259765625,297.1499938964844,293.1499938964844,0.285868763923645,-4114.58984375,304.15350341796875,0.9016194343566896,0.3747128546237945,0.2632916271686554,293.1430358886719,297.1499938964844,293.1499938964844,0.3815717101097107,-6992.255859375,304.15576171875,0.9787933826446532,0.4712510108947754,0.4473548531532287,293.1016845703125,297.1499938964844,293.1499938964844,0.034830491989851,-5709.4638671875,304.1513366699219,0.5300787687301636,0.0786026492714881,0.3654070794582367,291.23944091796875,291.1499938964844,270.63238525390625,269.6254577636719,283.1245422363281,293.17645263671875,291.2396850585937,1.0,0.3740486204624176,0.9540619254112244,1.0,1.0,1.0,-1.8333853483200075,0.8175076842308044,1.0158777236938477,0.3999995291233063,0.0,0.0,0.5873743891716003,85.04121398925781,52.0,9.662267684936523,-15009.212890625,615.1586303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4749450683594,307.6753234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18227.53515625,18000.0,0.0,0.0,0.3562057614326477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6180847883224487,0.6180912256240845,-6.442015092034126e-06,0.0,0.0003615035675466,0.0,0.0,44.66963195800781,0.0,0.0,0.0,0.4126442372798919,4.0,0.0,1.0
807120,293.2210998535156,297.1499938964844,293.1499938964844,0.1744548082351684,-3572.111572265625,304.1655578613281,0.7920920848846436,0.2507798075675964,0.2283655852079391,293.1839904785156,297.1499938964844,293.1499938964844,0.1586690992116928,-3488.149169921875,304.1619873046875,0.7720354199409485,0.2324440032243728,0.2230590879917144,293.11041259765625,297.1499938964844,293.1499938964844,0.285868763923645,-4114.58984375,304.15350341796875,0.9016194343566896,0.3747128546237945,0.2632916271686554,293.1430358886719,297.1499938964844,293.1499938964844,0.3815717101097107,-6992.255859375,304.15576171875,0.9787933826446532,0.4712510108947754,0.4473548531532287,293.1016845703125,297.1499938964844,293.1499938964844,0.034830491989851,-5709.4638671875,304.1513366699219,0.5300787687301636,0.0786026492714881,0.3654070794582367,291.23944091796875,291.1499938964844,270.63238525390625,269.6254577636719,283.1245422363281,293.17645263671875,291.2396850585937,1.0,0.3740486204624176,0.9540619254112244,1.0,1.0,1.0,-1.8333853483200075,0.8175076842308044,1.0158777236938477,0.3999995291233063,0.0,0.0,0.5873743891716003,85.04121398925781,52.0,9.662267684936523,-15009.212890625,615.1586303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4749450683594,307.6753234863281,278.1499938964844,0.0,18000.0,313.1499938964844,18227.53515625,18000.0,0.0,0.0,0.3562057614326477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6180847883224487,0.6180912256240845,-6.442015092034126e-06,0.0,0.0003615035675466,0.0,0.0,44.66963195800781,0.0,0.0,0.0,0.4126442372798919,4.0,0.0,1.0
807180,293.2298583984375,297.1499938964844,293.1499938964844,0.1710415780544281,-3516.111572265625,304.1660461425781,0.810501754283905,0.2472028583288192,0.2248208820819854,293.1950378417969,297.1499938964844,293.1499938964844,0.155750960111618,-3436.570068359375,304.162841796875,0.7902297973632812,0.2293398678302765,0.2197891771793365,293.11846923828125,297.1499938964844,293.1499938964844,0.2848636209964752,-4102.9931640625,304.1540222167969,0.9292172193527222,0.374083936214447,0.2625908851623535,293.1503295898437,297.1499938964844,293.1499938964844,0.3792302906513214,-6957.23095703125,304.15789794921875,0.9990000128746032,0.4699490666389465,0.4451085925102234,293.1092224121094,297.1499938964844,293.1499938964844,0.034235343337059,-5659.93017578125,304.1518859863281,0.5465942025184631,0.0782971903681755,0.3622933328151703,291.2420349121094,291.1499938964844,270.6894226074219,269.6698303222656,283.1609802246094,293.1853332519531,291.2420654296875,1.0,0.3627914488315582,0.9529276490211488,1.0,1.0,1.0,-1.81795072555542,0.8101121783256531,1.0078386068344116,0.3959010243415832,0.0,0.0,0.574903130531311,75.07019805908203,40.0,4.8202996253967285,-14816.5263671875,573.2872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7492370605469,307.7840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18222.0078125,18000.0,0.0,0.0,0.3516090214252472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932360887527466,0.593242347240448,-6.257984750845935e-06,0.0,0.000356838456355,0.0,0.0,41.23552322387695,0.0,0.0,0.0,0.4033294022083282,4.0,0.0,1.0
807240,293.2298583984375,297.1499938964844,293.1499938964844,0.1710415780544281,-3516.111572265625,304.1660461425781,0.810501754283905,0.2472028583288192,0.2248208820819854,293.1950378417969,297.1499938964844,293.1499938964844,0.155750960111618,-3436.570068359375,304.162841796875,0.7902297973632812,0.2293398678302765,0.2197891771793365,293.11846923828125,297.1499938964844,293.1499938964844,0.2848636209964752,-4102.9931640625,304.1540222167969,0.9292172193527222,0.374083936214447,0.2625908851623535,293.1503295898437,297.1499938964844,293.1499938964844,0.3792302906513214,-6957.23095703125,304.15789794921875,0.9990000128746032,0.4699490666389465,0.4451085925102234,293.1092224121094,297.1499938964844,293.1499938964844,0.034235343337059,-5659.93017578125,304.1518859863281,0.5465942025184631,0.0782971903681755,0.3622933328151703,291.2420349121094,291.1499938964844,270.6894226074219,269.6698303222656,283.1609802246094,293.1853332519531,291.2420654296875,1.0,0.3627914488315582,0.9529276490211488,1.0,1.0,1.0,-1.81795072555542,0.8101121783256531,1.0078386068344116,0.3959010243415832,0.0,0.0,0.574903130531311,75.07019805908203,40.0,4.8202996253967285,-14816.5263671875,573.2872924804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7492370605469,307.7840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18222.0078125,18000.0,0.0,0.0,0.3516090214252472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5932360887527466,0.593242347240448,-6.257984750845935e-06,0.0,0.000356838456355,0.0,0.0,41.23552322387695,0.0,0.0,0.0,0.4033294022083282,4.0,0.0,1.0
807300,293.2338256835937,297.1499938964844,293.1499938964844,0.1692572981119156,-3486.582763671875,304.1663818359375,0.8169730305671692,0.2454129606485366,0.2230924665927887,293.2001647949219,297.1499938964844,293.1499938964844,0.1542009711265564,-3408.93603515625,304.163330078125,0.7970585823059082,0.2277628034353256,0.2181754112243652,293.1221008300781,297.1499938964844,293.1499938964844,0.2841962873935699,-4095.143798828125,304.1545104980469,0.9405047297477722,0.3737657964229584,0.2622729837894439,293.1474609375,297.1499938964844,293.1499938964844,0.3661564886569977,-6757.56787109375,304.1802978515625,0.9990000128746032,0.4704963266849518,0.4318989813327789,293.112548828125,297.1499938964844,293.1499938964844,0.033953208476305,-5635.8525390625,304.15203857421875,0.5532006025314331,0.078162632882595,0.3610156774520874,291.25048828125,291.1499938964844,270.71875,269.6927490234375,283.1848449707031,293.1886291503906,291.2529296875,1.0,0.3563717305660248,0.9523605704307556,1.0,1.0,1.0,-1.796148419380188,0.7996557354927063,0.9964926838874816,0.3901843428611755,0.0,0.0,0.5674567818641663,71.23815155029297,40.0,21.165258407592773,-14658.99609375,546.655029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8880615234375,307.8565368652344,278.1499938964844,0.0,18000.0,313.1499938964844,18228.505859375,18000.0,0.0,0.0,0.3488840162754059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5804967284202576,0.5805029273033142,-6.1686550907325e-06,0.0,0.0003540729521773,0.0,0.0,39.56465148925781,0.0,0.0,0.0,0.3986035883426666,4.0,0.0,1.0
807360,293.2377624511719,297.1499938964844,293.1499938964844,0.1673078387975692,-3454.0546875,304.1669311523437,0.8241227865219116,0.2435775995254516,0.2213411033153534,293.20526123046875,297.1499938964844,293.1499938964844,0.1524882316589355,-3378.150634765625,304.1640319824219,0.8047702312469482,0.2261277586221695,0.2165259271860122,293.12579345703125,297.1499938964844,293.1499938964844,0.2832493484020233,-4083.888427734375,304.1553955078125,0.9526714086532592,0.3733986616134643,0.261936217546463,293.1337280273437,297.1499938964844,293.1499938964844,0.3507004678249359,-6522.0537109375,304.2028503417969,0.9990000128746032,0.4732146859169006,0.4167572855949402,293.11572265625,297.1499938964844,293.1499938964844,0.0336252562701702,-5607.23291015625,304.1522827148437,0.5606176257133484,0.0780099481344223,0.3597287833690643,291.2702941894531,291.1499938964844,270.7485656738281,269.71612548828125,283.209228515625,293.1908569335937,291.2725524902344,1.0,0.3494709432125091,0.9518699645996094,1.0,1.0,1.0,-1.7719427347183228,0.788096010684967,0.9838467240333556,0.3837192356586456,0.0,0.0,0.5574488043785095,67.26300811767578,43.0,35.093162536621094,-14456.6923828125,518.5980224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0367736816406,307.9185791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18274.62109375,18000.0,0.0,0.0,0.3457735478878021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642231702804565,0.5642292499542236,-6.065977231628494e-06,0.0,0.000350916176103,0.0,0.0,37.54853820800781,0.0,0.0,0.0,0.3927496373653412,4.0,0.0,1.0
807420,293.24566650390625,297.1499938964844,293.1499938964844,0.1637783795595169,-3395.51806640625,304.1671447753906,0.832654595375061,0.2397506982088089,0.2177967429161071,293.2155456542969,297.1499938964844,293.1499938964844,0.1493531018495559,-3322.173095703125,304.16455078125,0.8137539029121399,0.2226435989141464,0.2131350636482238,293.1332702636719,297.1499938964844,293.1499938964844,0.2819534540176391,-4068.893798828125,304.1557006835937,0.96820467710495,0.3724934160709381,0.261220633983612,293.08984375,297.1499938964844,293.1499938964844,0.329954981803894,-6209.8828125,304.218994140625,0.9990000128746032,0.4825002253055572,0.396717220544815,293.1219482421875,297.1499938964844,293.1499938964844,0.0331098064780235,-5563.4189453125,304.1523742675781,0.5704642534255981,0.0776162445545196,0.3572609424591064,291.2838134765625,291.1499938964844,270.8096008300781,269.7640991210937,283.25689697265625,293.2015075683594,291.2836608886719,1.0,0.3402697145938873,0.9508888125419616,1.0,1.0,1.0,-1.735718846321106,0.770872175693512,0.9648467302322388,0.3738978207111358,0.0,0.0,0.5382430553436279,62.107452392578125,61.0,16.12740707397461,-14056.0625,480.2355651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3695983886719,308.0135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18296.353515625,18000.0,0.0,0.0,0.3382434844970703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279301404953003,0.5279359817504883,-5.830798272654647e-06,0.0,0.0003432741505093,0.0,0.0,33.24766540527344,0.0,0.0,0.0,0.380014955997467,4.0,0.0,1.0
807480,293.24566650390625,297.1499938964844,293.1499938964844,0.1637783795595169,-3395.51806640625,304.1671447753906,0.832654595375061,0.2397506982088089,0.2177967429161071,293.2155456542969,297.1499938964844,293.1499938964844,0.1493531018495559,-3322.173095703125,304.16455078125,0.8137539029121399,0.2226435989141464,0.2131350636482238,293.1332702636719,297.1499938964844,293.1499938964844,0.2819534540176391,-4068.893798828125,304.1557006835937,0.96820467710495,0.3724934160709381,0.261220633983612,293.08984375,297.1499938964844,293.1499938964844,0.329954981803894,-6209.8828125,304.218994140625,0.9990000128746032,0.4825002253055572,0.396717220544815,293.1219482421875,297.1499938964844,293.1499938964844,0.0331098064780235,-5563.4189453125,304.1523742675781,0.5704642534255981,0.0776162445545196,0.3572609424591064,291.2838134765625,291.1499938964844,270.8096008300781,269.7640991210937,283.25689697265625,293.2015075683594,291.2836608886719,1.0,0.3402697145938873,0.9508888125419616,1.0,1.0,1.0,-1.735718846321106,0.770872175693512,0.9648467302322388,0.3738978207111358,0.0,0.0,0.5382430553436279,62.107452392578125,61.0,16.12740707397461,-14056.0625,480.2355651855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3695983886719,308.0135192871094,278.1499938964844,0.0,18000.0,313.1499938964844,18296.353515625,18000.0,0.0,0.0,0.3382434844970703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5279301404953003,0.5279359817504883,-5.830798272654647e-06,0.0,0.0003432741505093,0.0,0.0,33.24766540527344,0.0,0.0,0.0,0.380014955997467,4.0,0.0,1.0
807540,293.25,297.1499938964844,293.1499938964844,0.1620301306247711,-3366.693603515625,304.1669006347656,0.8314435482025146,0.2375637292861938,0.2158522009849548,293.22125244140625,297.1499938964844,293.1499938964844,0.1477740705013275,-3294.15478515625,304.1644897460937,0.812537670135498,0.2206073403358459,0.2112404257059097,293.137451171875,297.1499938964844,293.1499938964844,0.2815501093864441,-4064.474365234375,304.1553039550781,0.9690877199172974,0.3719039857387543,0.2608244717121124,293.0680236816406,297.1499938964844,293.1499938964844,0.3277136981487274,-6181.11181640625,304.2091369628906,0.9990000128746032,0.4876492321491241,0.3950183391571045,293.125244140625,297.1499938964844,293.1499938964844,0.032922763377428,-5548.21435546875,304.1522216796875,0.5707204341888428,0.0773591622710228,0.3561235964298248,291.2786560058594,291.1499938964844,270.8438415527344,269.7911071777344,283.2789001464844,293.2079162597656,291.2767944335937,1.0,0.3391395509243011,0.9503492712974548,1.0,1.0,1.0,-1.7272138595581057,0.7668690085411072,0.9603447914123536,0.3714729249477386,0.0,0.0,0.5292242765426636,61.55888366699219,61.0,-4.095916271209717,-13894.9052734375,473.3832702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55645751953125,308.0570678710937,278.1499938964844,0.0,18000.0,313.1499938964844,18269.84375,18000.0,0.0,0.0,0.333484947681427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5103156566619873,0.5103213787078857,-5.714577582693892e-06,0.0,0.0003384448064025,0.0,0.0,31.26170539855957,0.0,0.0,0.0,0.3738675415515899,4.0,0.0,1.0
807600,293.2535095214844,297.1499938964844,293.1499938964844,0.1607481390237808,-3345.744140625,304.1664428710937,0.8273554444313049,0.2357351332902908,0.2142578214406967,293.2259216308594,297.1499938964844,293.1499938964844,0.1466007977724075,-3273.522705078125,304.16424560546875,0.8083019852638245,0.2188826501369476,0.209668293595314,293.140869140625,297.1499938964844,293.1499938964844,0.2814765274524688,-4064.011474609375,304.154541015625,0.9659727215766908,0.3713793158531189,0.2604951560497284,293.0575866699219,297.1499938964844,293.1499938964844,0.3307891190052032,-6233.51611328125,304.19366455078125,0.9990000128746032,0.4906313717365265,0.3983704745769501,293.1278991699219,297.1499938964844,293.1499938964844,0.0328256264328956,-5541.16064453125,304.15203857421875,0.5681838393211365,0.0771185308694839,0.3552470207214355,291.2636108398437,291.1499938964844,270.8722229003906,269.8135070800781,283.2948913574219,293.21343994140625,291.26080322265625,1.0,0.3398821353912353,0.949907660484314,1.0,1.0,1.0,-1.7259831428527832,0.7663060426712036,0.9596771001815796,0.3710670173168182,0.0,0.0,0.5239341259002686,62.24024200439453,79.0,-24.514074325561523,-13804.7041015625,474.63275146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.698486328125,308.088134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18227.03125,18000.0,0.0,0.0,0.3294021487236023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4985712468624115,0.4985768795013428,-5.633757155010244e-06,0.0,0.0003343012940604,0.0,0.0,29.9623966217041,0.0,0.0,0.0,0.369778960943222,4.0,0.0,1.0
807660,293.2611694335937,297.1499938964844,293.1499938964844,0.1580334603786468,-3301.447021484375,304.1654968261719,0.8108869791030884,0.2315609753131866,0.2107104361057281,293.23614501953125,297.1499938964844,293.1499938964844,0.1440659016370773,-3229.000244140625,304.1637268066406,0.7907811999320984,0.2148834466934204,0.2061145007610321,293.1483154296875,297.1499938964844,293.1499938964844,0.281560331583023,-4065.92041015625,304.15289306640625,0.9491049647331238,0.3700982928276062,0.2597546875476837,293.0645446777344,297.1499938964844,293.1499938964844,0.3496319353580475,-6532.33056640625,304.1473999023437,0.9990000128746032,0.4916541874408722,0.4175314009189605,293.13409423828125,297.1499938964844,293.1499938964844,0.0326323360204696,-5527.99951171875,304.1517028808594,0.5559475421905518,0.0764252245426178,0.3531938195228576,291.2195129394531,291.1499938964844,270.9361877441406,269.8640441894531,283.32244873046875,293.2209167480469,291.21612548828125,1.0,0.346059650182724,0.9491384625434875,1.0,1.0,1.0,-1.7370983362197876,0.7716415524482727,0.9654567837715148,0.3738797903060913,0.0,0.0,0.5175154805183411,66.65184783935547,97.0,-52.76471328735352,-13736.927734375,494.5369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9374084472656,308.14276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.0703125,18000.0,0.0,0.0,0.3202983736991882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828779995441437,0.4828835129737854,-5.51681387150893e-06,0.0,0.0003250621375627,0.0,0.0,28.23724365234375,0.0,0.0,0.0,0.36418217420578,4.0,0.0,1.0
807720,293.2611694335937,297.1499938964844,293.1499938964844,0.1580334603786468,-3301.447021484375,304.1654968261719,0.8108869791030884,0.2315609753131866,0.2107104361057281,293.23614501953125,297.1499938964844,293.1499938964844,0.1440659016370773,-3229.000244140625,304.1637268066406,0.7907811999320984,0.2148834466934204,0.2061145007610321,293.1483154296875,297.1499938964844,293.1499938964844,0.281560331583023,-4065.92041015625,304.15289306640625,0.9491049647331238,0.3700982928276062,0.2597546875476837,293.0645446777344,297.1499938964844,293.1499938964844,0.3496319353580475,-6532.33056640625,304.1473999023437,0.9990000128746032,0.4916541874408722,0.4175314009189605,293.13409423828125,297.1499938964844,293.1499938964844,0.0326323360204696,-5527.99951171875,304.1517028808594,0.5559475421905518,0.0764252245426178,0.3531938195228576,291.2195129394531,291.1499938964844,270.9361877441406,269.8640441894531,283.32244873046875,293.2209167480469,291.21612548828125,1.0,0.346059650182724,0.9491384625434875,1.0,1.0,1.0,-1.7370983362197876,0.7716415524482727,0.9654567837715148,0.3738797903060913,0.0,0.0,0.5175154805183411,66.65184783935547,97.0,-52.76471328735352,-13736.927734375,494.5369567871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9374084472656,308.14276123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18117.0703125,18000.0,0.0,0.0,0.3202983736991882,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4828779995441437,0.4828835129737854,-5.51681387150893e-06,0.0,0.0003250621375627,0.0,0.0,28.23724365234375,0.0,0.0,0.0,0.36418217420578,4.0,0.0,1.0
807780,293.2686767578125,297.1499938964844,293.1499938964844,0.1553688943386078,-3257.85791015625,304.164794921875,0.7862930297851562,0.227221131324768,0.2071360051631927,293.2462463378906,297.1499938964844,293.1499938964844,0.1415171474218368,-3184.107421875,304.1634216308594,0.7666881084442139,0.210654154419899,0.2024680823087692,293.1556091308594,297.1499938964844,293.1499938964844,0.2817845046520233,-4069.4150390625,304.1515808105469,0.9217455983161926,0.3686645328998565,0.2589984238147735,293.1146240234375,297.1499938964844,293.1499938964844,0.3818829357624054,-7027.220703125,304.094482421875,0.9990000128746032,0.4837556183338165,0.4492557346820831,293.1411437988281,297.1499938964844,293.1499938964844,0.0323237851262092,-5505.44873046875,304.1516418457031,0.5375386476516724,0.0754018053412437,0.3503919839859009,291.1693725585937,291.1499938964844,271.0011901855469,269.9154968261719,283.34063720703125,293.220947265625,291.1659545898437,1.0,0.3571432530879974,0.9483692049980164,1.0,1.0,1.0,-1.762240290641785,0.783659815788269,0.9785804748535156,0.3804618716239929,0.0,0.0,0.5182693004608154,74.54398345947266,100.0,-65.08751678466797,-13805.9833984375,534.1828002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0237731933594,308.1465148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.341796875,18000.0,0.0,0.0,0.3120567500591278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4797380268573761,0.4797435104846954,-5.476023943629116e-06,0.0,0.0003166979295201,0.0,0.0,27.82357406616211,0.0,0.0,0.0,0.3628365099430084,4.0,0.0,1.0
807840,293.2686767578125,297.1499938964844,293.1499938964844,0.1553688943386078,-3257.85791015625,304.164794921875,0.7862930297851562,0.227221131324768,0.2071360051631927,293.2462463378906,297.1499938964844,293.1499938964844,0.1415171474218368,-3184.107421875,304.1634216308594,0.7666881084442139,0.210654154419899,0.2024680823087692,293.1556091308594,297.1499938964844,293.1499938964844,0.2817845046520233,-4069.4150390625,304.1515808105469,0.9217455983161926,0.3686645328998565,0.2589984238147735,293.1146240234375,297.1499938964844,293.1499938964844,0.3818829357624054,-7027.220703125,304.094482421875,0.9990000128746032,0.4837556183338165,0.4492557346820831,293.1411437988281,297.1499938964844,293.1499938964844,0.0323237851262092,-5505.44873046875,304.1516418457031,0.5375386476516724,0.0754018053412437,0.3503919839859009,291.1693725585937,291.1499938964844,271.0011901855469,269.9154968261719,283.34063720703125,293.220947265625,291.1659545898437,1.0,0.3571432530879974,0.9483692049980164,1.0,1.0,1.0,-1.762240290641785,0.783659815788269,0.9785804748535156,0.3804618716239929,0.0,0.0,0.5182693004608154,74.54398345947266,100.0,-65.08751678466797,-13805.9833984375,534.1828002929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0237731933594,308.1465148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18016.341796875,18000.0,0.0,0.0,0.3120567500591278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4797380268573761,0.4797435104846954,-5.476023943629116e-06,0.0,0.0003166979295201,0.0,0.0,27.82357406616211,0.0,0.0,0.0,0.3628365099430084,4.0,0.0,1.0
807900,293.27215576171875,297.1499938964844,293.1499938964844,0.1539452373981475,-3234.299560546875,304.1647033691406,0.7728108763694763,0.2250351011753082,0.2053448259830474,293.2510070800781,297.1499938964844,293.1499938964844,0.1401402950286865,-3159.58203125,304.1634826660156,0.7538594603538513,0.2085018157958984,0.2006194740533828,293.158935546875,297.1499938964844,293.1499938964844,0.2817513346672058,-4069.299072265625,304.1513671875,0.9067282676696776,0.3679403662681579,0.2586235105991363,293.1506652832031,297.1499938964844,293.1499938964844,0.3893385827541351,-7135.37548828125,304.0919189453125,0.9931281805038452,0.4771178364753723,0.4555447101593017,293.1447448730469,297.1499938964844,293.1499938964844,0.0320766605436801,-5485.86279296875,304.1517944335937,0.5273156762123108,0.0748075246810913,0.3486405313014984,291.1495361328125,291.1499938964844,271.0340270996094,269.94146728515625,283.3565979003906,293.2232360839844,291.1488037109375,1.0,0.3614716231822967,0.9479845762252808,1.0,1.0,1.0,-1.762903332710266,0.7838897109031677,0.9790136814117432,0.3809376060962677,0.0,0.0,0.5203812718391418,79.308349609375,100.0,-49.558876037597656,-13823.77734375,548.9061889648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0021057128906,308.14801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.3359375,18000.0,0.0,0.0,0.3085415661334991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4823238849639892,0.4823293685913086,-5.481346761371242e-06,0.0,0.0003131304401904,0.0,0.0,28.040407180786133,0.0,0.0,0.0,0.3635516464710235,4.0,0.0,1.0
807960,293.2755126953125,297.1499938964844,293.1499938964844,0.1521085202693939,-3203.03271484375,304.1653747558594,0.7592635154724121,0.2228284180164337,0.2035920768976211,293.2555847167969,297.1499938964844,293.1499938964844,0.1383819580078125,-3127.392333984375,304.16424560546875,0.7411174178123474,0.2063212692737579,0.1988013535737991,293.1621398925781,297.1499938964844,293.1499938964844,0.2809346318244934,-4059.453369140625,304.1526184082031,0.8924747705459595,0.3671952188014984,0.2582813799381256,293.176025390625,297.1499938964844,293.1499938964844,0.3843658566474914,-7054.2431640625,304.1114501953125,0.9775952100753784,0.4721176326274872,0.4502330124378204,293.14813232421875,297.1499938964844,293.1499938964844,0.0317125208675861,-5454.0009765625,304.1521301269531,0.5171672105789185,0.0742062106728553,0.3470210134983063,291.163330078125,291.1499938964844,271.0670166015625,269.96759033203125,283.3797912597656,293.2292785644531,291.1661682128906,1.0,0.3647887110710144,0.947318971157074,1.0,1.0,1.0,-1.749881148338318,0.7776920199394226,0.97218918800354,0.3774247467517853,0.0,0.0,0.5182676315307617,84.48039245605469,103.0,-2.379727840423584,-13757.9765625,555.7107543945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.95361328125,308.14410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.92578125,18000.0,0.0,0.0,0.3053682744503021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4829809665679931,0.4829864799976349,-5.490236617333721e-06,0.0,0.0003099099558312,0.0,0.0,28.1286563873291,0.0,0.0,0.0,0.3637003898620605,4.0,0.0,1.0
808020,293.2822570800781,297.1499938964844,293.1499938964844,0.1484906524419784,-3141.607421875,304.166259765625,0.7396740317344666,0.2182838022708892,0.1998765617609024,293.2648620605469,297.1499938964844,293.1499938964844,0.1348669677972793,-3063.18994140625,304.1653137207031,0.7222821712493896,0.2017679810523986,0.194901093840599,293.1687927246094,297.1499938964844,293.1499938964844,0.2794742286205292,-4042.22998046875,304.15411376953125,0.8724254369735718,0.3655372262001037,0.2574166357517242,293.20233154296875,297.1499938964844,293.1499938964844,0.37844118475914,-6958.193359375,304.1336364746094,0.9524137377738952,0.4660795032978058,0.4438028335571289,293.15478515625,297.1499938964844,293.1499938964844,0.0309064500033855,-5384.55029296875,304.1527709960937,0.502788782119751,0.0729059725999832,0.3429328203201294,291.1776733398437,291.1499938964844,271.1333923339844,270.0200500488281,283.4244689941406,293.24041748046875,291.1778259277344,1.0,0.3697408139705658,0.9459877014160156,1.0,1.0,1.0,-1.727067232131958,0.7668473720550537,0.9602198600769044,0.371269166469574,0.0,0.0,0.5131266117095947,92.64097595214844,106.0,6.235781192779541,-13508.0078125,564.6741333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8409118652344,308.0380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.29296875,18000.0,0.0,0.0,0.2995069622993469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746103882789612,0.4746158421039581,-5.455944119603373e-06,0.0,0.0003039614821318,0.0,0.0,27.35542678833008,0.0,0.0,0.0,0.3611801564693451,4.0,0.0,1.0
808080,293.2822570800781,297.1499938964844,293.1499938964844,0.1484906524419784,-3141.607421875,304.166259765625,0.7396740317344666,0.2182838022708892,0.1998765617609024,293.2648620605469,297.1499938964844,293.1499938964844,0.1348669677972793,-3063.18994140625,304.1653137207031,0.7222821712493896,0.2017679810523986,0.194901093840599,293.1687927246094,297.1499938964844,293.1499938964844,0.2794742286205292,-4042.22998046875,304.15411376953125,0.8724254369735718,0.3655372262001037,0.2574166357517242,293.20233154296875,297.1499938964844,293.1499938964844,0.37844118475914,-6958.193359375,304.1336364746094,0.9524137377738952,0.4660795032978058,0.4438028335571289,293.15478515625,297.1499938964844,293.1499938964844,0.0309064500033855,-5384.55029296875,304.1527709960937,0.502788782119751,0.0729059725999832,0.3429328203201294,291.1776733398437,291.1499938964844,271.1333923339844,270.0200500488281,283.4244689941406,293.24041748046875,291.1778259277344,1.0,0.3697408139705658,0.9459877014160156,1.0,1.0,1.0,-1.727067232131958,0.7668473720550537,0.9602198600769044,0.371269166469574,0.0,0.0,0.5131266117095947,92.64097595214844,106.0,6.235781192779541,-13508.0078125,564.6741333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8409118652344,308.0380249023437,278.1499938964844,0.0,18000.0,313.1499938964844,18056.29296875,18000.0,0.0,0.0,0.2995069622993469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4746103882789612,0.4746158421039581,-5.455944119603373e-06,0.0,0.0003039614821318,0.0,0.0,27.35542678833008,0.0,0.0,0.0,0.3611801564693451,4.0,0.0,1.0
808140,293.2882995605469,297.1499938964844,293.1499938964844,0.1448729336261749,-3080.039306640625,304.1668395996094,0.7252933979034424,0.2137033641338348,0.1960266977548599,293.273681640625,297.1499938964844,293.1499938964844,0.1312618404626846,-2997.148681640625,304.1662292480469,0.706853449344635,0.1970698982477188,0.1907602995634079,293.17510986328125,297.1499938964844,293.1499938964844,0.2780086398124695,-4025.13037109375,304.1551818847656,0.8585948944091797,0.3637807071208954,0.2564067542552948,293.2144775390625,297.1499938964844,293.1499938964844,0.3750303089618683,-6903.7333984375,304.14459228515625,0.9337507486343384,0.4622780084609985,0.4401332139968872,293.1607666015625,297.1499938964844,293.1499938964844,0.0300247091799974,-5308.521484375,304.1533203125,0.4924875199794769,0.0715691894292831,0.3382085859775543,291.1827392578125,291.1499938964844,271.20001220703125,270.0726318359375,283.46685791015625,293.24859619140625,291.182861328125,1.0,0.3731448054313659,0.944656491279602,1.0,1.0,1.0,-1.7061816453933716,0.7569318413734436,0.949249804019928,0.3656425178050995,0.0,0.0,0.508411169052124,98.89813995361328,109.0,6.460331916809082,-13277.654296875,569.0669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7261657714844,307.9331359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18060.33203125,18000.0,0.0,0.0,0.294121116399765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4671726822853088,0.4671781063079834,-5.41528288522386e-06,0.0,0.0002984955499414,0.0,0.0,26.63566970825196,0.0,0.0,0.0,0.3587323725223541,4.0,0.0,1.0
808200,293.2882995605469,297.1499938964844,293.1499938964844,0.1448729336261749,-3080.039306640625,304.1668395996094,0.7252933979034424,0.2137033641338348,0.1960266977548599,293.273681640625,297.1499938964844,293.1499938964844,0.1312618404626846,-2997.148681640625,304.1662292480469,0.706853449344635,0.1970698982477188,0.1907602995634079,293.17510986328125,297.1499938964844,293.1499938964844,0.2780086398124695,-4025.13037109375,304.1551818847656,0.8585948944091797,0.3637807071208954,0.2564067542552948,293.2144775390625,297.1499938964844,293.1499938964844,0.3750303089618683,-6903.7333984375,304.14459228515625,0.9337507486343384,0.4622780084609985,0.4401332139968872,293.1607666015625,297.1499938964844,293.1499938964844,0.0300247091799974,-5308.521484375,304.1533203125,0.4924875199794769,0.0715691894292831,0.3382085859775543,291.1827392578125,291.1499938964844,271.20001220703125,270.0726318359375,283.46685791015625,293.24859619140625,291.182861328125,1.0,0.3731448054313659,0.944656491279602,1.0,1.0,1.0,-1.7061816453933716,0.7569318413734436,0.949249804019928,0.3656425178050995,0.0,0.0,0.508411169052124,98.89813995361328,109.0,6.460331916809082,-13277.654296875,569.0669555664062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7261657714844,307.9331359863281,278.1499938964844,0.0,18000.0,313.1499938964844,18060.33203125,18000.0,0.0,0.0,0.294121116399765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4671726822853088,0.4671781063079834,-5.41528288522386e-06,0.0,0.0002984955499414,0.0,0.0,26.63566970825196,0.0,0.0,0.0,0.3587323725223541,4.0,0.0,1.0
808260,293.2935791015625,297.1499938964844,293.1499938964844,0.1412766277790069,-3018.60595703125,304.167236328125,0.7129936218261719,0.2091309279203415,0.1921340972185135,293.2818298339844,297.1499938964844,293.1499938964844,0.1275954246520996,-2929.6865234375,304.1669311523437,0.6928799748420715,0.1922816187143325,0.1864785403013229,293.1809387207031,297.1499938964844,293.1499938964844,0.276513010263443,-4007.78857421875,304.15594482421875,0.8480892181396484,0.3619647026062011,0.2553173005580902,293.2217102050781,297.1499938964844,293.1499938964844,0.3723538517951965,-6862.1171875,304.1507568359375,0.9193159937858582,0.459170788526535,0.4373250603675842,293.166015625,297.1499938964844,293.1499938964844,0.0288987625390291,-5233.45751953125,304.1541442871094,0.4839449226856231,0.0702307373285293,0.3332401216030121,291.184326171875,291.1499938964844,271.2666320800781,270.1250915527344,283.50811767578125,293.25506591796875,291.1843566894531,1.0,0.3755458891391754,0.9438307285308838,1.0,1.0,1.0,-1.6857218742370603,0.7472312450408936,0.938490629196167,0.3601360917091369,0.0,0.0,0.5037184953689575,104.00236511230467,97.0,3.454336881637573,-13047.97265625,570.2418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6146545410156,307.82672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.248046875,18000.0,0.0,0.0,0.2891574203968048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459434449672699,0.4594398140907287,-5.372835403250065e-06,0.0,0.0002934580261353,0.0,0.0,25.89803504943848,0.0,0.0,0.0,0.3562061786651611,4.0,0.0,1.0
808320,293.2935791015625,297.1499938964844,293.1499938964844,0.1412766277790069,-3018.60595703125,304.167236328125,0.7129936218261719,0.2091309279203415,0.1921340972185135,293.2818298339844,297.1499938964844,293.1499938964844,0.1275954246520996,-2929.6865234375,304.1669311523437,0.6928799748420715,0.1922816187143325,0.1864785403013229,293.1809387207031,297.1499938964844,293.1499938964844,0.276513010263443,-4007.78857421875,304.15594482421875,0.8480892181396484,0.3619647026062011,0.2553173005580902,293.2217102050781,297.1499938964844,293.1499938964844,0.3723538517951965,-6862.1171875,304.1507568359375,0.9193159937858582,0.459170788526535,0.4373250603675842,293.166015625,297.1499938964844,293.1499938964844,0.0288987625390291,-5233.45751953125,304.1541442871094,0.4839449226856231,0.0702307373285293,0.3332401216030121,291.184326171875,291.1499938964844,271.2666320800781,270.1250915527344,283.50811767578125,293.25506591796875,291.1843566894531,1.0,0.3755458891391754,0.9438307285308838,1.0,1.0,1.0,-1.6857218742370603,0.7472312450408936,0.938490629196167,0.3601360917091369,0.0,0.0,0.5037184953689575,104.00236511230467,97.0,3.454336881637573,-13047.97265625,570.2418212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6146545410156,307.82672119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.248046875,18000.0,0.0,0.0,0.2891574203968048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459434449672699,0.4594398140907287,-5.372835403250065e-06,0.0,0.0002934580261353,0.0,0.0,25.89803504943848,0.0,0.0,0.0,0.3562061786651611,4.0,0.0,1.0
