time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808380,293.2978820800781,297.1499938964844,293.1499938964844,0.1375249177217483,-2954.108154296875,304.167724609375,0.7078846096992493,0.2046155035495758,0.1880654692649841,293.2891540527344,297.1499938964844,293.1499938964844,0.12370465695858,-2857.598388671875,304.1677551269531,0.6868865489959717,0.1874521672725677,0.1819207817316055,293.18609619140625,297.1499938964844,293.1499938964844,0.2747366726398468,-3987.12939453125,304.15692138671875,0.8468285202980042,0.360131025314331,0.2540415525436401,293.2269287109375,297.1499938964844,293.1499938964844,0.3695712983608246,-6819.74853515625,304.1551208496094,0.917220950126648,0.4562957882881164,0.4345821738243103,293.17047119140625,297.1499938964844,293.1499938964844,0.0278737228363752,-5137.49169921875,304.15460205078125,0.4807193875312805,0.0689241588115692,0.3273046314716339,291.1872863769531,291.1499938964844,271.3329772949219,270.1771545410156,283.54937744140625,293.2604064941406,291.1875,1.0,0.3721611797809601,0.9430049657821656,1.0,1.0,1.0,-1.663414716720581,0.7366652488708496,0.9267494082450868,0.3541536331176758,0.0,0.0,0.4985842406749725,103.47582244873048,85.0,4.549019813537598,-12814.2666015625,554.142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5123596191406,307.7282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18063.26953125,18000.0,0.0,0.0,0.2845306694507599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4514467120170593,0.4514520466327667,-5.3306080189940985e-06,0.0,0.0002887624723371,0.0,0.0,25.15564727783203,0.0,0.0,0.0,0.3536193370819092,4.0,0.0,1.0
808440,293.2978820800781,297.1499938964844,293.1499938964844,0.1375249177217483,-2954.108154296875,304.167724609375,0.7078846096992493,0.2046155035495758,0.1880654692649841,293.2891540527344,297.1499938964844,293.1499938964844,0.12370465695858,-2857.598388671875,304.1677551269531,0.6868865489959717,0.1874521672725677,0.1819207817316055,293.18609619140625,297.1499938964844,293.1499938964844,0.2747366726398468,-3987.12939453125,304.15692138671875,0.8468285202980042,0.360131025314331,0.2540415525436401,293.2269287109375,297.1499938964844,293.1499938964844,0.3695712983608246,-6819.74853515625,304.1551208496094,0.917220950126648,0.4562957882881164,0.4345821738243103,293.17047119140625,297.1499938964844,293.1499938964844,0.0278737228363752,-5137.49169921875,304.15460205078125,0.4807193875312805,0.0689241588115692,0.3273046314716339,291.1872863769531,291.1499938964844,271.3329772949219,270.1771545410156,283.54937744140625,293.2604064941406,291.1875,1.0,0.3721611797809601,0.9430049657821656,1.0,1.0,1.0,-1.663414716720581,0.7366652488708496,0.9267494082450868,0.3541536331176758,0.0,0.0,0.4985842406749725,103.47582244873048,85.0,4.549019813537598,-12814.2666015625,554.142333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5123596191406,307.7282409667969,278.1499938964844,0.0,18000.0,313.1499938964844,18063.26953125,18000.0,0.0,0.0,0.2845306694507599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4514467120170593,0.4514520466327667,-5.3306080189940985e-06,0.0,0.0002887624723371,0.0,0.0,25.15564727783203,0.0,0.0,0.0,0.3536193370819092,4.0,0.0,1.0
808500,293.2996520996094,297.1499938964844,293.1499938964844,0.1356268227100372,-2921.33447265625,304.16796875,0.7075685858726501,0.2023959904909134,0.1860033124685287,293.29248046875,297.1499938964844,293.1499938964844,0.1217087432742118,-2820.43359375,304.16815185546875,0.6860987544059753,0.1850375533103943,0.1795758754014969,293.1884155273437,297.1499938964844,293.1499938964844,0.2737799286842346,-3976.002197265625,304.15740966796875,0.8487491011619568,0.3592219948768616,0.2533607184886932,293.2290344238281,297.1499938964844,293.1499938964844,0.3681223094463348,-6797.92431640625,304.1568298339844,0.9195422530174256,0.4549040794372558,0.4331991970539093,293.1723327636719,297.1499938964844,293.1499938964844,0.0274355933070182,-5085.57373046875,304.1545715332031,0.4807263910770416,0.0682966262102127,0.3241401016712188,291.189208984375,291.1499938964844,271.365966796875,270.2029724121094,283.56982421875,293.2626647949219,291.1894226074219,1.0,0.3690518736839294,0.9425920844078064,1.0,1.0,1.0,-1.651846408843994,0.7311938405036926,0.9206526279449464,0.3510484993457794,0.0,0.0,0.4957751035690307,101.5963363647461,85.0,4.89085865020752,-12694.5126953125,541.4038696289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.46728515625,307.68133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.2578125,18000.0,0.0,0.0,0.2823032438755035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.447095662355423,0.447100967168808,-5.308288109517889e-06,0.0,0.0002865019196178,0.0,0.0,24.75924301147461,0.0,0.0,0.0,0.3522272109985351,4.0,0.0,1.0
808560,293.3011779785156,297.1499938964844,293.1499938964844,0.1337279379367828,-2888.455322265625,304.16815185546875,0.7084037065505981,0.2001992613077163,0.1839341968297958,293.29559326171875,297.1499938964844,293.1499938964844,0.1196948587894439,-2782.81103515625,304.16851806640625,0.686401903629303,0.1826230883598327,0.1772015243768692,293.1905212402344,297.1499938964844,293.1499938964844,0.2727973759174347,-3964.581298828125,304.1578369140625,0.8519800901412964,0.3583173751831054,0.2526614367961883,293.2309265136719,297.1499938964844,293.1499938964844,0.3666484653949737,-6775.8447265625,304.15826416015625,0.9235920310020448,0.4535312950611114,0.4318077564239502,293.17401123046875,297.1499938964844,293.1499938964844,0.0269434731453657,-5034.4365234375,304.1546325683594,0.4815699458122253,0.0676857903599739,0.3209129869937897,291.19110107421875,291.1499938964844,271.3988037109375,270.2286071777344,283.59014892578125,293.2646789550781,291.1913146972656,1.0,0.3652230203151703,0.9422082901000975,1.0,1.0,1.0,-1.6401269435882568,0.7256556749343872,0.9144712090492249,0.3479035794734955,0.0,0.0,0.4928445518016815,98.96729278564452,73.0,5.129745960235596,-12574.451171875,526.62744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4271240234375,307.6369323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18068.716796875,18000.0,0.0,0.0,0.280111163854599,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4425781071186065,0.4425833821296692,-5.285251063469332e-06,0.0,0.0002842772228177,0.0,0.0,24.352033615112305,0.0,0.0,0.0,0.3507866263389587,4.0,0.0,1.0
808620,293.3036804199219,297.1499938964844,293.1499938964844,0.1299388408660888,-2822.560791015625,304.1683959960937,0.712949812412262,0.1958651393651962,0.1797894537448883,293.3012390136719,297.1499938964844,293.1499938964844,0.1156286597251892,-2706.452392578125,304.16912841796875,0.689833402633667,0.1777896732091903,0.1723840087652206,293.1943359375,297.1499938964844,293.1499938964844,0.270767867565155,-3941.0009765625,304.1585998535156,0.8620312809944153,0.3565156757831573,0.2512207329273224,293.2341613769531,297.1499938964844,293.1499938964844,0.3636317551136017,-6730.912109375,304.1605224609375,0.9362590312957764,0.4508242011070251,0.4290012419223785,293.17681884765625,297.1499938964844,293.1499938964844,0.025786142796278,-4929.96533203125,304.1549987792969,0.4853537678718567,0.0665064975619316,0.3143490254878998,291.195068359375,291.1499938964844,271.4638366699219,270.2791442871094,283.6303100585937,293.2681884765625,291.1952819824219,1.0,0.3558647632598877,0.9414405822753906,1.0,1.0,1.0,-1.616386890411377,0.7144523859024048,0.9019345045089722,0.3415363132953644,0.0,0.0,0.4865685105323791,92.0341567993164,61.0,5.43610954284668,-12333.89453125,492.8294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36279296875,307.5559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18073.380859375,18000.0,0.0,0.0,0.2757816910743713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4330246746540069,0.4330299198627472,-5.237361165200127e-06,0.0,0.000279883359326,0.0,0.0,23.506813049316406,0.0,0.0,0.0,0.3477600216865539,4.0,0.0,1.0
808680,293.3036804199219,297.1499938964844,293.1499938964844,0.1299388408660888,-2822.560791015625,304.1683959960937,0.712949812412262,0.1958651393651962,0.1797894537448883,293.3012390136719,297.1499938964844,293.1499938964844,0.1156286597251892,-2706.452392578125,304.16912841796875,0.689833402633667,0.1777896732091903,0.1723840087652206,293.1943359375,297.1499938964844,293.1499938964844,0.270767867565155,-3941.0009765625,304.1585998535156,0.8620312809944153,0.3565156757831573,0.2512207329273224,293.2341613769531,297.1499938964844,293.1499938964844,0.3636317551136017,-6730.912109375,304.1605224609375,0.9362590312957764,0.4508242011070251,0.4290012419223785,293.17681884765625,297.1499938964844,293.1499938964844,0.025786142796278,-4929.96533203125,304.1549987792969,0.4853537678718567,0.0665064975619316,0.3143490254878998,291.195068359375,291.1499938964844,271.4638366699219,270.2791442871094,283.6303100585937,293.2681884765625,291.1952819824219,1.0,0.3558647632598877,0.9414405822753906,1.0,1.0,1.0,-1.616386890411377,0.7144523859024048,0.9019345045089722,0.3415363132953644,0.0,0.0,0.4865685105323791,92.0341567993164,61.0,5.43610954284668,-12333.89453125,492.8294372558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36279296875,307.5559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,18073.380859375,18000.0,0.0,0.0,0.2757816910743713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4330246746540069,0.4330299198627472,-5.237361165200127e-06,0.0,0.000279883359326,0.0,0.0,23.506813049316406,0.0,0.0,0.0,0.3477600216865539,4.0,0.0,1.0
808740,293.3055419921875,297.1499938964844,293.1499938964844,0.1261764913797378,-2756.7431640625,304.1685485839844,0.7206370830535889,0.1915899664163589,0.1756471544504165,293.3062744140625,297.1499938964844,293.1499938964844,0.1115314736962318,-2628.959228515625,304.1695861816406,0.6966891884803772,0.1729349493980407,0.1674918383359909,293.1976928710937,297.1499938964844,293.1499938964844,0.2686814665794372,-3916.76904296875,304.1592102050781,0.8767919540405273,0.3547145128250122,0.2497382462024688,293.2368469238281,297.1499938964844,293.1499938964844,0.360555499792099,-6685.33544921875,304.162109375,0.9539737105369568,0.448148638010025,0.4261696338653564,293.1790771484375,297.1499938964844,293.1499938964844,0.0246639214456081,-4824.53955078125,304.1552124023437,0.4915486574172973,0.0653703510761261,0.3077137470245361,291.19891357421875,291.1499938964844,271.5277709960937,270.3285522460937,283.6697082519531,293.2711181640625,291.1991271972656,1.0,0.3447974026203155,0.9406729340553284,1.0,1.0,1.0,-1.5923947095870972,0.7031511068344116,0.8892435431480408,0.3351071178913116,0.0,0.0,0.4797850251197815,83.59168243408203,49.0,5.352251052856445,-12093.65625,455.6671752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3202209472656,307.4856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.3125,18000.0,0.0,0.0,0.2714481055736542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4228364527225494,0.4228416383266449,-5.187469923839672e-06,0.0,0.0002754853339865,0.0,0.0,22.628582000732425,0.0,0.0,0.0,0.3445623219013214,4.0,0.0,1.0
808800,293.3055419921875,297.1499938964844,293.1499938964844,0.1261764913797378,-2756.7431640625,304.1685485839844,0.7206370830535889,0.1915899664163589,0.1756471544504165,293.3062744140625,297.1499938964844,293.1499938964844,0.1115314736962318,-2628.959228515625,304.1695861816406,0.6966891884803772,0.1729349493980407,0.1674918383359909,293.1976928710937,297.1499938964844,293.1499938964844,0.2686814665794372,-3916.76904296875,304.1592102050781,0.8767919540405273,0.3547145128250122,0.2497382462024688,293.2368469238281,297.1499938964844,293.1499938964844,0.360555499792099,-6685.33544921875,304.162109375,0.9539737105369568,0.448148638010025,0.4261696338653564,293.1790771484375,297.1499938964844,293.1499938964844,0.0246639214456081,-4824.53955078125,304.1552124023437,0.4915486574172973,0.0653703510761261,0.3077137470245361,291.19891357421875,291.1499938964844,271.5277709960937,270.3285522460937,283.6697082519531,293.2711181640625,291.1991271972656,1.0,0.3447974026203155,0.9406729340553284,1.0,1.0,1.0,-1.5923947095870972,0.7031511068344116,0.8892435431480408,0.3351071178913116,0.0,0.0,0.4797850251197815,83.59168243408203,49.0,5.352251052856445,-12093.65625,455.6671752929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3202209472656,307.4856262207031,278.1499938964844,0.0,18000.0,313.1499938964844,18077.3125,18000.0,0.0,0.0,0.2714481055736542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4228364527225494,0.4228416383266449,-5.187469923839672e-06,0.0,0.0002754853339865,0.0,0.0,22.628582000732425,0.0,0.0,0.0,0.3445623219013214,4.0,0.0,1.0
808860,293.3074035644531,297.1499938964844,293.1499938964844,0.1224045976996421,-2690.337158203125,304.16864013671875,0.7313239574432373,0.1872717887163162,0.1714633107185363,293.311279296875,297.1499938964844,293.1499938964844,0.107375293970108,-2549.739013671875,304.16998291015625,0.706926167011261,0.1679646521806717,0.1624857634305954,293.20068359375,297.1499938964844,293.1499938964844,0.2665525376796722,-3892.0400390625,304.1596984863281,0.8966551423072815,0.3529006540775299,0.2482230067253112,293.2391357421875,297.1499938964844,293.1499938964844,0.3574391305446625,-6639.302734375,304.16326904296875,0.9750948548316956,0.4454856812953949,0.4233183860778808,293.180908203125,297.1499938964844,293.1499938964844,0.0235668458044528,-4718.72021484375,304.1553039550781,0.5003234148025513,0.0642610564827919,0.301048219203949,291.2026062011719,291.1499938964844,271.59039306640625,270.37652587890625,283.7084655761719,293.2738647460937,291.20281982421875,1.0,0.3324552774429321,0.9400026798248292,1.0,1.0,1.0,-1.5681169033050537,0.6917369961738586,0.8763798475265503,0.3286100029945373,0.0,0.0,0.4725218713283539,74.24568939208984,37.0,5.21963357925415,-11853.857421875,416.9407348632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2983093261719,307.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.453125,18000.0,0.0,0.0,0.2670361697673797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121188521385193,0.4121239781379699,-5.13633403897984e-06,0.0,0.0002710077387746,0.0,0.0,21.73002243041992,0.0,0.0,0.0,0.3412299752235412,4.0,0.0,1.0
808920,293.3074035644531,297.1499938964844,293.1499938964844,0.1224045976996421,-2690.337158203125,304.16864013671875,0.7313239574432373,0.1872717887163162,0.1714633107185363,293.311279296875,297.1499938964844,293.1499938964844,0.107375293970108,-2549.739013671875,304.16998291015625,0.706926167011261,0.1679646521806717,0.1624857634305954,293.20068359375,297.1499938964844,293.1499938964844,0.2665525376796722,-3892.0400390625,304.1596984863281,0.8966551423072815,0.3529006540775299,0.2482230067253112,293.2391357421875,297.1499938964844,293.1499938964844,0.3574391305446625,-6639.302734375,304.16326904296875,0.9750948548316956,0.4454856812953949,0.4233183860778808,293.180908203125,297.1499938964844,293.1499938964844,0.0235668458044528,-4718.72021484375,304.1553039550781,0.5003234148025513,0.0642610564827919,0.301048219203949,291.2026062011719,291.1499938964844,271.59039306640625,270.37652587890625,283.7084655761719,293.2738647460937,291.20281982421875,1.0,0.3324552774429321,0.9400026798248292,1.0,1.0,1.0,-1.5681169033050537,0.6917369961738586,0.8763798475265503,0.3286100029945373,0.0,0.0,0.4725218713283539,74.24568939208984,37.0,5.21963357925415,-11853.857421875,416.9407348632813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2983093261719,307.4254455566406,278.1499938964844,0.0,18000.0,313.1499938964844,18080.453125,18000.0,0.0,0.0,0.2670361697673797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4121188521385193,0.4121239781379699,-5.13633403897984e-06,0.0,0.0002710077387746,0.0,0.0,21.73002243041992,0.0,0.0,0.0,0.3412299752235412,4.0,0.0,1.0
808980,293.3093566894531,297.1499938964844,293.1499938964844,0.1185793578624725,-2622.534912109375,304.1687927246094,0.7459853887557983,0.1828882992267608,0.1671870797872543,293.31640625,297.1499938964844,293.1499938964844,0.1031117513775825,-2467.791259765625,304.17041015625,0.7203157544136047,0.1628372818231582,0.1573023647069931,293.2033996582031,297.1499938964844,293.1499938964844,0.2643854916095733,-3866.8505859375,304.1600646972656,0.9242448806762696,0.3510662913322449,0.2466787546873092,293.2411193847656,297.1499938964844,293.1499938964844,0.3542807698249817,-6592.78466796875,304.1640930175781,0.9974986910820008,0.4428245723247528,0.4204493463039398,293.1824645996094,297.1499938964844,293.1499938964844,0.0224964842200279,-4612.44921875,304.1553039550781,0.5127560496330261,0.0631628707051277,0.2943509519100189,291.2062683105469,291.1499938964844,271.65142822265625,270.4228820800781,283.74664306640625,293.276611328125,291.2064514160156,1.0,0.319081038236618,0.9393324255943298,1.0,1.0,1.0,-1.543408751487732,0.6801436543464661,0.8632650971412659,0.322007417678833,0.0,0.0,0.4647693037986755,64.37787628173828,25.0,5.084396362304688,-11613.1875,377.7134399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2952575683594,307.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18083.208984375,18000.0,0.0,0.0,0.2624845802783966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009108245372772,0.4009159207344055,-5.08445555169601e-06,0.0,0.0002663884952198,0.0,0.0,20.81781005859375,0.0,0.0,0.0,0.3377794027328491,4.0,0.0,1.0
809040,293.3093566894531,297.1499938964844,293.1499938964844,0.1185793578624725,-2622.534912109375,304.1687927246094,0.7459853887557983,0.1828882992267608,0.1671870797872543,293.31640625,297.1499938964844,293.1499938964844,0.1031117513775825,-2467.791259765625,304.17041015625,0.7203157544136047,0.1628372818231582,0.1573023647069931,293.2033996582031,297.1499938964844,293.1499938964844,0.2643854916095733,-3866.8505859375,304.1600646972656,0.9242448806762696,0.3510662913322449,0.2466787546873092,293.2411193847656,297.1499938964844,293.1499938964844,0.3542807698249817,-6592.78466796875,304.1640930175781,0.9974986910820008,0.4428245723247528,0.4204493463039398,293.1824645996094,297.1499938964844,293.1499938964844,0.0224964842200279,-4612.44921875,304.1553039550781,0.5127560496330261,0.0631628707051277,0.2943509519100189,291.2062683105469,291.1499938964844,271.65142822265625,270.4228820800781,283.74664306640625,293.276611328125,291.2064514160156,1.0,0.319081038236618,0.9393324255943298,1.0,1.0,1.0,-1.543408751487732,0.6801436543464661,0.8632650971412659,0.322007417678833,0.0,0.0,0.4647693037986755,64.37787628173828,25.0,5.084396362304688,-11613.1875,377.7134399414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2952575683594,307.3741149902344,278.1499938964844,0.0,18000.0,313.1499938964844,18083.208984375,18000.0,0.0,0.0,0.2624845802783966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4009108245372772,0.4009159207344055,-5.08445555169601e-06,0.0,0.0002663884952198,0.0,0.0,20.81781005859375,0.0,0.0,0.0,0.3377794027328491,4.0,0.0,1.0
809100,293.3100891113281,297.1499938964844,293.1499938964844,0.1166665628552436,-2588.37353515625,304.1688537597656,0.7522872686386108,0.1807289272546768,0.1651001274585724,293.3187255859375,297.1499938964844,293.1499938964844,0.100961185991764,-2426.10400390625,304.1706237792969,0.7253658771514893,0.1602699756622314,0.1547286212444305,293.2045288085937,297.1499938964844,293.1499938964844,0.263224184513092,-3853.243896484375,304.16033935546875,0.9372264742851256,0.3501662313938141,0.2459416538476944,293.2377014160156,297.1499938964844,293.1499938964844,0.3427558541297912,-6414.86572265625,304.1827392578125,0.9990000128746032,0.4423309862613678,0.4087078273296356,293.1829833984375,297.1499938964844,293.1499938964844,0.0220005400478839,-4561.68310546875,304.1552429199219,0.5183910131454468,0.0626451522111892,0.2912748754024505,291.2125244140625,291.1499938964844,271.6812438964844,270.4453430175781,283.7698974609375,293.2771911621094,291.2148132324219,1.0,0.3116995096206665,0.9389973282814026,1.0,1.0,1.0,-1.5191692113876345,0.6687412261962891,0.8504279851913452,0.3157073855400085,0.0,0.0,0.4600409567356109,60.318634033203125,25.0,18.66616439819336,-11452.978515625,354.8746337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.30224609375,307.3714904785156,278.1499938964844,0.0,18000.0,313.1499938964844,18088.138671875,18000.0,0.0,0.0,0.2601184248924255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3949241936206817,0.3949292600154876,-5.0582425501488615e-06,0.0,0.000263987109065,0.0,0.0,20.34475898742676,0.0,0.0,0.0,0.3359458446502685,4.0,0.0,1.0
809160,293.3107604980469,297.1499938964844,293.1499938964844,0.1146368533372879,-2551.7431640625,304.16912841796875,0.758953869342804,0.1785679757595062,0.1630367189645767,293.3210144042969,297.1499938964844,293.1499938964844,0.0987030416727066,-2381.88720703125,304.1709899902344,0.730527400970459,0.1576848179101944,0.1521623134613037,293.2056884765625,297.1499938964844,293.1499938964844,0.261738657951355,-3835.556884765625,304.1611633300781,0.9503151178359984,0.3492481112480163,0.2452131062746048,293.2234802246094,297.1499938964844,293.1499938964844,0.326608806848526,-6165.81396484375,304.2060852050781,0.9990000128746032,0.4440004229545593,0.3927986621856689,293.1834411621094,297.1499938964844,293.1499938964844,0.021495709195733,-4508.1025390625,304.1552124023437,0.5244762301445007,0.0621391236782074,0.2883437275886535,291.2337646484375,291.1499938964844,271.7105712890625,270.4673156738281,283.7935791015625,293.27606201171875,291.2373962402344,1.0,0.3037898242473602,0.9387396574020386,1.0,1.0,1.0,-1.490119218826294,0.6551595330238342,0.8349597454071045,0.3080034554004669,0.0,0.0,0.4523687064647674,56.37893295288086,28.0,39.59463882446289,-11249.671875,330.7004699707031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3231201171875,307.3690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,18118.208984375,18000.0,0.0,0.0,0.2575868368148803,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3864473700523376,0.3864523768424988,-5.027194220019737e-06,0.0,0.0002614178811199,0.0,0.0,19.70632553100586,0.0,0.0,0.0,0.3334187269210815,4.0,0.0,1.0
809220,293.312255859375,297.1499938964844,293.1499938964844,0.1108716800808906,-2483.832763671875,304.16900634765625,0.7670870423316956,0.1741929501295089,0.1589596271514892,293.3257141113281,297.1499938964844,293.1499938964844,0.0944104194641113,-2297.797607421875,304.1711120605469,0.7357738018035889,0.1524032205343246,0.1470295339822769,293.2082824707031,297.1499938964844,293.1499938964844,0.259276419878006,-3806.651611328125,304.1614990234375,0.9676430821418762,0.3473091721534729,0.2437586337327957,293.1772155761719,297.1499938964844,293.1499938964844,0.3039791584014892,-5819.58251953125,304.2242736816406,0.9990000128746032,0.4514947235584259,0.3708480298519134,293.18438720703125,297.1499938964844,293.1499938964844,0.020631156861782,-4415.5654296875,304.1549072265625,0.5326746702194214,0.0611016824841499,0.2828952372074127,291.25653076171875,291.1499938964844,271.7676086425781,270.5096130371094,283.8368835449219,293.27703857421875,291.25665283203125,1.0,0.2926418483257293,0.9382242560386658,1.0,1.0,1.0,-1.4444137811660769,0.6339029669761658,0.8105108737945557,0.2957939803600311,0.0,0.0,0.4360730350017547,51.08245086669922,46.0,23.41154670715332,-10825.8369140625,296.5404968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4228210449219,307.32281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.9140625,18000.0,0.0,0.0,0.2517225444316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640750348567962,0.3640799820423126,-4.939414793625474e-06,0.0,0.0002554663806222,0.0,0.0,18.05372428894043,0.0,0.0,0.0,0.3269459307193756,4.0,0.0,1.0
809280,293.312255859375,297.1499938964844,293.1499938964844,0.1108716800808906,-2483.832763671875,304.16900634765625,0.7670870423316956,0.1741929501295089,0.1589596271514892,293.3257141113281,297.1499938964844,293.1499938964844,0.0944104194641113,-2297.797607421875,304.1711120605469,0.7357738018035889,0.1524032205343246,0.1470295339822769,293.2082824707031,297.1499938964844,293.1499938964844,0.259276419878006,-3806.651611328125,304.1614990234375,0.9676430821418762,0.3473091721534729,0.2437586337327957,293.1772155761719,297.1499938964844,293.1499938964844,0.3039791584014892,-5819.58251953125,304.2242736816406,0.9990000128746032,0.4514947235584259,0.3708480298519134,293.18438720703125,297.1499938964844,293.1499938964844,0.020631156861782,-4415.5654296875,304.1549072265625,0.5326746702194214,0.0611016824841499,0.2828952372074127,291.25653076171875,291.1499938964844,271.7676086425781,270.5096130371094,283.8368835449219,293.27703857421875,291.25665283203125,1.0,0.2926418483257293,0.9382242560386658,1.0,1.0,1.0,-1.4444137811660769,0.6339029669761658,0.8105108737945557,0.2957939803600311,0.0,0.0,0.4360730350017547,51.08245086669922,46.0,23.41154670715332,-10825.8369140625,296.5404968261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4228210449219,307.32281494140625,278.1499938964844,0.0,18000.0,313.1499938964844,18150.9140625,18000.0,0.0,0.0,0.2517225444316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3640750348567962,0.3640799820423126,-4.939414793625474e-06,0.0,0.0002554663806222,0.0,0.0,18.05372428894043,0.0,0.0,0.0,0.3269459307193756,4.0,0.0,1.0
809340,293.3138732910156,297.1499938964844,293.1499938964844,0.1075395718216896,-2423.88427734375,304.168212890625,0.7609994411468506,0.169751301407814,0.1549889147281646,293.3305358886719,297.1499938964844,293.1499938964844,0.0904310569167137,-2220.131103515625,304.1706848144531,0.7281025648117065,0.1469752490520477,0.1419329047203064,293.2111511230469,297.1499938964844,293.1499938964844,0.2576230764389038,-3787.844482421875,304.1603698730469,0.9661962389945984,0.3452555239200592,0.2423503547906875,293.1393127441406,297.1499938964844,293.1499938964844,0.3024874627590179,-5806.572265625,304.2010498046875,0.9990000128746032,0.4585488140583038,0.370366096496582,293.1855163574219,297.1499938964844,293.1499938964844,0.0199543256312608,-4343.35205078125,304.1543884277344,0.5292066931724548,0.060002077370882,0.2780218124389648,291.2457275390625,291.1499938964844,271.8222351074219,270.54949951171875,283.8730773925781,293.2862854003906,291.2435302734375,1.0,0.2905699014663696,0.9377089142799376,1.0,1.0,1.0,-1.425392508506775,0.6251264214515686,0.8002660870552063,0.2905955910682678,0.0,0.0,0.4236077666282654,50.65135192871094,64.0,-11.46182346343994,-10562.212890625,287.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5617980957031,307.2716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.060546875,18000.0,0.0,0.0,0.2449629604816436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458352088928222,0.3458400666713714,-4.859361524722772e-06,0.0,0.0002486062585376,0.0,0.0,16.735624313354492,0.0,0.0,0.0,0.3216636478900909,4.0,0.0,1.0
809400,293.3138732910156,297.1499938964844,293.1499938964844,0.1075395718216896,-2423.88427734375,304.168212890625,0.7609994411468506,0.169751301407814,0.1549889147281646,293.3305358886719,297.1499938964844,293.1499938964844,0.0904310569167137,-2220.131103515625,304.1706848144531,0.7281025648117065,0.1469752490520477,0.1419329047203064,293.2111511230469,297.1499938964844,293.1499938964844,0.2576230764389038,-3787.844482421875,304.1603698730469,0.9661962389945984,0.3452555239200592,0.2423503547906875,293.1393127441406,297.1499938964844,293.1499938964844,0.3024874627590179,-5806.572265625,304.2010498046875,0.9990000128746032,0.4585488140583038,0.370366096496582,293.1855163574219,297.1499938964844,293.1499938964844,0.0199543256312608,-4343.35205078125,304.1543884277344,0.5292066931724548,0.060002077370882,0.2780218124389648,291.2457275390625,291.1499938964844,271.8222351074219,270.54949951171875,283.8730773925781,293.2862854003906,291.2435302734375,1.0,0.2905699014663696,0.9377089142799376,1.0,1.0,1.0,-1.425392508506775,0.6251264214515686,0.8002660870552063,0.2905955910682678,0.0,0.0,0.4236077666282654,50.65135192871094,64.0,-11.46182346343994,-10562.212890625,287.17578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5617980957031,307.2716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18118.060546875,18000.0,0.0,0.0,0.2449629604816436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3458352088928222,0.3458400666713714,-4.859361524722772e-06,0.0,0.0002486062585376,0.0,0.0,16.735624313354492,0.0,0.0,0.0,0.3216636478900909,4.0,0.0,1.0
809460,293.3155517578125,297.1499938964844,293.1499938964844,0.1045586764812469,-2370.422607421875,304.1670837402344,0.7437657713890076,0.1652592122554779,0.151101142168045,293.3353576660156,297.1499938964844,293.1499938964844,0.0866790637373924,-2147.385986328125,304.1700439453125,0.7091622352600098,0.1414234191179275,0.1368524730205536,293.2140808105469,297.1499938964844,293.1499938964844,0.2566811144351959,-3777.853271484375,304.158447265625,0.9488109946250916,0.3431126475334167,0.2409775555133819,293.139404296875,297.1499938964844,293.1499938964844,0.3191300332546234,-6075.9677734375,304.1558837890625,0.9990000128746032,0.4588932394981384,0.387673020362854,293.1871032714844,297.1499938964844,293.1499938964844,0.0193923842161893,-4284.37646484375,304.15386962890625,0.5162723064422607,0.0587787441909313,0.2733837962150574,291.2059631347656,291.1499938964844,271.8741760253906,270.58673095703125,283.89532470703125,293.28778076171875,291.20068359375,1.0,0.2954973876476288,0.937422215938568,1.0,1.0,1.0,-1.4281779527664185,0.6264560222625732,0.80172199010849,0.2912160754203796,0.0,0.0,0.4182294607162475,54.20102691650391,82.0,-54.097354888916016,-10426.4423828125,297.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6630249023437,307.2410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.44921875,18000.0,0.0,0.0,0.2380822896957397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355753123760223,0.3355801105499267,-4.807176537724445e-06,0.0,0.0002416232600808,0.0,0.0,15.99516773223877,0.0,0.0,0.0,0.3186506628990173,4.0,0.0,1.0
809520,293.3155517578125,297.1499938964844,293.1499938964844,0.1045586764812469,-2370.422607421875,304.1670837402344,0.7437657713890076,0.1652592122554779,0.151101142168045,293.3353576660156,297.1499938964844,293.1499938964844,0.0866790637373924,-2147.385986328125,304.1700439453125,0.7091622352600098,0.1414234191179275,0.1368524730205536,293.2140808105469,297.1499938964844,293.1499938964844,0.2566811144351959,-3777.853271484375,304.158447265625,0.9488109946250916,0.3431126475334167,0.2409775555133819,293.139404296875,297.1499938964844,293.1499938964844,0.3191300332546234,-6075.9677734375,304.1558837890625,0.9990000128746032,0.4588932394981384,0.387673020362854,293.1871032714844,297.1499938964844,293.1499938964844,0.0193923842161893,-4284.37646484375,304.15386962890625,0.5162723064422607,0.0587787441909313,0.2733837962150574,291.2059631347656,291.1499938964844,271.8741760253906,270.58673095703125,283.89532470703125,293.28778076171875,291.20068359375,1.0,0.2954973876476288,0.937422215938568,1.0,1.0,1.0,-1.4281779527664185,0.6264560222625732,0.80172199010849,0.2912160754203796,0.0,0.0,0.4182294607162475,54.20102691650391,82.0,-54.097354888916016,-10426.4423828125,297.0107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6630249023437,307.2410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.44921875,18000.0,0.0,0.0,0.2380822896957397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355753123760223,0.3355801105499267,-4.807176537724445e-06,0.0,0.0002416232600808,0.0,0.0,15.99516773223877,0.0,0.0,0.0,0.3186506628990173,4.0,0.0,1.0
809580,293.3173522949219,297.1499938964844,293.1499938964844,0.1016779318451881,-2318.48486328125,304.16619873046875,0.7207451462745667,0.1607036292552948,0.1472754776477813,293.3402099609375,297.1499938964844,293.1499938964844,0.0829333662986755,-2075.004150390625,304.16961669921875,0.6811871528625488,0.1357438266277313,0.1317743211984634,293.217041015625,297.1499938964844,293.1499938964844,0.2559112310409546,-3769.79638671875,304.1569519042969,0.9196325540542604,0.340886652469635,0.2396365106105804,293.1834411621094,297.1499938964844,293.1499938964844,0.3494870960712433,-6550.28173828125,304.1033020019531,0.9990000128746032,0.4503280222415924,0.418142020702362,293.1898193359375,297.1499938964844,293.1499938964844,0.0187847539782524,-4219.15185546875,304.1535949707031,0.4984928071498871,0.0572933889925479,0.2682698965072632,291.1590881347656,291.1499938964844,271.9231872558594,270.6210632324219,283.90631103515625,293.28173828125,291.155517578125,1.0,0.3058378100395202,0.9371355175971984,1.0,1.0,1.0,-1.4463107585906982,0.6349098682403564,0.8114008903503418,0.2959063947200775,0.0,0.0,0.4203965961933136,61.07311630249024,85.0,-58.86991882324219,-10482.9609375,321.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671142578125,307.2144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.2319372743368148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361990749835968,0.3362038731575012,-4.795248059963342e-06,0.0,0.0002353868476347,0.0,0.0,15.99366569519043,0.0,0.0,0.0,0.3185701072216034,4.0,0.0,1.0
809640,293.3173522949219,297.1499938964844,293.1499938964844,0.1016779318451881,-2318.48486328125,304.16619873046875,0.7207451462745667,0.1607036292552948,0.1472754776477813,293.3402099609375,297.1499938964844,293.1499938964844,0.0829333662986755,-2075.004150390625,304.16961669921875,0.6811871528625488,0.1357438266277313,0.1317743211984634,293.217041015625,297.1499938964844,293.1499938964844,0.2559112310409546,-3769.79638671875,304.1569519042969,0.9196325540542604,0.340886652469635,0.2396365106105804,293.1834411621094,297.1499938964844,293.1499938964844,0.3494870960712433,-6550.28173828125,304.1033020019531,0.9990000128746032,0.4503280222415924,0.418142020702362,293.1898193359375,297.1499938964844,293.1499938964844,0.0187847539782524,-4219.15185546875,304.1535949707031,0.4984928071498871,0.0572933889925479,0.2682698965072632,291.1590881347656,291.1499938964844,271.9231872558594,270.6210632324219,283.90631103515625,293.28173828125,291.155517578125,1.0,0.3058378100395202,0.9371355175971984,1.0,1.0,1.0,-1.4463107585906982,0.6349098682403564,0.8114008903503418,0.2959063947200775,0.0,0.0,0.4203965961933136,61.07311630249024,85.0,-58.86991882324219,-10482.9609375,321.97802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6671142578125,307.2144775390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.408203125,18000.0,0.0,0.0,0.2319372743368148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3361990749835968,0.3362038731575012,-4.795248059963342e-06,0.0,0.0002353868476347,0.0,0.0,15.99366569519043,0.0,0.0,0.0,0.3185701072216034,4.0,0.0,1.0
809700,293.3180847167969,297.1499938964844,293.1499938964844,0.100212313234806,-2291.82275390625,304.1659240722656,0.7073290944099426,0.1584387272596359,0.1453870981931686,293.3424377441406,297.1499938964844,293.1499938964844,0.0810084044933319,-2037.8419189453125,304.1695556640625,0.6661499738693237,0.1328941583633422,0.1292390972375869,293.2183532714844,297.1499938964844,293.1499938964844,0.2554302215576172,-3764.4873046875,304.15655517578125,0.9038326144218444,0.3397786319255829,0.2389804869890213,293.21710205078125,297.1499938964844,293.1499938964844,0.3558809757232666,-6645.4365234375,304.10107421875,0.9924871921539308,0.4432905614376068,0.4236997067928314,293.1912841796875,297.1499938964844,293.1499938964844,0.0184451267123222,-4181.33056640625,304.153564453125,0.4889579117298126,0.0564998984336853,0.265504240989685,291.14044189453125,291.1499938964844,271.946533203125,270.6370544433594,283.9190368652344,293.2835388183594,291.13916015625,1.0,0.3099778890609741,0.9369921684265136,1.0,1.0,1.0,-1.443505883216858,0.6335395574569702,0.8099662661552429,0.2953719198703766,0.0,0.0,0.4229640364646911,65.31913757324219,85.0,-44.88164138793945,-10490.5908203125,331.1338195800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6204528808594,307.209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17974.875,18000.0,0.0,0.0,0.2294117361307144,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3386844992637634,0.3386892974376678,-4.799703674507327e-06,0.0,0.000232823746046,0.0,0.0,16.146217346191406,0.0,0.0,0.0,0.3191746771335602,4.0,0.0,1.0
809760,293.3187866210937,297.1499938964844,293.1499938964844,0.098501332104206,-2259.96337890625,304.1661376953125,0.6928045153617859,0.1561731845140457,0.1435462385416031,293.3446044921875,297.1499938964844,293.1499938964844,0.0788620263338089,-1995.982666015625,304.1698913574219,0.6514638662338257,0.1300342679023742,0.1267421692609787,293.2196655273437,297.1499938964844,293.1499938964844,0.254241794347763,-3750.1630859375,304.1575622558594,0.8889049887657166,0.3386594355106354,0.2383563965559005,293.239990234375,297.1499938964844,293.1499938964844,0.3505288958549499,-6557.7080078125,304.1196594238281,0.9758924245834352,0.4379338324069977,0.4180022180080414,293.1927490234375,297.1499938964844,293.1499938964844,0.018056284636259,-4134.49951171875,304.15362548828125,0.4788376688957214,0.0556909255683422,0.2628643810749054,291.1541442871094,291.1499938964844,271.9690246582031,270.6522521972656,283.9376220703125,293.288330078125,291.15899658203125,1.0,0.313255250453949,0.9365788102149964,1.0,1.0,1.0,-1.427626609802246,0.6261595487594604,0.8014671206474304,0.2911959886550903,0.0,0.0,0.4215243458747864,69.94146728515625,88.0,8.370138168334961,-10446.865234375,335.0062866210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55419921875,307.2071228027344,278.1499938964844,0.0,18000.0,313.1499938964844,17987.685546875,18000.0,0.0,0.0,0.2271978110074997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.339993417263031,0.3399982452392578,-4.807543973583961e-06,0.0,0.0002305769012309,0.0,0.0,16.24375343322754,0.0,0.0,0.0,0.3194943070411682,4.0,0.0,1.0
809820,293.3203430175781,297.1499938964844,293.1499938964844,0.0950574800372123,-2195.729736328125,304.1664733886719,0.6700931787490845,0.1515819281339645,0.1397390216588974,293.3490600585937,297.1499938964844,293.1499938964844,0.074458546936512,-1910.923828125,304.17059326171875,0.6291335225105286,0.1241998374462127,0.1215748414397239,293.2225341796875,297.1499938964844,293.1499938964844,0.2518439590930938,-3721.509765625,304.158935546875,0.867213785648346,0.3363098800182342,0.2369789779186248,293.2614440917969,297.1499938964844,293.1499938964844,0.3434868156909942,-6444.41259765625,304.14093017578125,0.9481872320175172,0.4312581717967987,0.4109311699867248,293.1958312988281,297.1499938964844,293.1499938964844,0.0172155946493148,-4031.3330078125,304.15380859375,0.4577992856502533,0.0539848320186138,0.2568091154098511,291.1820373535156,291.1499938964844,272.0113830566406,270.6800231933594,283.97088623046875,293.29559326171875,291.1819152832031,1.0,0.3183035254478454,0.9357520341873168,1.0,1.0,1.0,-1.3994399309158323,0.6131065487861633,0.786333441734314,0.2837404310703277,0.0,0.0,0.4145664274692535,77.48109436035156,91.0,14.442484855651855,-10188.470703125,340.0165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4216003417969,307.0871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.017578125,18000.0,0.0,0.0,0.2231849879026413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332032710313797,0.3320375084877014,-4.790786988451146e-06,0.0,0.0002265044022351,0.0,0.0,15.748456001281738,0.0,0.0,0.0,0.317573606967926,4.0,0.0,1.0
809880,293.3203430175781,297.1499938964844,293.1499938964844,0.0950574800372123,-2195.729736328125,304.1664733886719,0.6700931787490845,0.1515819281339645,0.1397390216588974,293.3490600585937,297.1499938964844,293.1499938964844,0.074458546936512,-1910.923828125,304.17059326171875,0.6291335225105286,0.1241998374462127,0.1215748414397239,293.2225341796875,297.1499938964844,293.1499938964844,0.2518439590930938,-3721.509765625,304.158935546875,0.867213785648346,0.3363098800182342,0.2369789779186248,293.2614440917969,297.1499938964844,293.1499938964844,0.3434868156909942,-6444.41259765625,304.14093017578125,0.9481872320175172,0.4312581717967987,0.4109311699867248,293.1958312988281,297.1499938964844,293.1499938964844,0.0172155946493148,-4031.3330078125,304.15380859375,0.4577992856502533,0.0539848320186138,0.2568091154098511,291.1820373535156,291.1499938964844,272.0113830566406,270.6800231933594,283.97088623046875,293.29559326171875,291.1819152832031,1.0,0.3183035254478454,0.9357520341873168,1.0,1.0,1.0,-1.3994399309158323,0.6131065487861633,0.786333441734314,0.2837404310703277,0.0,0.0,0.4145664274692535,77.48109436035156,91.0,14.442484855651855,-10188.470703125,340.0165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4216003417969,307.0871276855469,278.1499938964844,0.0,18000.0,313.1499938964844,18045.017578125,18000.0,0.0,0.0,0.2231849879026413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.332032710313797,0.3320375084877014,-4.790786988451146e-06,0.0,0.0002265044022351,0.0,0.0,15.748456001281738,0.0,0.0,0.0,0.317573606967926,4.0,0.0,1.0
809940,293.321533203125,297.1499938964844,293.1499938964844,0.0917272344231605,-2133.687744140625,304.1665344238281,0.6528433561325073,0.1470212042331695,0.1358751058578491,293.353271484375,297.1499938964844,293.1499938964844,0.0700083673000335,-1826.3385009765625,304.171142578125,0.6104763746261597,0.1183011159300804,0.1162612214684486,293.2252502441406,297.1499938964844,293.1499938964844,0.2497133612632751,-3696.319091796875,304.1595153808594,0.8519165515899658,0.3339245319366455,0.2355120033025741,293.2693786621094,297.1499938964844,293.1499938964844,0.3392841219902038,-6377.974609375,304.1507873535156,0.9272019863128662,0.4268127381801605,0.4066440761089325,293.198486328125,297.1499938964844,293.1499938964844,0.0163887031376361,-3927.2646484375,304.1539306640625,0.4394237995147705,0.0522812418639659,0.2503348886966705,291.1897888183594,291.1499938964844,272.04998779296875,270.70416259765625,283.9996643066406,293.2996520996094,291.19049072265625,1.0,0.3219226598739624,0.9349253177642822,1.0,1.0,1.0,-1.3737428188323977,0.6012353301048279,0.7725074887275696,0.2769721150398254,0.0,0.0,0.4088868796825409,83.47509765625,94.0,13.953009605407717,-9974.9208984375,342.2268981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3165588378906,306.9936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18044.58984375,18000.0,0.0,0.0,0.2193656414747238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255586922168731,0.3255634605884552,-4.767117388837505e-06,0.0,0.0002226282376796,0.0,0.0,15.321195602416992,0.0,0.0,0.0,0.3158168494701385,4.0,0.0,1.0
810000,293.321533203125,297.1499938964844,293.1499938964844,0.0917272344231605,-2133.687744140625,304.1665344238281,0.6528433561325073,0.1470212042331695,0.1358751058578491,293.353271484375,297.1499938964844,293.1499938964844,0.0700083673000335,-1826.3385009765625,304.171142578125,0.6104763746261597,0.1183011159300804,0.1162612214684486,293.2252502441406,297.1499938964844,293.1499938964844,0.2497133612632751,-3696.319091796875,304.1595153808594,0.8519165515899658,0.3339245319366455,0.2355120033025741,293.2693786621094,297.1499938964844,293.1499938964844,0.3392841219902038,-6377.974609375,304.1507873535156,0.9272019863128662,0.4268127381801605,0.4066440761089325,293.198486328125,297.1499938964844,293.1499938964844,0.0163887031376361,-3927.2646484375,304.1539306640625,0.4394237995147705,0.0522812418639659,0.2503348886966705,291.1897888183594,291.1499938964844,272.04998779296875,270.70416259765625,283.9996643066406,293.2996520996094,291.19049072265625,1.0,0.3219226598739624,0.9349253177642822,1.0,1.0,1.0,-1.3737428188323977,0.6012353301048279,0.7725074887275696,0.2769721150398254,0.0,0.0,0.4088868796825409,83.47509765625,94.0,13.953009605407717,-9974.9208984375,342.2268981933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3165588378906,306.9936828613281,278.1499938964844,0.0,18000.0,313.1499938964844,18044.58984375,18000.0,0.0,0.0,0.2193656414747238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3255586922168731,0.3255634605884552,-4.767117388837505e-06,0.0,0.0002226282376796,0.0,0.0,15.321195602416992,0.0,0.0,0.0,0.3158168494701385,4.0,0.0,1.0
810060,293.32147216796875,297.1499938964844,293.1499938964844,0.0885266363620758,-2074.125244140625,304.1663513183594,0.6391987204551697,0.1426850855350494,0.1321125328540802,293.3562316894531,297.1499938964844,293.1499938964844,0.0655476152896881,-1742.96826171875,304.1715087890625,0.5920588970184326,0.1125508546829223,0.1109747588634491,293.2268371582031,297.1499938964844,293.1499938964844,0.2477283179759979,-3672.97265625,304.1596374511719,0.8403879404067993,0.3316894471645355,0.2340727746486663,293.2721252441406,297.1499938964844,293.1499938964844,0.3359794616699219,-6326.82177734375,304.15594482421875,0.9113805890083312,0.4232246577739715,0.4033110439777374,293.1997985839844,297.1499938964844,293.1499938964844,0.0156521238386631,-3831.334716796875,304.1538391113281,0.4258743524551391,0.0507855713367462,0.2442748695611953,291.19293212890625,291.1499938964844,272.086669921875,270.7260131835937,284.0254211425781,293.30145263671875,291.19293212890625,1.0,0.3246065974235534,0.9345781207084656,1.0,1.0,1.0,-1.3498753309249878,0.5902392864227295,0.7596360445022583,0.2706977128982544,0.0,0.0,0.4028670787811279,88.41725158691406,82.0,5.707108974456787,-9759.4833984375,342.6512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2341003417969,306.90283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.67578125,18000.0,0.0,0.0,0.2156973332166671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181425631046295,0.3181473314762115,-4.741011707665166e-06,0.0,0.000218905362999,0.0,0.0,14.841731071472168,0.0,0.0,0.0,0.3138678073883056,4.0,0.0,1.0
