time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810120,293.32147216796875,297.1499938964844,293.1499938964844,0.0885266363620758,-2074.125244140625,304.1663513183594,0.6391987204551697,0.1426850855350494,0.1321125328540802,293.3562316894531,297.1499938964844,293.1499938964844,0.0655476152896881,-1742.96826171875,304.1715087890625,0.5920588970184326,0.1125508546829223,0.1109747588634491,293.2268371582031,297.1499938964844,293.1499938964844,0.2477283179759979,-3672.97265625,304.1596374511719,0.8403879404067993,0.3316894471645355,0.2340727746486663,293.2721252441406,297.1499938964844,293.1499938964844,0.3359794616699219,-6326.82177734375,304.15594482421875,0.9113805890083312,0.4232246577739715,0.4033110439777374,293.1997985839844,297.1499938964844,293.1499938964844,0.0156521238386631,-3831.334716796875,304.1538391113281,0.4258743524551391,0.0507855713367462,0.2442748695611953,291.19293212890625,291.1499938964844,272.086669921875,270.7260131835937,284.0254211425781,293.30145263671875,291.19293212890625,1.0,0.3246065974235534,0.9345781207084656,1.0,1.0,1.0,-1.3498753309249878,0.5902392864227295,0.7596360445022583,0.2706977128982544,0.0,0.0,0.4028670787811279,88.41725158691406,82.0,5.707108974456787,-9759.4833984375,342.6512756347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2341003417969,306.90283203125,278.1499938964844,0.0,18000.0,313.1499938964844,18045.67578125,18000.0,0.0,0.0,0.2156973332166671,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3181425631046295,0.3181473314762115,-4.741011707665166e-06,0.0,0.000218905362999,0.0,0.0,14.841731071472168,0.0,0.0,0.0,0.3138678073883056,4.0,0.0,1.0
810180,293.3199768066406,297.1499938964844,293.1499938964844,0.0853908061981201,-2015.8642578125,304.1661376953125,0.6335444450378418,0.1386436522006988,0.1284207701683044,293.3575744628906,297.1499938964844,293.1499938964844,0.0610397607088089,-1660.2069091796875,304.171875,0.5810056924819946,0.1070515289902687,0.1057165339589119,293.2272033691406,297.1499938964844,293.1499938964844,0.2457702755928039,-3649.92431640625,304.1596984863281,0.8388280868530273,0.3296685218811035,0.2326338738203048,293.27227783203125,297.1499938964844,293.1499938964844,0.332909345626831,-6279.93701171875,304.1590576171875,0.9089297652244568,0.4200920164585113,0.4002805352210998,293.1994934082031,297.1499938964844,293.1499938964844,0.0150322383269667,-3749.299560546875,304.1478271484375,0.4217494428157806,0.050000000745058,0.239317387342453,291.19464111328125,291.1499938964844,272.1233215332031,270.74713134765625,284.04931640625,293.3013916015625,291.1946716308594,1.0,0.3214495778083801,0.9342308640480042,1.0,1.0,1.0,-1.3278135061264038,0.5801020264625549,0.7477114796638489,0.2649072408676147,0.0,0.0,0.3968139588832855,88.0217514038086,70.0,3.1492512226104736,-9566.2578125,331.7040100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17059326171875,306.822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.318359375,18000.0,0.0,0.0,0.2121280431747436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111102283000946,0.3111149370670318,-4.7163525778159965e-06,0.0,0.000215282983845,0.0,0.0,14.394113540649414,0.0,0.0,0.0,0.3120284080505371,4.0,0.0,1.0
810240,293.3199768066406,297.1499938964844,293.1499938964844,0.0853908061981201,-2015.8642578125,304.1661376953125,0.6335444450378418,0.1386436522006988,0.1284207701683044,293.3575744628906,297.1499938964844,293.1499938964844,0.0610397607088089,-1660.2069091796875,304.171875,0.5810056924819946,0.1070515289902687,0.1057165339589119,293.2272033691406,297.1499938964844,293.1499938964844,0.2457702755928039,-3649.92431640625,304.1596984863281,0.8388280868530273,0.3296685218811035,0.2326338738203048,293.27227783203125,297.1499938964844,293.1499938964844,0.332909345626831,-6279.93701171875,304.1590576171875,0.9089297652244568,0.4200920164585113,0.4002805352210998,293.1994934082031,297.1499938964844,293.1499938964844,0.0150322383269667,-3749.299560546875,304.1478271484375,0.4217494428157806,0.050000000745058,0.239317387342453,291.19464111328125,291.1499938964844,272.1233215332031,270.74713134765625,284.04931640625,293.3013916015625,291.1946716308594,1.0,0.3214495778083801,0.9342308640480042,1.0,1.0,1.0,-1.3278135061264038,0.5801020264625549,0.7477114796638489,0.2649072408676147,0.0,0.0,0.3968139588832855,88.0217514038086,70.0,3.1492512226104736,-9566.2578125,331.7040100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17059326171875,306.822998046875,278.1499938964844,0.0,18000.0,313.1499938964844,18044.318359375,18000.0,0.0,0.0,0.2121280431747436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3111102283000946,0.3111149370670318,-4.7163525778159965e-06,0.0,0.000215282983845,0.0,0.0,14.394113540649414,0.0,0.0,0.0,0.3120284080505371,4.0,0.0,1.0
810300,293.31884765625,297.1499938964844,293.1499938964844,0.0838525220751762,-1987.3834228515625,304.1659851074219,0.6330346465110779,0.1367105543613433,0.126594990491867,293.3578186035156,297.1499938964844,293.1499938964844,0.0587720423936843,-1619.1859130859375,304.1719970703125,0.5779147148132324,0.1043731123208999,0.1030929237604141,293.2270812988281,297.1499938964844,293.1499938964844,0.2448291182518005,-3638.878173828125,304.1596374511719,0.8411112427711487,0.3287152349948883,0.231907457113266,293.2718811035156,297.1499938964844,293.1499938964844,0.3314507305622101,-6257.86572265625,304.1600341796875,0.9116462469100952,0.4186218976974487,0.398803174495697,293.19927978515625,297.1499938964844,293.1499938964844,0.0149640627205371,-3740.520751953125,304.1393737792969,0.4236888885498047,0.050000000745058,0.238807812333107,291.1936340332031,291.1499938964844,272.14166259765625,270.7574157714844,284.0601501464844,293.30096435546875,291.1930236816406,1.0,0.3184569180011749,0.9340572357177734,1.0,1.0,1.0,-1.3192148208618164,0.5761574506759644,0.743057370185852,0.2626547813415527,0.0,0.0,0.3939897716045379,86.12734985351562,70.0,-1.5220372676849363,-9478.9873046875,323.5985412597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1439208984375,306.7809753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18042.89453125,18000.0,0.0,0.0,0.2103809416294098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3076326251029968,0.3076373338699341,-4.704213552031433e-06,0.0,0.000213509905734,0.0,0.0,14.17531967163086,0.0,0.0,0.0,0.3111340701580047,4.0,0.0,1.0
810360,293.31756591796875,297.1499938964844,293.1499938964844,0.0823404416441917,-1959.4737548828125,304.16583251953125,0.6335391998291016,0.1348227262496948,0.1247877702116966,293.3578491210937,297.1499938964844,293.1499938964844,0.0565026924014091,-1578.5472412109375,304.172119140625,0.5758854746818542,0.1017309725284576,0.100479632616043,293.2267761230469,297.1499938964844,293.1499938964844,0.243933692574501,-3628.399169921875,304.1595153808594,0.8447966575622559,0.3277947604656219,0.2311845570802688,293.2712707519531,297.1499938964844,293.1499938964844,0.3300576210021972,-6236.89697265625,304.1607360839844,0.9162296652793884,0.4171985983848572,0.3973470628261566,293.1991882324219,297.1499938964844,293.1499938964844,0.0148905403912067,-3731.666259765625,304.1306457519531,0.4267872273921966,0.050000000745058,0.238345667719841,291.1904602050781,291.1499938964844,272.1600036621094,270.7675170898437,284.0708312988281,293.3003845214844,291.1898498535156,1.0,0.3147210478782654,0.9338873028755188,1.0,1.0,1.0,-1.3107380867004397,0.5722701549530029,0.7384679317474365,0.2604435384273529,0.0,0.0,0.39161217212677,83.53617095947266,58.0,-4.673721790313721,-9399.4560546875,314.0807800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1191101074219,306.7453308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18038.1640625,18000.0,0.0,0.0,0.2086668163537979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3046289682388305,0.3046336770057678,-4.693056780524785e-06,0.0,0.0002117702970281,0.0,0.0,13.985758781433104,0.0,0.0,0.0,0.310354083776474,4.0,0.0,1.0
810420,293.3147277832031,297.1499938964844,293.1499938964844,0.079315960407257,-1903.80419921875,304.16558837890625,0.6371903419494629,0.1311516761779785,0.1212194114923477,293.3575744628906,297.1499938964844,293.1499938964844,0.0518976934254169,-1497.149658203125,304.17242431640625,0.5745053887367249,0.0965243428945541,0.0952763706445694,293.2259216308594,297.1499938964844,293.1499938964844,0.2420838475227356,-3606.6337890625,304.159423828125,0.8560386896133423,0.32602658867836,0.2297513484954834,293.2696533203125,297.1499938964844,293.1499938964844,0.3271930813789367,-6193.77685546875,304.16192626953125,0.9305486679077148,0.4144518971443176,0.3944819867610931,293.1993103027344,297.1499938964844,293.1499938964844,0.0147069441154599,-3708.434326171875,304.11279296875,0.436046838760376,0.050000000745058,0.2371404320001602,291.18756103515625,291.1499938964844,272.1966552734375,270.78729248046875,284.092041015625,293.2989501953125,291.1874084472656,1.0,0.3054602146148681,0.9335474371910096,1.0,1.0,1.0,-1.293602466583252,0.564422070980072,0.7291804552078247,0.2559843361377716,0.0,0.0,0.3868487179279327,76.83246612548828,46.0,-3.211522102355957,-9249.7431640625,291.9407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0712890625,306.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.26953125,18000.0,0.0,0.0,0.2053655236959457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992276847362518,0.2992323637008667,-4.674086085287854e-06,0.0,0.0002084198931697,0.0,0.0,13.650874137878418,0.0,0.0,0.0,0.3089655637741089,4.0,0.0,1.0
810480,293.3147277832031,297.1499938964844,293.1499938964844,0.079315960407257,-1903.80419921875,304.16558837890625,0.6371903419494629,0.1311516761779785,0.1212194114923477,293.3575744628906,297.1499938964844,293.1499938964844,0.0518976934254169,-1497.149658203125,304.17242431640625,0.5745053887367249,0.0965243428945541,0.0952763706445694,293.2259216308594,297.1499938964844,293.1499938964844,0.2420838475227356,-3606.6337890625,304.159423828125,0.8560386896133423,0.32602658867836,0.2297513484954834,293.2696533203125,297.1499938964844,293.1499938964844,0.3271930813789367,-6193.77685546875,304.16192626953125,0.9305486679077148,0.4144518971443176,0.3944819867610931,293.1993103027344,297.1499938964844,293.1499938964844,0.0147069441154599,-3708.434326171875,304.11279296875,0.436046838760376,0.050000000745058,0.2371404320001602,291.18756103515625,291.1499938964844,272.1966552734375,270.78729248046875,284.092041015625,293.2989501953125,291.1874084472656,1.0,0.3054602146148681,0.9335474371910096,1.0,1.0,1.0,-1.293602466583252,0.564422070980072,0.7291804552078247,0.2559843361377716,0.0,0.0,0.3868487179279327,76.83246612548828,46.0,-3.211522102355957,-9249.7431640625,291.9407958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0712890625,306.68389892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18033.26953125,18000.0,0.0,0.0,0.2053655236959457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2992276847362518,0.2992323637008667,-4.674086085287854e-06,0.0,0.0002084198931697,0.0,0.0,13.650874137878418,0.0,0.0,0.0,0.3089655637741089,4.0,0.0,1.0
810540,293.3116455078125,297.1499938964844,293.1499938964844,0.0763104110956192,-1848.81103515625,304.1654052734375,0.6443556547164917,0.1276043653488159,0.1177128925919532,293.3569030761719,297.1499938964844,293.1499938964844,0.04722810536623,-1415.9197998046875,304.1727294921875,0.5764403939247131,0.0913989394903183,0.0900997295975685,293.22479248046875,297.1499938964844,293.1499938964844,0.2402138262987136,-3584.5556640625,304.1593933105469,0.8726940155029297,0.3243310451507568,0.2283323854207992,293.26776123046875,297.1499938964844,293.1499938964844,0.3243002891540527,-6150.2724609375,304.16278076171875,0.950962781906128,0.411805510520935,0.3916638195514679,293.199462890625,297.1499938964844,293.1499938964844,0.0144944125786423,-3680.622802734375,304.0949401855469,0.4500551223754883,0.050000000745058,0.2356738597154617,291.1867980957031,291.1499938964844,272.2333374023437,270.80645751953125,284.1130676269531,293.2972717285156,291.18670654296875,1.0,0.2943307757377624,0.9332075715065002,1.0,1.0,1.0,-1.2763330936431885,0.5565260052680969,0.7198070287704468,0.2515061199665069,0.0,0.0,0.3819983899593353,68.7357406616211,34.0,-1.4398685693740845,-9100.787109375,267.24322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.026611328125,306.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.28515625,18000.0,0.0,0.0,0.2022179961204528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938167154788971,0.2938213944435119,-4.656320015783422e-06,0.0,0.0002052255586022,0.0,0.0,13.32245922088623,0.0,0.0,0.0,0.3076136708259582,4.0,0.0,1.0
810600,293.3116455078125,297.1499938964844,293.1499938964844,0.0763104110956192,-1848.81103515625,304.1654052734375,0.6443556547164917,0.1276043653488159,0.1177128925919532,293.3569030761719,297.1499938964844,293.1499938964844,0.04722810536623,-1415.9197998046875,304.1727294921875,0.5764403939247131,0.0913989394903183,0.0900997295975685,293.22479248046875,297.1499938964844,293.1499938964844,0.2402138262987136,-3584.5556640625,304.1593933105469,0.8726940155029297,0.3243310451507568,0.2283323854207992,293.26776123046875,297.1499938964844,293.1499938964844,0.3243002891540527,-6150.2724609375,304.16278076171875,0.950962781906128,0.411805510520935,0.3916638195514679,293.199462890625,297.1499938964844,293.1499938964844,0.0144944125786423,-3680.622802734375,304.0949401855469,0.4500551223754883,0.050000000745058,0.2356738597154617,291.1867980957031,291.1499938964844,272.2333374023437,270.80645751953125,284.1130676269531,293.2972717285156,291.18670654296875,1.0,0.2943307757377624,0.9332075715065002,1.0,1.0,1.0,-1.2763330936431885,0.5565260052680969,0.7198070287704468,0.2515061199665069,0.0,0.0,0.3819983899593353,68.7357406616211,34.0,-1.4398685693740845,-9100.787109375,267.24322509765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.026611328125,306.6243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18032.28515625,18000.0,0.0,0.0,0.2022179961204528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938167154788971,0.2938213944435119,-4.656320015783422e-06,0.0,0.0002052255586022,0.0,0.0,13.32245922088623,0.0,0.0,0.0,0.3076136708259582,4.0,0.0,1.0
810660,293.3083801269531,297.1499938964844,293.1499938964844,0.0733353719115257,-1794.7890625,304.16522216796875,0.6557726860046387,0.1241703331470489,0.1142779663205146,293.3559875488281,297.1499938964844,293.1499938964844,0.0425254143774509,-1335.1163330078125,304.1730041503906,0.5819481015205383,0.0863465666770935,0.0849586054682731,293.2235107421875,297.1499938964844,293.1499938964844,0.2383458912372589,-3562.448974609375,304.1593933105469,0.8957470059394836,0.322693794965744,0.2269306778907776,293.26568603515625,297.1499938964844,293.1499938964844,0.3214120864868164,-6106.85400390625,304.163330078125,0.97567480802536,0.4092426300048828,0.3888928890228271,293.1995849609375,297.1499938964844,293.1499938964844,0.0142668047919869,-3650.09814453125,304.07733154296875,0.469518780708313,0.050000000745058,0.2340444177389145,291.1871337890625,291.1499938964844,272.2699890136719,270.8251037597656,284.1339416503906,293.2954406738281,291.1871337890625,1.0,0.2817332744598388,0.9328568577766418,1.0,1.0,1.0,-1.2590738534927368,0.5486475825309753,0.7104262709617615,0.2470487803220749,0.0,0.0,0.3770372569561004,59.7739372253418,25.0,0.1936053931713104,-8953.8662109375,241.3022918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9869079589844,306.56817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.865234375,18000.0,0.0,0.0,0.1991899460554123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884233593940735,0.2884280085563659,-4.639085091184825e-06,0.0,0.0002021524705924,0.0,0.0,12.999948501586914,0.0,0.0,0.0,0.3062857985496521,4.0,0.0,1.0
810720,293.3083801269531,297.1499938964844,293.1499938964844,0.0733353719115257,-1794.7890625,304.16522216796875,0.6557726860046387,0.1241703331470489,0.1142779663205146,293.3559875488281,297.1499938964844,293.1499938964844,0.0425254143774509,-1335.1163330078125,304.1730041503906,0.5819481015205383,0.0863465666770935,0.0849586054682731,293.2235107421875,297.1499938964844,293.1499938964844,0.2383458912372589,-3562.448974609375,304.1593933105469,0.8957470059394836,0.322693794965744,0.2269306778907776,293.26568603515625,297.1499938964844,293.1499938964844,0.3214120864868164,-6106.85400390625,304.163330078125,0.97567480802536,0.4092426300048828,0.3888928890228271,293.1995849609375,297.1499938964844,293.1499938964844,0.0142668047919869,-3650.09814453125,304.07733154296875,0.469518780708313,0.050000000745058,0.2340444177389145,291.1871337890625,291.1499938964844,272.2699890136719,270.8251037597656,284.1339416503906,293.2954406738281,291.1871337890625,1.0,0.2817332744598388,0.9328568577766418,1.0,1.0,1.0,-1.2590738534927368,0.5486475825309753,0.7104262709617615,0.2470487803220749,0.0,0.0,0.3770372569561004,59.7739372253418,25.0,0.1936053931713104,-8953.8662109375,241.3022918701172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9869079589844,306.56817626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18031.865234375,18000.0,0.0,0.0,0.1991899460554123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884233593940735,0.2884280085563659,-4.639085091184825e-06,0.0,0.0002021524705924,0.0,0.0,12.999948501586914,0.0,0.0,0.0,0.3062857985496521,4.0,0.0,1.0
810780,293.3050537109375,297.1499938964844,293.1499938964844,0.0704207494854927,-1742.342529296875,304.1650085449219,0.6708066463470459,0.1208356469869613,0.1109463274478912,293.3548278808594,297.1499938964844,293.1499938964844,0.0378726981580257,-1255.4788818359375,304.1730651855469,0.5896949172019958,0.0813622623682022,0.0798947811126709,293.2221984863281,297.1499938964844,293.1499938964844,0.2365267127752304,-3540.8955078125,304.1592712402344,0.9255231022834778,0.3211015164852142,0.2255712747573852,293.2634582519531,297.1499938964844,293.1499938964844,0.3181815445423126,-6058.82080078125,304.16436767578125,0.9990000128746032,0.4067631959915161,0.3858828544616699,293.1995849609375,297.1499938964844,293.1499938964844,0.014049413613975,-3620.499267578125,304.0599975585937,0.4868455827236175,0.050000000745058,0.2324706465005874,291.18780517578125,291.1499938964844,272.3066711425781,270.84326171875,284.1547546386719,293.29345703125,291.1878356933594,1.0,0.2690192461013794,0.9325061440467834,1.0,1.0,1.0,-1.2417162656784058,0.5407291650772095,0.7009871602058411,0.242608830332756,0.0,0.0,0.3719482421875,51.11260986328125,25.0,0.8727250099182129,-8807.658203125,216.64205932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9532775878906,306.51470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.67578125,18000.0,0.0,0.0,0.1962478905916214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2829671204090118,0.2829717397689819,-4.622049345925916e-06,0.0,0.0001991666649701,0.0,0.0,12.678281784057615,0.0,0.0,0.0,0.3049626350402832,4.0,0.0,1.0
810840,293.3050537109375,297.1499938964844,293.1499938964844,0.0704207494854927,-1742.342529296875,304.1650085449219,0.6708066463470459,0.1208356469869613,0.1109463274478912,293.3548278808594,297.1499938964844,293.1499938964844,0.0378726981580257,-1255.4788818359375,304.1730651855469,0.5896949172019958,0.0813622623682022,0.0798947811126709,293.2221984863281,297.1499938964844,293.1499938964844,0.2365267127752304,-3540.8955078125,304.1592712402344,0.9255231022834778,0.3211015164852142,0.2255712747573852,293.2634582519531,297.1499938964844,293.1499938964844,0.3181815445423126,-6058.82080078125,304.16436767578125,0.9990000128746032,0.4067631959915161,0.3858828544616699,293.1995849609375,297.1499938964844,293.1499938964844,0.014049413613975,-3620.499267578125,304.0599975585937,0.4868455827236175,0.050000000745058,0.2324706465005874,291.18780517578125,291.1499938964844,272.3066711425781,270.84326171875,284.1547546386719,293.29345703125,291.1878356933594,1.0,0.2690192461013794,0.9325061440467834,1.0,1.0,1.0,-1.2417162656784058,0.5407291650772095,0.7009871602058411,0.242608830332756,0.0,0.0,0.3719482421875,51.11260986328125,25.0,0.8727250099182129,-8807.658203125,216.64205932617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9532775878906,306.51470947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18031.67578125,18000.0,0.0,0.0,0.1962478905916214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2829671204090118,0.2829717397689819,-4.622049345925916e-06,0.0,0.0001991666649701,0.0,0.0,12.678281784057615,0.0,0.0,0.0,0.3049626350402832,4.0,0.0,1.0
810900,293.3033142089844,297.1499938964844,293.1499938964844,0.0690106004476547,-1717.09130859375,304.16485595703125,0.6747782230377197,0.1192113533616066,0.1093853935599327,293.3541259765625,297.1499938964844,293.1499938964844,0.0356277599930763,-1216.7550048828125,304.1729736328125,0.5897008180618286,0.0789050310850143,0.0774635896086692,293.2214660644531,297.1499938964844,293.1499938964844,0.2355997562408447,-3529.81982421875,304.1593017578125,0.9357315301895142,0.3203290998935699,0.2249592840671539,293.2577514648437,297.1499938964844,293.1499938964844,0.3081127107143402,-5899.91064453125,304.1801147460937,0.9990000128746032,0.4064376950263977,0.375388890504837,293.1994934082031,297.1499938964844,293.1499938964844,0.0139717981219291,-3609.64599609375,304.0516357421875,0.4919271767139435,0.050000000745058,0.2320211380720138,291.1922302246094,291.1499938964844,272.32501220703125,270.8522033691406,284.1679382324219,293.2916259765625,291.19451904296875,1.0,0.2636480629444122,0.9323307871818542,1.0,1.0,1.0,-1.223204493522644,0.5322908163070679,0.6909136772155762,0.2379174381494522,0.0,0.0,0.3687520325183868,48.440555572509766,25.0,14.420844078063965,-8706.2568359375,204.65750122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94073486328125,306.5104675292969,278.1499938964844,0.0,18000.0,313.1499938964844,18033.60546875,18000.0,0.0,0.0,0.1947804242372512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2800741195678711,0.2800787389278412,-4.613616056303727e-06,0.0,0.0001976773783098,0.0,0.0,12.510680198669434,0.0,0.0,0.0,0.3042673170566559,4.0,0.0,1.0
810960,293.3017272949219,297.1499938964844,293.1499938964844,0.0675523057579994,-1690.971923828125,304.164794921875,0.677836000919342,0.1175829842686653,0.1078505292534828,293.3534851074219,297.1499938964844,293.1499938964844,0.0333869196474552,-1177.5450439453125,304.1728515625,0.5886409282684326,0.0764414221048355,0.0750574544072151,293.22088623046875,297.1499938964844,293.1499938964844,0.2344841063022613,-3516.292724609375,304.1596374511719,0.9444395899772644,0.3195399045944214,0.2243590950965881,293.2451171875,297.1499938964844,293.1499938964844,0.2980289459228515,-5742.04296875,304.1929016113281,0.9990000128746032,0.4075513780117035,0.3654232323169708,293.19940185546875,297.1499938964844,293.1499938964844,0.0138895632699131,-3597.260009765625,304.0433959960937,0.4963672757148742,0.050000000745058,0.2316522300243377,291.2073059082031,291.1499938964844,272.34332275390625,270.86102294921875,284.1799011230469,293.288330078125,291.2102355957031,1.0,0.2587543427944183,0.932212233543396,1.0,1.0,1.0,-1.2053507566452026,0.524188756942749,0.6811620593070984,0.2333521693944931,0.0,0.0,0.3634380102157593,46.2107048034668,25.0,27.32715034484864,-8586.474609375,194.13096618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9363098144531,306.49530029296875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.978515625,18000.0,0.0,0.0,0.1932490319013595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2756791412830353,0.275683730840683,-4.603349680110114e-06,0.0,0.0001961232046596,0.0,0.0,12.26424503326416,0.0,0.0,0.0,0.3032565116882324,4.0,0.0,1.0
811020,293.2987365722656,297.1499938964844,293.1499938964844,0.0647493302822113,-1641.3831787109375,304.1645202636719,0.6824167966842651,0.1143445745110511,0.1048137620091438,293.3523864746094,297.1499938964844,293.1499938964844,0.0290621388703584,-1102.0894775390625,304.1724548339844,0.5844097137451172,0.0715106874704361,0.0702638700604438,293.21990966796875,297.1499938964844,293.1499938964844,0.2325661182403564,-3493.290283203125,304.1595764160156,0.9590775966644288,0.3179388344287872,0.2231559753417968,293.208984375,297.1499938964844,293.1499938964844,0.2809019088745117,-5474.8349609375,304.2067565917969,0.9990000128746032,0.412444919347763,0.3484636545181274,293.1991882324219,297.1499938964844,293.1499938964844,0.0137619730085134,-3578.970703125,304.0268859863281,0.5044538974761963,0.050000000745058,0.2310473173856735,291.22369384765625,291.1499938964844,272.3800048828125,270.8783874511719,284.2030639648437,293.2829284667969,291.22430419921875,1.0,0.2502456307411194,0.93197500705719,1.0,1.0,1.0,-1.1734224557876587,0.5097344517707825,0.6636880040168762,0.2252455502748489,0.0,0.0,0.3522387146949768,42.5261116027832,43.0,18.352275848388672,-8326.677734375,176.5753631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9618530273437,306.43817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.6171875,18000.0,0.0,0.0,0.1898126602172851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2643202841281891,0.2643248438835144,-4.573095793602988e-06,0.0,0.0001926357217598,0.0,0.0,11.627541542053224,0.0,0.0,0.0,0.3006905913352966,4.0,0.0,1.0
811080,293.2987365722656,297.1499938964844,293.1499938964844,0.0647493302822113,-1641.3831787109375,304.1645202636719,0.6824167966842651,0.1143445745110511,0.1048137620091438,293.3523864746094,297.1499938964844,293.1499938964844,0.0290621388703584,-1102.0894775390625,304.1724548339844,0.5844097137451172,0.0715106874704361,0.0702638700604438,293.21990966796875,297.1499938964844,293.1499938964844,0.2325661182403564,-3493.290283203125,304.1595764160156,0.9590775966644288,0.3179388344287872,0.2231559753417968,293.208984375,297.1499938964844,293.1499938964844,0.2809019088745117,-5474.8349609375,304.2067565917969,0.9990000128746032,0.412444919347763,0.3484636545181274,293.1991882324219,297.1499938964844,293.1499938964844,0.0137619730085134,-3578.970703125,304.0268859863281,0.5044538974761963,0.050000000745058,0.2310473173856735,291.22369384765625,291.1499938964844,272.3800048828125,270.8783874511719,284.2030639648437,293.2829284667969,291.22430419921875,1.0,0.2502456307411194,0.93197500705719,1.0,1.0,1.0,-1.1734224557876587,0.5097344517707825,0.6636880040168762,0.2252455502748489,0.0,0.0,0.3522387146949768,42.5261116027832,43.0,18.352275848388672,-8326.677734375,176.5753631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9618530273437,306.43817138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18060.6171875,18000.0,0.0,0.0,0.1898126602172851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2643202841281891,0.2643248438835144,-4.573095793602988e-06,0.0,0.0001926357217598,0.0,0.0,11.627541542053224,0.0,0.0,0.0,0.3006905913352966,4.0,0.0,1.0
811140,293.296142578125,297.1499938964844,293.1499938964844,0.0622161030769348,-1597.399169921875,304.1639099121094,0.6742037534713745,0.1111028417944908,0.1019224002957344,293.3515930175781,297.1499938964844,293.1499938964844,0.0252937395125627,-1028.6309814453125,304.17120361328125,0.5670532584190369,0.0665468499064445,0.0655940622091293,293.2193298339844,297.1499938964844,293.1499938964844,0.2312829494476318,-3478.3876953125,304.1584777832031,0.9552625417709352,0.316289871931076,0.2220317870378494,293.17926025390625,297.1499938964844,293.1499938964844,0.2822245955467224,-5503.71923828125,304.1847229003906,0.9990000128746032,0.4170290529727936,0.3506219387054443,293.1993408203125,297.1499938964844,293.1499938964844,0.0137381246313452,-3578.19775390625,304.0091247558594,0.5033793449401855,0.050000000745058,0.2311232239007949,291.2144775390625,291.1499938964844,272.4166564941406,270.8954772949219,284.22149658203125,293.28289794921875,291.2109069824219,1.0,0.2505072653293609,0.9317378401756288,1.0,1.0,1.0,-1.1656652688980105,0.5062565207481384,0.6594088077545166,0.223212257027626,0.0,0.0,0.3437570333480835,42.81998062133789,61.0,-18.08724021911621,-8163.53271484375,174.7927703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0162048339844,306.36260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.40625,18000.0,0.0,0.0,0.1859145760536193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546707987785339,0.2546753287315368,-4.543132490653079e-06,0.0,0.0001886796526378,0.0,0.0,11.08756160736084,0.0,0.0,0.0,0.2984805703163147,4.0,0.0,1.0
811200,293.296142578125,297.1499938964844,293.1499938964844,0.0622161030769348,-1597.399169921875,304.1639099121094,0.6742037534713745,0.1111028417944908,0.1019224002957344,293.3515930175781,297.1499938964844,293.1499938964844,0.0252937395125627,-1028.6309814453125,304.17120361328125,0.5670532584190369,0.0665468499064445,0.0655940622091293,293.2193298339844,297.1499938964844,293.1499938964844,0.2312829494476318,-3478.3876953125,304.1584777832031,0.9552625417709352,0.316289871931076,0.2220317870378494,293.17926025390625,297.1499938964844,293.1499938964844,0.2822245955467224,-5503.71923828125,304.1847229003906,0.9990000128746032,0.4170290529727936,0.3506219387054443,293.1993408203125,297.1499938964844,293.1499938964844,0.0137381246313452,-3578.19775390625,304.0091247558594,0.5033793449401855,0.050000000745058,0.2311232239007949,291.2144775390625,291.1499938964844,272.4166564941406,270.8954772949219,284.22149658203125,293.28289794921875,291.2109069824219,1.0,0.2505072653293609,0.9317378401756288,1.0,1.0,1.0,-1.1656652688980105,0.5062565207481384,0.6594088077545166,0.223212257027626,0.0,0.0,0.3437570333480835,42.81998062133789,61.0,-18.08724021911621,-8163.53271484375,174.7927703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0162048339844,306.36260986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18048.40625,18000.0,0.0,0.0,0.1859145760536193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546707987785339,0.2546753287315368,-4.543132490653079e-06,0.0,0.0001886796526378,0.0,0.0,11.08756160736084,0.0,0.0,0.0,0.2984805703163147,4.0,0.0,1.0
811260,293.2939147949219,297.1499938964844,293.1499938964844,0.0599481053650379,-1558.843505859375,304.1630554199219,0.6557086110115051,0.1078518107533454,0.0991407260298729,293.3510437011719,297.1499938964844,293.1499938964844,0.0219128224998712,-959.880615234375,304.1697692871094,0.5384564995765686,0.0615497790277004,0.0610163956880569,293.2189636230469,297.1499938964844,293.1499938964844,0.2307275533676147,-3472.716796875,304.1565856933594,0.9349144101142884,0.3146032989025116,0.2209705859422683,293.1848449707031,297.1499938964844,293.1499938964844,0.3005661070346832,-5801.177734375,304.14227294921875,0.9990000128746032,0.4152397513389587,0.3695667386054992,293.2001953125,297.1499938964844,293.1499938964844,0.0138138476759195,-3594.9609375,303.9888610839844,0.4944999814033508,0.050000000745058,0.2318057268857956,291.1723327636719,291.1499938964844,272.4533386230469,270.91229248046875,284.2318725585937,293.2801208496094,291.1675109863281,1.0,0.2576373517513275,0.9316114783287048,1.0,1.0,1.0,-1.1791094541549685,0.5123365521430969,0.6667729616165161,0.2265975475311279,0.0,0.0,0.3434587121009826,46.651065826416016,64.0,-50.89820098876953,-8160.603515625,186.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0436096191406,306.31060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.169921875,18000.0,0.0,0.0,0.1821013838052749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521467506885528,0.2521512806415558,-4.527536020759726e-06,0.0,0.0001848097454058,0.0,0.0,10.930310249328612,0.0,0.0,0.0,0.2977772057056427,4.0,0.0,1.0
811320,293.2939147949219,297.1499938964844,293.1499938964844,0.0599481053650379,-1558.843505859375,304.1630554199219,0.6557086110115051,0.1078518107533454,0.0991407260298729,293.3510437011719,297.1499938964844,293.1499938964844,0.0219128224998712,-959.880615234375,304.1697692871094,0.5384564995765686,0.0615497790277004,0.0610163956880569,293.2189636230469,297.1499938964844,293.1499938964844,0.2307275533676147,-3472.716796875,304.1565856933594,0.9349144101142884,0.3146032989025116,0.2209705859422683,293.1848449707031,297.1499938964844,293.1499938964844,0.3005661070346832,-5801.177734375,304.14227294921875,0.9990000128746032,0.4152397513389587,0.3695667386054992,293.2001953125,297.1499938964844,293.1499938964844,0.0138138476759195,-3594.9609375,303.9888610839844,0.4944999814033508,0.050000000745058,0.2318057268857956,291.1723327636719,291.1499938964844,272.4533386230469,270.91229248046875,284.2318725585937,293.2801208496094,291.1675109863281,1.0,0.2576373517513275,0.9316114783287048,1.0,1.0,1.0,-1.1791094541549685,0.5123365521430969,0.6667729616165161,0.2265975475311279,0.0,0.0,0.3434587121009826,46.651065826416016,64.0,-50.89820098876953,-8160.603515625,186.60498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0436096191406,306.31060791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.169921875,18000.0,0.0,0.0,0.1821013838052749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2521467506885528,0.2521512806415558,-4.527536020759726e-06,0.0,0.0001848097454058,0.0,0.0,10.930310249328612,0.0,0.0,0.0,0.2977772057056427,4.0,0.0,1.0
811380,293.29180908203125,297.1499938964844,293.1499938964844,0.0576227456331253,-1519.5347900390625,304.16259765625,0.639060914516449,0.1046341210603714,0.0963820666074752,293.3505249023437,297.1499938964844,293.1499938964844,0.0188214555382728,-890.212890625,304.1683349609375,0.5117211937904358,0.056562390178442,0.0564408116042614,293.2186584472656,297.1499938964844,293.1499938964844,0.2300409376621246,-3465.174560546875,304.15557861328125,0.9152276515960692,0.3129230141639709,0.2199094444513321,293.22271728515625,297.1499938964844,293.1499938964844,0.3188759386539459,-6088.20703125,304.1149597167969,0.9990000128746032,0.4067201912403106,0.387509286403656,293.2019348144531,297.1499938964844,293.1499938964844,0.0138771645724773,-3609.541748046875,303.9659729003906,0.4862618744373321,0.050000000745058,0.2325255870819091,291.1357421875,291.1499938964844,272.489990234375,270.9289245605469,284.2436828613281,293.2790222167969,291.13385009765625,1.0,0.2641257345676422,0.9314850568771362,1.0,1.0,1.0,-1.1916159391403198,0.5179581046104431,0.6736578345298767,0.2298760712146759,0.0,0.0,0.3481455743312835,50.67413330078125,67.0,-41.62583923339844,-8232.5478515625,198.71551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,306.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.126953125,18000.0,0.0,0.0,0.1791043281555175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557689547538757,0.2557734847068786,-4.530961632553954e-06,0.0,0.0001817681331885,0.0,0.0,11.1123628616333,0.0,0.0,0.0,0.2984557151794433,4.0,0.0,1.0
811440,293.29180908203125,297.1499938964844,293.1499938964844,0.0576227456331253,-1519.5347900390625,304.16259765625,0.639060914516449,0.1046341210603714,0.0963820666074752,293.3505249023437,297.1499938964844,293.1499938964844,0.0188214555382728,-890.212890625,304.1683349609375,0.5117211937904358,0.056562390178442,0.0564408116042614,293.2186584472656,297.1499938964844,293.1499938964844,0.2300409376621246,-3465.174560546875,304.15557861328125,0.9152276515960692,0.3129230141639709,0.2199094444513321,293.22271728515625,297.1499938964844,293.1499938964844,0.3188759386539459,-6088.20703125,304.1149597167969,0.9990000128746032,0.4067201912403106,0.387509286403656,293.2019348144531,297.1499938964844,293.1499938964844,0.0138771645724773,-3609.541748046875,303.9659729003906,0.4862618744373321,0.050000000745058,0.2325255870819091,291.1357421875,291.1499938964844,272.489990234375,270.9289245605469,284.2436828613281,293.2790222167969,291.13385009765625,1.0,0.2641257345676422,0.9314850568771362,1.0,1.0,1.0,-1.1916159391403198,0.5179581046104431,0.6736578345298767,0.2298760712146759,0.0,0.0,0.3481455743312835,50.67413330078125,67.0,-41.62583923339844,-8232.5478515625,198.71551513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9931335449219,306.29510498046875,278.1499938964844,0.0,18000.0,313.1499938964844,17981.126953125,18000.0,0.0,0.0,0.1791043281555175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2557689547538757,0.2557734847068786,-4.530961632553954e-06,0.0,0.0001817681331885,0.0,0.0,11.1123628616333,0.0,0.0,0.0,0.2984557151794433,4.0,0.0,1.0
811500,293.2906799316406,297.1499938964844,293.1499938964844,0.0564065016806125,-1498.8780517578125,304.1625061035156,0.6290923953056335,0.1030613780021667,0.0950716584920883,293.3501281738281,297.1499938964844,293.1499938964844,0.0174059253185987,-855.1097412109375,304.1675720214844,0.4976010322570801,0.0540997833013534,0.0542182102799415,293.2183837890625,297.1499938964844,293.1499938964844,0.229408785700798,-3457.583984375,304.1557312011719,0.9024959802627563,0.3121046125888824,0.2194235473871231,293.2405700683594,297.1499938964844,293.1499938964844,0.315399020910263,-6031.5224609375,304.127685546875,0.987642228603363,0.4022859632968902,0.3835824429988861,293.20294189453125,297.1499938964844,293.1499938964844,0.0139057170599699,-3615.03857421875,303.95416259765625,0.480118840932846,0.050000000745058,0.2330934405326843,291.1338806152344,291.1499938964844,272.5083312988281,270.9371643066406,284.2565612792969,293.28192138671875,291.135986328125,1.0,0.2668571770191192,0.9314218759536744,1.0,1.0,1.0,-1.1825928688049316,0.5138344764709473,0.6687583327293396,0.2276979088783264,0.0,0.0,0.3495112061500549,53.58023452758789,67.0,-11.46823501586914,-8223.1201171875,201.6482696533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9400939941406,306.3075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,17980.552734375,18000.0,0.0,0.0,0.1780000180006027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2577646374702453,0.2577691674232483,-4.536398591881152e-06,0.0,0.0001806473883334,0.0,0.0,11.221367835998535,0.0,0.0,0.0,0.2988843321800232,4.0,0.0,1.0
811560,293.2896423339844,297.1499938964844,293.1499938964844,0.0550881177186965,-1476.3895263671875,304.1626281738281,0.6202681660652161,0.1014794632792472,0.0937574431300163,293.3498229980469,297.1499938964844,293.1499938964844,0.0160472299903631,-818.95166015625,304.1668395996094,0.4847866594791412,0.0516274906694889,0.051991268992424,293.21826171875,297.1499938964844,293.1499938964844,0.2284508943557739,-3445.780517578125,304.15643310546875,0.8922628164291382,0.311264306306839,0.2189269661903381,293.250732421875,297.1499938964844,293.1499938964844,0.3119508028030395,-5975.22900390625,304.137939453125,0.976236879825592,0.3991373777389526,0.3801661729812622,293.2041320800781,297.1499938964844,293.1499938964844,0.0139059033244848,-3615.162109375,303.9420166015625,0.4744713902473449,0.050000000745058,0.233611986041069,291.14892578125,291.1499938964844,272.52667236328125,270.9454040527344,284.2687072753906,293.2843017578125,291.1521911621094,1.0,0.269336849451065,0.9311729073524476,1.0,1.0,1.0,-1.1742680072784424,0.5100592374801636,0.6642087697982788,0.2256201952695846,0.0,0.0,0.3481039106845855,56.23119354248047,70.0,14.21841526031494,-8182.41650390625,204.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8805847167969,306.2917175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17996.099609375,18000.0,0.0,0.0,0.1770746409893036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.257799744606018,0.2578043043613434,-4.540012923825998e-06,0.0,0.0001797082513803,0.0,0.0,11.231512069702148,0.0,0.0,0.0,0.2989302575588226,4.0,0.0,1.0
811620,293.2877197265625,297.1499938964844,293.1499938964844,0.0525119043886661,-1433.006103515625,304.1627197265625,0.6039855480194092,0.0983305796980857,0.09109827876091,293.3500061035156,297.1499938964844,293.1499938964844,0.0144474189728498,-774.5824584960938,304.1163330078125,0.464253693819046,0.050000000745058,0.0494618490338325,293.2181701660156,297.1499938964844,293.1499938964844,0.2268079817295074,-3425.82568359375,304.156982421875,0.8761711716651917,0.3095552623271942,0.2178805321455001,293.2592468261719,297.1499938964844,293.1499938964844,0.3075684010982513,-5904.4873046875,304.14898681640625,0.956872582435608,0.3948342204093933,0.3757491409778595,293.2067565917969,297.1499938964844,293.1499938964844,0.0139098716899752,-3617.48095703125,303.9161682128906,0.4641054570674896,0.050000000745058,0.2344928979873657,291.16412353515625,291.1499938964844,272.5633239746094,270.9618225097656,284.29022216796875,293.2868957519531,291.16424560546875,1.0,0.2737923860549927,0.9306750297546388,1.0,1.0,1.0,-1.1625365018844604,0.5047391057014465,0.6577973961830139,0.222715139389038,0.0,0.0,0.3448549211025238,60.77024459838867,73.0,11.28836154937744,-8065.8115234375,209.3475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.770263671875,306.198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.041015625,18000.0,0.0,0.0,0.1754836291074752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546207010746002,0.2546252310276031,-4.535221705737058e-06,0.0,0.0001780935708666,0.0,0.0,11.066887855529783,0.0,0.0,0.0,0.2983146011829376,4.0,0.0,1.0
811680,293.2877197265625,297.1499938964844,293.1499938964844,0.0525119043886661,-1433.006103515625,304.1627197265625,0.6039855480194092,0.0983305796980857,0.09109827876091,293.3500061035156,297.1499938964844,293.1499938964844,0.0144474189728498,-774.5824584960938,304.1163330078125,0.464253693819046,0.050000000745058,0.0494618490338325,293.2181701660156,297.1499938964844,293.1499938964844,0.2268079817295074,-3425.82568359375,304.156982421875,0.8761711716651917,0.3095552623271942,0.2178805321455001,293.2592468261719,297.1499938964844,293.1499938964844,0.3075684010982513,-5904.4873046875,304.14898681640625,0.956872582435608,0.3948342204093933,0.3757491409778595,293.2067565917969,297.1499938964844,293.1499938964844,0.0139098716899752,-3617.48095703125,303.9161682128906,0.4641054570674896,0.050000000745058,0.2344928979873657,291.16412353515625,291.1499938964844,272.5633239746094,270.9618225097656,284.29022216796875,293.2868957519531,291.16424560546875,1.0,0.2737923860549927,0.9306750297546388,1.0,1.0,1.0,-1.1625365018844604,0.5047391057014465,0.6577973961830139,0.222715139389038,0.0,0.0,0.3448549211025238,60.77024459838867,73.0,11.28836154937744,-8065.8115234375,209.3475341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.770263671875,306.198486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.041015625,18000.0,0.0,0.0,0.1754836291074752,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2546207010746002,0.2546252310276031,-4.535221705737058e-06,0.0,0.0001780935708666,0.0,0.0,11.066887855529783,0.0,0.0,0.0,0.2983146011829376,4.0,0.0,1.0
811740,293.28570556640625,297.1499938964844,293.1499938964844,0.0500217638909816,-1391.637939453125,304.1626281738281,0.5889261364936829,0.095252625644207,0.0884634330868721,293.35601806640625,297.1499938964844,293.1499938964844,0.0142558431252837,-771.0214233398438,304.0263671875,0.4549418687820434,0.050000000745058,0.0495910979807376,293.218017578125,297.1499938964844,293.1499938964844,0.22542305290699,-3409.236328125,304.1569519042969,0.8637209534645081,0.3078576624393463,0.2168120294809341,293.26129150390625,297.1499938964844,293.1499938964844,0.3047239482402801,-5859.47802734375,304.15399169921875,0.940791666507721,0.3916462063789367,0.3727197647094726,293.2095031738281,297.1499938964844,293.1499938964844,0.0139162000268697,-3621.423095703125,303.8888854980469,0.4549427032470703,0.050000000745058,0.2352395802736282,291.1634216308594,291.1499938964844,272.6000061035156,270.9782409667969,284.31072998046875,293.2900695800781,291.1633605957031,1.0,0.2778480947017669,0.9301771521568298,1.0,1.0,1.0,-1.1555060148239136,0.5015347003936768,0.6539713144302368,0.221031978726387,0.0,0.0,0.3430997729301452,64.6602783203125,76.0,2.862414836883545,-7985.64013671875,214.6606903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6745910644531,306.1201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.96484375,18000.0,0.0,0.0,0.1741541177034378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526904046535492,0.2526949346065521,-4.528980298346141e-06,0.0,0.0001767442881828,0.0,0.0,10.95970344543457,0.0,0.0,0.0,0.2978704571723938,4.0,0.0,1.0
811800,293.28570556640625,297.1499938964844,293.1499938964844,0.0500217638909816,-1391.637939453125,304.1626281738281,0.5889261364936829,0.095252625644207,0.0884634330868721,293.35601806640625,297.1499938964844,293.1499938964844,0.0142558431252837,-771.0214233398438,304.0263671875,0.4549418687820434,0.050000000745058,0.0495910979807376,293.218017578125,297.1499938964844,293.1499938964844,0.22542305290699,-3409.236328125,304.1569519042969,0.8637209534645081,0.3078576624393463,0.2168120294809341,293.26129150390625,297.1499938964844,293.1499938964844,0.3047239482402801,-5859.47802734375,304.15399169921875,0.940791666507721,0.3916462063789367,0.3727197647094726,293.2095031738281,297.1499938964844,293.1499938964844,0.0139162000268697,-3621.423095703125,303.8888854980469,0.4549427032470703,0.050000000745058,0.2352395802736282,291.1634216308594,291.1499938964844,272.6000061035156,270.9782409667969,284.31072998046875,293.2900695800781,291.1633605957031,1.0,0.2778480947017669,0.9301771521568298,1.0,1.0,1.0,-1.1555060148239136,0.5015347003936768,0.6539713144302368,0.221031978726387,0.0,0.0,0.3430997729301452,64.6602783203125,76.0,2.862414836883545,-7985.64013671875,214.6606903076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6745910644531,306.1201171875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.96484375,18000.0,0.0,0.0,0.1741541177034378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2526904046535492,0.2526949346065521,-4.528980298346141e-06,0.0,0.0001767442881828,0.0,0.0,10.95970344543457,0.0,0.0,0.0,0.2978704571723938,4.0,0.0,1.0
