time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811860,293.28350830078125,297.1499938964844,293.1499938964844,0.0475715324282646,-1351.2548828125,304.1625061035156,0.5745581984519958,0.0922598168253898,0.0858951732516288,293.36651611328125,297.1499938964844,293.1499938964844,0.0140468571335077,-767.02392578125,303.9232482910156,0.4473190009593963,0.050000000745058,0.0497385375201702,293.2177734375,297.1499938964844,293.1499938964844,0.2240388393402099,-3392.62353515625,304.1569519042969,0.8530675172805786,0.3061800599098205,0.2157506793737411,293.2611694335937,297.1499938964844,293.1499938964844,0.3022423088550567,-5820.75634765625,304.15673828125,0.9264179468154908,0.3888487815856933,0.3701699376106262,293.2123107910156,297.1499938964844,293.1499938964844,0.0139136528596282,-3624.12353515625,303.86053466796875,0.447318971157074,0.050000000745058,0.2359382063150406,291.16314697265625,291.1499938964844,272.6366577148437,270.99468994140625,284.3319396972656,293.2947082519531,291.1630554199219,1.0,0.2815938293933868,0.9299171566963196,1.0,1.0,1.0,-1.1491042375564575,0.4986109733581543,0.6504932641983032,0.2195238471031189,0.0,0.0,0.341361790895462,68.3034439086914,79.0,0.4166239798069,-7913.86865234375,219.6320037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58807373046875,306.0520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.982421875,18000.0,0.0,0.0,0.1730989664793014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510245144367218,0.2510290443897247,-4.524199539446272e-06,0.0,0.0001756734418449,0.0,0.0,10.86892032623291,0.0,0.0,0.0,0.2974948585033417,4.0,0.0,1.0
811920,293.28350830078125,297.1499938964844,293.1499938964844,0.0475715324282646,-1351.2548828125,304.1625061035156,0.5745581984519958,0.0922598168253898,0.0858951732516288,293.36651611328125,297.1499938964844,293.1499938964844,0.0140468571335077,-767.02392578125,303.9232482910156,0.4473190009593963,0.050000000745058,0.0497385375201702,293.2177734375,297.1499938964844,293.1499938964844,0.2240388393402099,-3392.62353515625,304.1569519042969,0.8530675172805786,0.3061800599098205,0.2157506793737411,293.2611694335937,297.1499938964844,293.1499938964844,0.3022423088550567,-5820.75634765625,304.15673828125,0.9264179468154908,0.3888487815856933,0.3701699376106262,293.2123107910156,297.1499938964844,293.1499938964844,0.0139136528596282,-3624.12353515625,303.86053466796875,0.447318971157074,0.050000000745058,0.2359382063150406,291.16314697265625,291.1499938964844,272.6366577148437,270.99468994140625,284.3319396972656,293.2947082519531,291.1630554199219,1.0,0.2815938293933868,0.9299171566963196,1.0,1.0,1.0,-1.1491042375564575,0.4986109733581543,0.6504932641983032,0.2195238471031189,0.0,0.0,0.341361790895462,68.3034439086914,79.0,0.4166239798069,-7913.86865234375,219.6320037841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58807373046875,306.0520324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.982421875,18000.0,0.0,0.0,0.1730989664793014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2510245144367218,0.2510290443897247,-4.524199539446272e-06,0.0,0.0001756734418449,0.0,0.0,10.86892032623291,0.0,0.0,0.0,0.2974948585033417,4.0,0.0,1.0
811980,293.2811889648437,297.1499938964844,293.1499938964844,0.0451691970229148,-1311.9315185546875,304.1623229980469,0.5608365535736084,0.0893492549657821,0.0833949595689773,293.37945556640625,297.1499938964844,293.1499938964844,0.0138147380203008,-762.32958984375,303.810546875,0.4408110976219177,0.050000000745058,0.049879290163517,293.217529296875,297.1499938964844,293.1499938964844,0.2226626425981521,-3376.084228515625,304.15692138671875,0.8436898589134216,0.304516464471817,0.2146950811147689,293.26031494140625,297.1499938964844,293.1499938964844,0.2998840510845184,-5784.2724609375,304.1584167480469,0.913652777671814,0.3862050175666809,0.3677961528301239,293.21514892578125,297.1499938964844,293.1499938964844,0.0139045482501387,-3625.9619140625,303.8310546875,0.4408110976219177,0.050000000745058,0.2366058677434921,291.16290283203125,291.1499938964844,272.67333984375,271.0112609863281,284.3539733886719,293.30084228515625,291.16290283203125,1.0,0.2851071059703827,0.9296571016311646,1.0,1.0,1.0,-1.1429572105407717,0.4957995414733886,0.6471577286720276,0.2180942595005035,0.0,0.0,0.3396684527397156,71.78561401367188,67.0,0.1335634291172027,-7846.6982421875,224.314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51275634765625,305.9925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.587890625,18000.0,0.0,0.0,0.1722555458545684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494121938943863,0.249416708946228,-4.519725735008251e-06,0.0,0.0001748174836393,0.0,0.0,10.781685829162598,0.0,0.0,0.0,0.2971364557743072,4.0,0.0,1.0
812040,293.2811889648437,297.1499938964844,293.1499938964844,0.0451691970229148,-1311.9315185546875,304.1623229980469,0.5608365535736084,0.0893492549657821,0.0833949595689773,293.37945556640625,297.1499938964844,293.1499938964844,0.0138147380203008,-762.32958984375,303.810546875,0.4408110976219177,0.050000000745058,0.049879290163517,293.217529296875,297.1499938964844,293.1499938964844,0.2226626425981521,-3376.084228515625,304.15692138671875,0.8436898589134216,0.304516464471817,0.2146950811147689,293.26031494140625,297.1499938964844,293.1499938964844,0.2998840510845184,-5784.2724609375,304.1584167480469,0.913652777671814,0.3862050175666809,0.3677961528301239,293.21514892578125,297.1499938964844,293.1499938964844,0.0139045482501387,-3625.9619140625,303.8310546875,0.4408110976219177,0.050000000745058,0.2366058677434921,291.16290283203125,291.1499938964844,272.67333984375,271.0112609863281,284.3539733886719,293.30084228515625,291.16290283203125,1.0,0.2851071059703827,0.9296571016311646,1.0,1.0,1.0,-1.1429572105407717,0.4957995414733886,0.6471577286720276,0.2180942595005035,0.0,0.0,0.3396684527397156,71.78561401367188,67.0,0.1335634291172027,-7846.6982421875,224.314697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51275634765625,305.9925537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18008.587890625,18000.0,0.0,0.0,0.1722555458545684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2494121938943863,0.249416708946228,-4.519725735008251e-06,0.0,0.0001748174836393,0.0,0.0,10.781685829162598,0.0,0.0,0.0,0.2971364557743072,4.0,0.0,1.0
812100,293.2799377441406,297.1499938964844,293.1499938964844,0.0439327768981456,-1291.7591552734375,304.162353515625,0.5568804740905762,0.0879327654838562,0.0821155533194542,293.386474609375,297.1499938964844,293.1499938964844,0.0136634837836027,-758.8231201171875,303.7514038085937,0.4404612183570862,0.050000000745058,0.0498873330652713,293.21734619140625,297.1499938964844,293.1499938964844,0.2219135463237762,-3367.037353515625,304.15704345703125,0.8425435423851013,0.3036954402923584,0.2141259014606475,293.2597351074219,297.1499938964844,293.1499938964844,0.2986564040184021,-5765.30712890625,304.1591186523437,0.9119582772254944,0.3849207460880279,0.3665840029716491,293.2165832519531,297.1499938964844,293.1499938964844,0.0138682685792446,-3622.107421875,303.8160400390625,0.4404612183570862,0.050000000745058,0.2366440296173095,291.163330078125,291.1499938964844,272.6916809082031,271.01959228515625,284.365478515625,293.30438232421875,291.1635131835937,1.0,0.2845815122127533,0.9295271039009094,1.0,1.0,1.0,-1.139339566230774,0.4941451251506805,0.6451944708824158,0.2172556668519973,0.0,0.0,0.3387416303157806,71.94149017333984,67.0,1.239249587059021,-7812.529296875,223.372802734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4798889160156,305.9672241210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.82421875,18000.0,0.0,0.0,0.1718922555446624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2485767602920532,0.2485812902450561,-4.517518391367048e-06,0.0,0.0001744487817632,0.0,0.0,10.736842155456545,0.0,0.0,0.0,0.2969525456428528,4.0,0.0,1.0
812160,293.2785949707031,297.1499938964844,293.1499938964844,0.0426784567534923,-1271.3209228515625,304.1623840332031,0.5548421740531921,0.0865491554141044,0.0808259099721908,293.3936767578125,297.1499938964844,293.1499938964844,0.013489500619471,-754.5125732421875,303.6907043457031,0.4419676661491394,0.050000000745058,0.0498531721532344,293.21710205078125,297.1499938964844,293.1499938964844,0.2211173921823501,-3357.39013671875,304.1571960449219,0.843675434589386,0.3028919100761413,0.2135355472564697,293.2590637207031,297.1499938964844,293.1499938964844,0.2973797917366028,-5745.5791015625,304.1597595214844,0.9132057428359984,0.3836649060249328,0.3653554618358612,293.2179260253906,297.1499938964844,293.1499938964844,0.013810253702104,-3614.879150390625,303.801025390625,0.4419676661491394,0.050000000745058,0.2364819794893264,291.164794921875,291.1499938964844,272.7099914550781,271.0279846191406,284.37725830078125,293.3081970214844,291.16522216796875,1.0,0.2829606533050537,0.9293818473815918,1.0,1.0,1.0,-1.1353731155395508,0.4923339784145355,0.6430391073226929,0.2163314819335937,0.0,0.0,0.3376099169254303,71.02410125732422,55.0,3.1928200721740723,-7776.611328125,220.2415466308593,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45086669921875,305.9442138671875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.861328125,18000.0,0.0,0.0,0.1715523451566696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2476201653480529,0.2476246803998947,-4.515173259278527e-06,0.0,0.0001741038140607,0.0,0.0,10.685990333557127,0.0,0.0,0.0,0.2967447340488434,4.0,0.0,1.0
812220,293.2760925292969,297.1499938964844,293.1499938964844,0.0401195287704467,-1229.661865234375,304.1625061035156,0.554856538772583,0.0837984681129455,0.0782039761543273,293.408935546875,297.1499938964844,293.1499938964844,0.0130968727171421,-744.1742553710938,303.5636901855469,0.4493347704410553,0.050000000745058,0.0496980622410774,293.2164306640625,297.1499938964844,293.1499938964844,0.2194586098194122,-3337.2490234375,304.1575622558594,0.8510944247245789,0.3013286888599396,0.2123233526945114,293.2574768066406,297.1499938964844,293.1499938964844,0.2947629690170288,-5705.1669921875,304.1608581542969,0.9224520325660706,0.3812245428562164,0.362883061170578,293.2203369140625,297.1499938964844,293.1499938964844,0.0136523135006427,-3593.794189453125,303.7711181640625,0.4493347704410553,0.050000000745058,0.2357462048530578,291.1693725585937,291.1499938964844,272.7466735839844,271.044921875,284.4017028808594,293.3168640136719,291.1698608398437,1.0,0.2770173549652099,0.9290913939476012,1.0,1.0,1.0,-1.1267346143722534,0.4883914887905121,0.638343095779419,0.2143234014511108,0.0,0.0,0.3347308039665222,66.98328399658203,43.0,5.751015186309815,-7697.60791015625,209.5697784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4067077636719,305.9018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.341796875,18000.0,0.0,0.0,0.1708848029375076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245132565498352,0.2451370805501938,-4.50929610451567e-06,0.0,0.0001734263496473,0.0,0.0,10.554665565490724,0.0,0.0,0.0,0.2962133586406708,4.0,0.0,1.0
812280,293.2760925292969,297.1499938964844,293.1499938964844,0.0401195287704467,-1229.661865234375,304.1625061035156,0.554856538772583,0.0837984681129455,0.0782039761543273,293.408935546875,297.1499938964844,293.1499938964844,0.0130968727171421,-744.1742553710938,303.5636901855469,0.4493347704410553,0.050000000745058,0.0496980622410774,293.2164306640625,297.1499938964844,293.1499938964844,0.2194586098194122,-3337.2490234375,304.1575622558594,0.8510944247245789,0.3013286888599396,0.2123233526945114,293.2574768066406,297.1499938964844,293.1499938964844,0.2947629690170288,-5705.1669921875,304.1608581542969,0.9224520325660706,0.3812245428562164,0.362883061170578,293.2203369140625,297.1499938964844,293.1499938964844,0.0136523135006427,-3593.794189453125,303.7711181640625,0.4493347704410553,0.050000000745058,0.2357462048530578,291.1693725585937,291.1499938964844,272.7466735839844,271.044921875,284.4017028808594,293.3168640136719,291.1698608398437,1.0,0.2770173549652099,0.9290913939476012,1.0,1.0,1.0,-1.1267346143722534,0.4883914887905121,0.638343095779419,0.2143234014511108,0.0,0.0,0.3347308039665222,66.98328399658203,43.0,5.751015186309815,-7697.60791015625,209.5697784423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4067077636719,305.9018249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18013.341796875,18000.0,0.0,0.0,0.1708848029375076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.245132565498352,0.2451370805501938,-4.50929610451567e-06,0.0,0.0001734263496473,0.0,0.0,10.554665565490724,0.0,0.0,0.0,0.2962133586406708,4.0,0.0,1.0
812340,293.2735900878906,297.1499938964844,293.1499938964844,0.0375220961868763,-1187.300537109375,304.16265869140625,0.5596811771392822,0.0811088755726814,0.0755383372306823,293.4248352050781,297.1499938964844,293.1499938964844,0.0126698398962616,-732.2274780273438,303.4299011230469,0.4625827968120575,0.050000000745058,0.0494592413306236,293.2155456542969,297.1499938964844,293.1499938964844,0.2177622467279434,-3316.627197265625,304.1578674316406,0.8650893568992615,0.2998216152191162,0.2110883444547653,293.2556457519531,297.1499938964844,293.1499938964844,0.2921238541603088,-5664.45263671875,304.1616516113281,0.940050721168518,0.3788739740848541,0.360412061214447,293.222412109375,297.1499938964844,293.1499938964844,0.0134575339034199,-3566.660400390625,303.74139404296875,0.4625827968120575,0.050000000745058,0.2346133440732956,291.1744079589844,291.1499938964844,272.7833251953125,271.06219482421875,284.4272155761719,293.3267517089844,291.1749572753906,1.0,0.2682636678218841,0.9288009405136108,1.0,1.0,1.0,-1.1174405813217163,0.4841454923152923,0.6332951188087463,0.212190642952919,0.0,0.0,0.3311394453048706,60.81569290161133,31.0,6.840158462524414,-7612.06982421875,194.7925720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38348388671875,305.8666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.578125,18000.0,0.0,0.0,0.1701427698135376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419926077127456,0.2419971078634262,-4.501708190218778e-06,0.0,0.0001726732734823,0.0,0.0,10.389379501342772,0.0,0.0,0.0,0.2955441474914551,4.0,0.0,1.0
812400,293.2735900878906,297.1499938964844,293.1499938964844,0.0375220961868763,-1187.300537109375,304.16265869140625,0.5596811771392822,0.0811088755726814,0.0755383372306823,293.4248352050781,297.1499938964844,293.1499938964844,0.0126698398962616,-732.2274780273438,303.4299011230469,0.4625827968120575,0.050000000745058,0.0494592413306236,293.2155456542969,297.1499938964844,293.1499938964844,0.2177622467279434,-3316.627197265625,304.1578674316406,0.8650893568992615,0.2998216152191162,0.2110883444547653,293.2556457519531,297.1499938964844,293.1499938964844,0.2921238541603088,-5664.45263671875,304.1616516113281,0.940050721168518,0.3788739740848541,0.360412061214447,293.222412109375,297.1499938964844,293.1499938964844,0.0134575339034199,-3566.660400390625,303.74139404296875,0.4625827968120575,0.050000000745058,0.2346133440732956,291.1744079589844,291.1499938964844,272.7833251953125,271.06219482421875,284.4272155761719,293.3267517089844,291.1749572753906,1.0,0.2682636678218841,0.9288009405136108,1.0,1.0,1.0,-1.1174405813217163,0.4841454923152923,0.6332951188087463,0.212190642952919,0.0,0.0,0.3311394453048706,60.81569290161133,31.0,6.840158462524414,-7612.06982421875,194.7925720214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38348388671875,305.8666381835937,278.1499938964844,0.0,18000.0,313.1499938964844,18016.578125,18000.0,0.0,0.0,0.1701427698135376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2419926077127456,0.2419971078634262,-4.501708190218778e-06,0.0,0.0001726732734823,0.0,0.0,10.389379501342772,0.0,0.0,0.0,0.2955441474914551,4.0,0.0,1.0
812460,293.2707214355469,297.1499938964844,293.1499938964844,0.0350025668740272,-1145.9290771484375,304.1626281738281,0.5696556568145752,0.0785590633749961,0.0729336813092231,293.440673828125,297.1499938964844,293.1499938964844,0.0122304866090416,-719.2825317382812,303.29107666015625,0.4787757992744446,0.050000000745058,0.0491655580699443,293.2145080566406,297.1499938964844,293.1499938964844,0.2160679697990417,-3296.020751953125,304.1580810546875,0.8864631056785583,0.2983699142932892,0.2098518908023834,293.25360107421875,297.1499938964844,293.1499938964844,0.2895105481147766,-5624.16796875,304.162109375,0.9646642804145812,0.3766109347343445,0.3579694330692291,293.22412109375,297.1499938964844,293.1499938964844,0.0132419532164931,-3535.798828125,303.7119140625,0.4787757992744446,0.050000000745058,0.2332202345132827,291.1793212890625,291.1499938964844,272.82000732421875,271.0798034667969,284.4537048339844,293.3375549316406,291.1797790527344,1.0,0.2573646605014801,0.9285625219345092,1.0,1.0,1.0,-1.1078736782073977,0.4797597527503967,0.6281139254570007,0.210053265094757,0.0,0.0,0.3268969058990478,53.25772857666016,25.0,6.685954570770264,-7521.92529296875,177.54037475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3815612792969,305.8386535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.353515625,18000.0,0.0,0.0,0.169237732887268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382713109254837,0.2382758110761642,-4.492608240980189e-06,0.0,0.0001717547856969,0.0,0.0,10.19449234008789,0.0,0.0,0.0,0.2947546243667602,4.0,0.0,1.0
812520,293.2707214355469,297.1499938964844,293.1499938964844,0.0350025668740272,-1145.9290771484375,304.1626281738281,0.5696556568145752,0.0785590633749961,0.0729336813092231,293.440673828125,297.1499938964844,293.1499938964844,0.0122304866090416,-719.2825317382812,303.29107666015625,0.4787757992744446,0.050000000745058,0.0491655580699443,293.2145080566406,297.1499938964844,293.1499938964844,0.2160679697990417,-3296.020751953125,304.1580810546875,0.8864631056785583,0.2983699142932892,0.2098518908023834,293.25360107421875,297.1499938964844,293.1499938964844,0.2895105481147766,-5624.16796875,304.162109375,0.9646642804145812,0.3766109347343445,0.3579694330692291,293.22412109375,297.1499938964844,293.1499938964844,0.0132419532164931,-3535.798828125,303.7119140625,0.4787757992744446,0.050000000745058,0.2332202345132827,291.1793212890625,291.1499938964844,272.82000732421875,271.0798034667969,284.4537048339844,293.3375549316406,291.1797790527344,1.0,0.2573646605014801,0.9285625219345092,1.0,1.0,1.0,-1.1078736782073977,0.4797597527503967,0.6281139254570007,0.210053265094757,0.0,0.0,0.3268969058990478,53.25772857666016,25.0,6.685954570770264,-7521.92529296875,177.54037475585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3815612792969,305.8386535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.353515625,18000.0,0.0,0.0,0.169237732887268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2382713109254837,0.2382758110761642,-4.492608240980189e-06,0.0,0.0001717547856969,0.0,0.0,10.19449234008789,0.0,0.0,0.0,0.2947546243667602,4.0,0.0,1.0
812580,293.2675476074219,297.1499938964844,293.1499938964844,0.0326619334518909,-1107.0137939453125,304.1623229980469,0.5813811421394348,0.0761459320783615,0.070478469133377,293.4560546875,297.1499938964844,293.1499938964844,0.0118144294247031,-706.5881958007812,303.1480407714844,0.4930033385753631,0.050000000745058,0.0488942600786685,293.21343994140625,297.1499938964844,293.1499938964844,0.2144553363323211,-3276.42724609375,304.1580505371094,0.911269187927246,0.2969563007354736,0.2086628973484039,293.25146484375,297.1499938964844,293.1499938964844,0.2870151400566101,-5585.763671875,304.1622314453125,0.9880576133728028,0.3744189739227295,0.3556214570999145,293.2255859375,297.1499938964844,293.1499938964844,0.0130422888323664,-3506.99072265625,303.6824645996094,0.4930033385753631,0.050000000745058,0.2319333106279373,291.1830749511719,291.1499938964844,272.8566589355469,271.0978088378906,284.4809265136719,293.34912109375,291.183349609375,1.0,0.2470181286334991,0.9283240437507628,1.0,1.0,1.0,-1.098810791969299,0.4755813777446747,0.6232293844223022,0.2081083357334137,0.0,0.0,0.3222181797027588,46.27558898925781,25.0,5.03104305267334,-7431.05615234375,161.78819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988647460937,305.8165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.078125,18000.0,0.0,0.0,0.1681091338396072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341439872980117,0.2341484576463699,-4.482373242353788e-06,0.0,0.0001706094044493,0.0,0.0,9.979598999023438,0.0,0.0,0.0,0.2938834428787231,4.0,0.0,1.0
812640,293.2675476074219,297.1499938964844,293.1499938964844,0.0326619334518909,-1107.0137939453125,304.1623229980469,0.5813811421394348,0.0761459320783615,0.070478469133377,293.4560546875,297.1499938964844,293.1499938964844,0.0118144294247031,-706.5881958007812,303.1480407714844,0.4930033385753631,0.050000000745058,0.0488942600786685,293.21343994140625,297.1499938964844,293.1499938964844,0.2144553363323211,-3276.42724609375,304.1580505371094,0.911269187927246,0.2969563007354736,0.2086628973484039,293.25146484375,297.1499938964844,293.1499938964844,0.2870151400566101,-5585.763671875,304.1622314453125,0.9880576133728028,0.3744189739227295,0.3556214570999145,293.2255859375,297.1499938964844,293.1499938964844,0.0130422888323664,-3506.99072265625,303.6824645996094,0.4930033385753631,0.050000000745058,0.2319333106279373,291.1830749511719,291.1499938964844,272.8566589355469,271.0978088378906,284.4809265136719,293.34912109375,291.183349609375,1.0,0.2470181286334991,0.9283240437507628,1.0,1.0,1.0,-1.098810791969299,0.4755813777446747,0.6232293844223022,0.2081083357334137,0.0,0.0,0.3222181797027588,46.27558898925781,25.0,5.03104305267334,-7431.05615234375,161.78819274902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3988647460937,305.8165588378906,278.1499938964844,0.0,18000.0,313.1499938964844,18021.078125,18000.0,0.0,0.0,0.1681091338396072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2341439872980117,0.2341484576463699,-4.482373242353788e-06,0.0,0.0001706094044493,0.0,0.0,9.979598999023438,0.0,0.0,0.0,0.2938834428787231,4.0,0.0,1.0
812700,293.2658996582031,297.1499938964844,293.1499938964844,0.031572338193655,-1088.6629638671875,304.1620483398437,0.5862438678741455,0.074979081749916,0.069317527115345,293.46356201171875,297.1499938964844,293.1499938964844,0.0116227511316537,-700.6448974609375,303.07501220703125,0.4992823898792267,0.050000000745058,0.0487875528633594,293.2129211425781,297.1499938964844,293.1499938964844,0.2136959433555603,-3267.2138671875,304.1579895019531,0.923572599887848,0.2962543964385986,0.2080952674150467,293.2503967285156,297.1499938964844,293.1499938964844,0.2858279645442962,-5567.55517578125,304.16217041015625,0.9969176054000854,0.373343676328659,0.3544968366622925,293.22625732421875,297.1499938964844,293.1499938964844,0.0129573848098516,-3494.8515625,303.6676330566406,0.4992823898792267,0.050000000745058,0.2314271479845047,291.1842346191406,291.1499938964844,272.875,271.10699462890625,284.4947509765625,293.355224609375,291.1844177246094,1.0,0.2428496778011322,0.9282048344612122,1.0,1.0,1.0,-1.09464430809021,0.4736496210098266,0.6209946274757385,0.2072484344244003,0.0,0.0,0.3198175132274627,43.5229606628418,25.0,3.870194673538208,-7386.8603515625,155.48153686523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4134216308594,305.8076477050781,278.1499938964844,0.0,18000.0,313.1499938964844,18021.35546875,18000.0,0.0,0.0,0.1674518585205078,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2320230156183242,0.2320274859666824,-4.4770426939066965e-06,0.0,0.0001699423446552,0.0,0.0,9.86965560913086,0.0,0.0,0.0,0.2934370636940002,4.0,0.0,1.0
812760,293.26422119140625,297.1499938964844,293.1499938964844,0.0305416975170373,-1071.1114501953125,304.1617431640625,0.5888864994049072,0.0738396942615509,0.0682105794548988,293.4709167480469,297.1499938964844,293.1499938964844,0.0114462235942482,-695.1326904296875,303.0010986328125,0.5040230751037598,0.050000000745058,0.0487143769860267,293.21240234375,297.1499938964844,293.1499938964844,0.2129595726728439,-3258.269287109375,304.1578674316406,0.9326260685920716,0.2955586612224579,0.2075542956590652,293.2478942871094,297.1499938964844,293.1499938964844,0.2805624604225158,-5486.0546875,304.1697692871094,0.9990000128746032,0.3725603222846985,0.3493291437625885,293.2268981933594,297.1499938964844,293.1499938964844,0.0128877107053995,-3485.00341796875,303.6527404785156,0.5040230751037598,0.050000000745058,0.2310800403356552,291.1856689453125,291.1499938964844,272.8933410644531,271.1163330078125,284.5110778808594,293.3619079589844,291.1864929199219,1.0,0.2390751242637634,0.928103506565094,1.0,1.0,1.0,-1.085501790046692,0.4694178700447082,0.6160838603973389,0.2053529322147369,0.0,0.0,0.3173092603683471,41.55929565429688,25.0,7.314757347106934,-7330.17822265625,149.39170837402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4312438964844,305.81036376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18021.546875,18000.0,0.0,0.0,0.1667293012142181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2298863232135772,0.2298907935619354,-4.471698048291728e-06,0.0,0.000169209044543,0.0,0.0,9.759387969970703,0.0,0.0,0.0,0.2929884493350982,4.0,0.0,1.0
812820,293.2610168457031,297.1499938964844,293.1499938964844,0.0283791162073612,-1038.782470703125,304.16143798828125,0.5914471745491028,0.0716001018881797,0.0660870820283889,293.4853210449219,297.1499938964844,293.1499938964844,0.0110965799540281,-683.5535888671875,302.852294921875,0.5117013454437256,0.050000000745058,0.0486087016761302,293.2115783691406,297.1499938964844,293.1499938964844,0.211185410618782,-3236.33740234375,304.158203125,0.9462029933929444,0.2941426336765289,0.2064985036849975,293.22802734375,297.1499938964844,293.1499938964844,0.2663542032241821,-5256.685546875,304.1866149902344,0.9990000128746032,0.3740748465061188,0.3346679210662842,293.2281799316406,297.1499938964844,293.1499938964844,0.0127455340698361,-3463.190185546875,303.6234741210937,0.5117013454437256,0.050000000745058,0.2305787503719329,291.20672607421875,291.1499938964844,272.92999267578125,271.1353759765625,284.5493469238281,293.3803405761719,291.2090759277344,1.0,0.2324654757976532,0.9279009103775024,1.0,1.0,1.0,-1.0638279914855957,0.4594435393810272,0.6043844223022461,0.2007627189159393,0.0,0.0,0.3085015416145324,38.62084197998047,25.0,24.80831718444824,-7176.66015625,138.21563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847717285156,305.8153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.650390625,18000.0,0.0,0.0,0.1649709939956665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223455935716629,0.223460391163826,-4.4587186494027264e-06,0.0,0.0001674245868343,0.0,0.0,9.436448097229004,0.0,0.0,0.0,0.2916933298110962,4.0,0.0,1.0
812880,293.2610168457031,297.1499938964844,293.1499938964844,0.0283791162073612,-1038.782470703125,304.16143798828125,0.5914471745491028,0.0716001018881797,0.0660870820283889,293.4853210449219,297.1499938964844,293.1499938964844,0.0110965799540281,-683.5535888671875,302.852294921875,0.5117013454437256,0.050000000745058,0.0486087016761302,293.2115783691406,297.1499938964844,293.1499938964844,0.211185410618782,-3236.33740234375,304.158203125,0.9462029933929444,0.2941426336765289,0.2064985036849975,293.22802734375,297.1499938964844,293.1499938964844,0.2663542032241821,-5256.685546875,304.1866149902344,0.9990000128746032,0.3740748465061188,0.3346679210662842,293.2281799316406,297.1499938964844,293.1499938964844,0.0127455340698361,-3463.190185546875,303.6234741210937,0.5117013454437256,0.050000000745058,0.2305787503719329,291.20672607421875,291.1499938964844,272.92999267578125,271.1353759765625,284.5493469238281,293.3803405761719,291.2090759277344,1.0,0.2324654757976532,0.9279009103775024,1.0,1.0,1.0,-1.0638279914855957,0.4594435393810272,0.6043844223022461,0.2007627189159393,0.0,0.0,0.3085015416145324,38.62084197998047,25.0,24.80831718444824,-7176.66015625,138.21563720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847717285156,305.8153686523437,278.1499938964844,0.0,18000.0,313.1499938964844,18034.650390625,18000.0,0.0,0.0,0.1649709939956665,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.223455935716629,0.223460391163826,-4.4587186494027264e-06,0.0,0.0001674245868343,0.0,0.0,9.436448097229004,0.0,0.0,0.0,0.2916933298110962,4.0,0.0,1.0
812940,293.2578430175781,297.1499938964844,293.1499938964844,0.0266935061663389,-1002.9300537109376,304.1604309082031,0.5925612449645996,0.0694272741675376,0.0640378668904304,293.4991760253906,297.1499938964844,293.1499938964844,0.0107725355774164,-672.6799926757812,302.6995544433594,0.5185708403587341,0.050000000745058,0.0485258139669895,293.21099853515625,297.1499938964844,293.1499938964844,0.2095862478017807,-3216.709716796875,304.1581115722656,0.9570749402046204,0.2927042245864868,0.2054387629032135,293.1981811523437,297.1499938964844,293.1499938964844,0.2544191479682922,-5066.875,304.194091796875,0.9990000128746032,0.3781338930130005,0.3227017819881439,293.2291259765625,297.1499938964844,293.1499938964844,0.0126278735697269,-3445.830078125,303.59429931640625,0.5185708403587341,0.050000000745058,0.2301855683326721,291.2196044921875,291.1499938964844,272.9666748046875,271.1550598144531,284.59478759765625,293.41119384765625,291.22039794921875,1.0,0.2269741892814636,0.927698254585266,1.0,1.0,1.0,-1.045161485671997,0.4507761597633362,0.5943853855133057,0.1970812380313873,0.0,0.0,0.2982059419155121,36.30522918701172,28.0,16.447223663330078,-6999.60791015625,129.3386688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57080078125,305.79376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.6953125,18000.0,0.0,0.0,0.1626085638999939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148750126361847,0.2148794531822204,-4.439431450009579e-06,0.0,0.0001650270278332,0.0,0.0,9.007158279418945,0.0,0.0,0.0,0.2899841070175171,4.0,0.0,1.0
813000,293.2578430175781,297.1499938964844,293.1499938964844,0.0266935061663389,-1002.9300537109376,304.1604309082031,0.5925612449645996,0.0694272741675376,0.0640378668904304,293.4991760253906,297.1499938964844,293.1499938964844,0.0107725355774164,-672.6799926757812,302.6995544433594,0.5185708403587341,0.050000000745058,0.0485258139669895,293.21099853515625,297.1499938964844,293.1499938964844,0.2095862478017807,-3216.709716796875,304.1581115722656,0.9570749402046204,0.2927042245864868,0.2054387629032135,293.1981811523437,297.1499938964844,293.1499938964844,0.2544191479682922,-5066.875,304.194091796875,0.9990000128746032,0.3781338930130005,0.3227017819881439,293.2291259765625,297.1499938964844,293.1499938964844,0.0126278735697269,-3445.830078125,303.59429931640625,0.5185708403587341,0.050000000745058,0.2301855683326721,291.2196044921875,291.1499938964844,272.9666748046875,271.1550598144531,284.59478759765625,293.41119384765625,291.22039794921875,1.0,0.2269741892814636,0.927698254585266,1.0,1.0,1.0,-1.045161485671997,0.4507761597633362,0.5943853855133057,0.1970812380313873,0.0,0.0,0.2982059419155121,36.30522918701172,28.0,16.447223663330078,-6999.60791015625,129.3386688232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57080078125,305.79376220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18040.6953125,18000.0,0.0,0.0,0.1626085638999939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148750126361847,0.2148794531822204,-4.439431450009579e-06,0.0,0.0001650270278332,0.0,0.0,9.007158279418945,0.0,0.0,0.0,0.2899841070175171,4.0,0.0,1.0
813060,293.25469970703125,297.1499938964844,293.1499938964844,0.0250263251364231,-972.1325073242188,304.15972900390625,0.5906943082809448,0.0673331618309021,0.0620918869972229,293.5124816894531,297.1499938964844,293.1499938964844,0.0104743521660566,-662.596923828125,302.542724609375,0.5230041146278381,0.050000000745058,0.0484772585332393,293.21051025390625,297.1499938964844,293.1499938964844,0.2081866711378097,-3199.662353515625,304.1577453613281,0.9629575610160828,0.2912589609622955,0.2043984681367874,293.1685485839844,297.1499938964844,293.1499938964844,0.2470561861991882,-4951.3388671875,304.1914367675781,0.9990000128746032,0.3829341232776642,0.3154794871807098,293.2295227050781,297.1499938964844,293.1499938964844,0.0125396912917494,-3433.767578125,303.56597900390625,0.5230041146278381,0.050000000745058,0.2299552410840988,291.2229919433594,291.1499938964844,273.0033264160156,271.1754150390625,284.64312744140625,293.4513244628906,291.2225341796875,1.0,0.2236296683549881,0.927672564983368,1.0,1.0,1.0,-1.0325710773468018,0.4448682367801666,0.5877028703689575,0.1947945058345794,0.0,0.0,0.2881307601928711,34.9352912902832,46.0,3.626932859420776,-6844.09375,123.84187316894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.679443359375,305.77313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.896484375,18000.0,0.0,0.0,0.1596257090568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066141068935394,0.206618532538414,-4.419793185661547e-06,0.0,0.0001619998074602,0.0,0.0,8.597968101501465,0.0,0.0,0.0,0.2883362174034118,4.0,0.0,1.0
813120,293.25469970703125,297.1499938964844,293.1499938964844,0.0250263251364231,-972.1325073242188,304.15972900390625,0.5906943082809448,0.0673331618309021,0.0620918869972229,293.5124816894531,297.1499938964844,293.1499938964844,0.0104743521660566,-662.596923828125,302.542724609375,0.5230041146278381,0.050000000745058,0.0484772585332393,293.21051025390625,297.1499938964844,293.1499938964844,0.2081866711378097,-3199.662353515625,304.1577453613281,0.9629575610160828,0.2912589609622955,0.2043984681367874,293.1685485839844,297.1499938964844,293.1499938964844,0.2470561861991882,-4951.3388671875,304.1914367675781,0.9990000128746032,0.3829341232776642,0.3154794871807098,293.2295227050781,297.1499938964844,293.1499938964844,0.0125396912917494,-3433.767578125,303.56597900390625,0.5230041146278381,0.050000000745058,0.2299552410840988,291.2229919433594,291.1499938964844,273.0033264160156,271.1754150390625,284.64312744140625,293.4513244628906,291.2225341796875,1.0,0.2236296683549881,0.927672564983368,1.0,1.0,1.0,-1.0325710773468018,0.4448682367801666,0.5877028703689575,0.1947945058345794,0.0,0.0,0.2881307601928711,34.9352912902832,46.0,3.626932859420776,-6844.09375,123.84187316894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.679443359375,305.77313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18038.896484375,18000.0,0.0,0.0,0.1596257090568542,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2066141068935394,0.206618532538414,-4.419793185661547e-06,0.0,0.0001619998074602,0.0,0.0,8.597968101501465,0.0,0.0,0.0,0.2883362174034118,4.0,0.0,1.0
813180,293.25177001953125,297.1499938964844,293.1499938964844,0.0236357972025871,-945.9043579101562,304.1587829589844,0.5765520334243774,0.0652740374207496,0.0603045187890529,293.52545166015625,297.1499938964844,293.1499938964844,0.0102382432669401,-655.2927856445312,302.37872314453125,0.5167121291160583,0.050000000745058,0.0485473424196243,293.21026611328125,297.1499938964844,293.1499938964844,0.2073734849691391,-3190.296875,304.1564636230469,0.9503377676010132,0.2897765040397644,0.2034271508455276,293.1568298339844,297.1499938964844,293.1499938964844,0.2565163373947143,-5111.57470703125,304.1611328125,0.9990000128746032,0.3849121332168579,0.325842022895813,293.2301025390625,297.1499938964844,293.1499938964844,0.012530704960227,-3437.078369140625,303.5357360839844,0.5167121291160583,0.050000000745058,0.2302876859903335,291.20050048828125,291.1499938964844,273.0400085449219,271.1965026855469,284.66473388671875,293.4666748046875,291.19482421875,1.0,0.228251501917839,0.9276469349861144,1.0,1.0,1.0,-1.042170166969299,0.4491928219795227,0.5929773449897766,0.1970118880271911,0.0,0.0,0.2823512256145477,36.82634735107422,64.0,-38.44306945800781,-6779.74853515625,129.52481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7852783203125,305.7181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.71484375,18000.0,0.0,0.0,0.1562298387289047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005928009748459,0.2005972117185592,-4.402959348226432e-06,0.0,0.000158553419169,0.0,0.0,8.298927307128906,0.0,0.0,0.0,0.2871206700801849,4.0,0.0,1.0
813240,293.25177001953125,297.1499938964844,293.1499938964844,0.0236357972025871,-945.9043579101562,304.1587829589844,0.5765520334243774,0.0652740374207496,0.0603045187890529,293.52545166015625,297.1499938964844,293.1499938964844,0.0102382432669401,-655.2927856445312,302.37872314453125,0.5167121291160583,0.050000000745058,0.0485473424196243,293.21026611328125,297.1499938964844,293.1499938964844,0.2073734849691391,-3190.296875,304.1564636230469,0.9503377676010132,0.2897765040397644,0.2034271508455276,293.1568298339844,297.1499938964844,293.1499938964844,0.2565163373947143,-5111.57470703125,304.1611328125,0.9990000128746032,0.3849121332168579,0.325842022895813,293.2301025390625,297.1499938964844,293.1499938964844,0.012530704960227,-3437.078369140625,303.5357360839844,0.5167121291160583,0.050000000745058,0.2302876859903335,291.20050048828125,291.1499938964844,273.0400085449219,271.1965026855469,284.66473388671875,293.4666748046875,291.19482421875,1.0,0.228251501917839,0.9276469349861144,1.0,1.0,1.0,-1.042170166969299,0.4491928219795227,0.5929773449897766,0.1970118880271911,0.0,0.0,0.2823512256145477,36.82634735107422,64.0,-38.44306945800781,-6779.74853515625,129.52481079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7852783203125,305.7181701660156,278.1499938964844,0.0,18000.0,313.1499938964844,18024.71484375,18000.0,0.0,0.0,0.1562298387289047,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2005928009748459,0.2005972117185592,-4.402959348226432e-06,0.0,0.000158553419169,0.0,0.0,8.298927307128906,0.0,0.0,0.0,0.2871206700801849,4.0,0.0,1.0
813300,293.2504272460937,297.1499938964844,293.1499938964844,0.0230361074209213,-934.5457763671876,304.1582946777344,0.5654118061065674,0.0642489120364189,0.0594562664628028,293.5318603515625,297.1499938964844,293.1499938964844,0.0101444469764828,-652.8695068359375,302.292724609375,0.5104040503501892,0.050000000745058,0.0486256293952465,293.210205078125,297.1499938964844,293.1499938964844,0.2072658389806747,-3189.527587890625,304.1554870605469,0.937481701374054,0.2890201210975647,0.2029618024826049,293.1651306152344,297.1499938964844,293.1499938964844,0.2673535346984863,-5289.64990234375,304.1393737792969,0.9990000128746032,0.3832049071788788,0.3370451629161834,293.2307434082031,297.1499938964844,293.1499938964844,0.0125586781650781,-3445.447021484375,303.5187072753906,0.5104040503501892,0.050000000745058,0.2306590527296066,291.17352294921875,291.1499938964844,273.0583190917969,271.20733642578125,284.6678771972656,293.46881103515625,291.16680908203125,1.0,0.233019471168518,0.9276341199874878,1.0,1.0,1.0,-1.0545765161514282,0.4548582732677459,0.5997182726860046,0.1997022628784179,0.0,0.0,0.2834605276584625,38.957332611083984,64.0,-58.75138854980469,-6808.91796875,136.44688415527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8213806152344,305.7020568847656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.296875,18000.0,0.0,0.0,0.1545592695474624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002892643213272,0.2002936750650406,-4.39856739831157e-06,0.0,0.0001568580191815,0.0,0.0,8.277511596679688,0.0,0.0,0.0,0.2870009839534759,4.0,0.0,1.0
813360,293.2491760253906,297.1499938964844,293.1499938964844,0.0224707871675491,-923.7130126953124,304.1578063964844,0.552484393119812,0.0632253959774971,0.0586352795362472,293.5382995605469,297.1499938964844,293.1499938964844,0.010059087537229,-650.8129272460938,302.2048645019531,0.5029497146606445,0.050000000745058,0.0487305298447608,293.2102355957031,297.1499938964844,293.1499938964844,0.2072145193815231,-3189.459228515625,304.15460205078125,0.9215139150619508,0.2882525026798248,0.2025087922811508,293.18389892578125,297.1499938964844,293.1499938964844,0.2815114855766296,-5518.93798828125,304.1155700683594,0.9990000128746032,0.3793364763259887,0.3514971733093261,293.2318115234375,297.1499938964844,293.1499938964844,0.0125974537804722,-3455.9013671875,303.5003662109375,0.5029497146606445,0.050000000745058,0.2311566472053527,291.1438903808594,291.1499938964844,273.07666015625,271.2184143066406,284.6653747558594,293.4652099609375,291.1371459960937,1.0,0.23919677734375,0.927499294281006,1.0,1.0,1.0,-1.0711135864257812,0.4624282121658325,0.6086853742599487,0.2032841742038726,0.0,0.0,0.2868303954601288,41.81378173828125,67.0,-70.84525299072266,-6877.86572265625,145.92861938476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.83544921875,305.6954040527344,278.1499938964844,0.0,18000.0,313.1499938964844,17991.166015625,18000.0,0.0,0.0,0.1530576050281524,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2019171267747879,0.2019215226173401,-4.39834138887818e-06,0.0,0.0001553340116515,0.0,0.0,8.349174499511719,0.0,0.0,0.0,0.2872467935085296,4.0,0.0,1.0
813420,293.2465209960937,297.1499938964844,293.1499938964844,0.0213524028658866,-901.2471313476562,304.1570739746094,0.5262436866760254,0.061251726001501,0.0570901669561862,293.55096435546875,297.1499938964844,293.1499938964844,0.0098810913041234,-645.6549682617188,302.0295715332031,0.4876821935176849,0.050000000745058,0.0489926747977733,293.2101745605469,297.1499938964844,293.1499938964844,0.206617921590805,-3182.589599609375,304.1541442871094,0.8902804851531982,0.2867403328418731,0.2016472369432449,293.22735595703125,297.1499938964844,293.1499938964844,0.2840212285518646,-5553.82958984375,304.1250305175781,0.9764086604118348,0.3696082830429077,0.3526384532451629,293.23504638671875,297.1499938964844,293.1499938964844,0.0126553988084197,-3471.297607421875,303.46112060546875,0.4876821935176849,0.050000000745058,0.2324001491069793,291.111328125,291.1499938964844,273.11334228515625,271.2411804199219,284.6742858886719,293.4511108398437,291.11505126953125,1.0,0.2483085095882415,0.927229642868042,1.0,1.0,1.0,-1.071471929550171,0.4624681174755096,0.6090038418769836,0.2036952972412109,0.0,0.0,0.2952271699905395,48.46409606933594,70.0,-16.468856811523438,-6986.404296875,158.13694763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7845153808594,305.77703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.544921875,18000.0,0.0,0.0,0.1508956551551818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088669687509536,0.208871379494667,-4.409518169268267e-06,0.0,0.0001531399029772,0.0,0.0,8.679365158081055,0.0,0.0,0.0,0.2884939908981323,4.0,0.0,1.0
813480,293.2465209960937,297.1499938964844,293.1499938964844,0.0213524028658866,-901.2471313476562,304.1570739746094,0.5262436866760254,0.061251726001501,0.0570901669561862,293.55096435546875,297.1499938964844,293.1499938964844,0.0098810913041234,-645.6549682617188,302.0295715332031,0.4876821935176849,0.050000000745058,0.0489926747977733,293.2101745605469,297.1499938964844,293.1499938964844,0.206617921590805,-3182.589599609375,304.1541442871094,0.8902804851531982,0.2867403328418731,0.2016472369432449,293.22735595703125,297.1499938964844,293.1499938964844,0.2840212285518646,-5553.82958984375,304.1250305175781,0.9764086604118348,0.3696082830429077,0.3526384532451629,293.23504638671875,297.1499938964844,293.1499938964844,0.0126553988084197,-3471.297607421875,303.46112060546875,0.4876821935176849,0.050000000745058,0.2324001491069793,291.111328125,291.1499938964844,273.11334228515625,271.2411804199219,284.6742858886719,293.4511108398437,291.11505126953125,1.0,0.2483085095882415,0.927229642868042,1.0,1.0,1.0,-1.071471929550171,0.4624681174755096,0.6090038418769836,0.2036952972412109,0.0,0.0,0.2952271699905395,48.46409606933594,70.0,-16.468856811523438,-6986.404296875,158.13694763183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7845153808594,305.77703857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17970.544921875,18000.0,0.0,0.0,0.1508956551551818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088669687509536,0.208871379494667,-4.409518169268267e-06,0.0,0.0001531399029772,0.0,0.0,8.679365158081055,0.0,0.0,0.0,0.2884939908981323,4.0,0.0,1.0
813540,293.2440490722656,297.1499938964844,293.1499938964844,0.0201378688216209,-874.8914184570312,304.15673828125,0.5062727332115173,0.0593029297888278,0.0555675029754638,293.5638732910156,297.1499938964844,293.1499938964844,0.0096509186550974,-636.7914428710938,301.8603210449219,0.4749309718608856,0.050000000745058,0.0492400750517845,293.2104797363281,297.1499938964844,293.1499938964844,0.2048624008893966,-3160.3623046875,304.1556701660156,0.8670734167098999,0.2851569354534149,0.2007415294647216,293.2436828613281,297.1499938964844,293.1499938964844,0.2782222926616668,-5457.65087890625,304.1426086425781,0.946908950805664,0.36430224776268,0.3470039069652557,293.2389831542969,297.1499938964844,293.1499938964844,0.0126306386664509,-3468.234619140625,303.4225769042969,0.4749309718608856,0.050000000745058,0.233573704957962,291.1460876464844,291.1499938964844,273.1499938964844,271.2649230957031,284.7041015625,293.46533203125,291.1479187011719,1.0,0.2557585537433624,0.9269600510597228,1.0,1.0,1.0,-1.063446044921875,0.4587068855762481,0.6047391295433044,0.2021823525428772,0.0,0.0,0.2931786775588989,54.63542175292969,73.0,20.785261154174805,-6935.75244140625,167.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786804199219,305.7411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.1496243327856063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088855355978012,0.2088899463415146,-4.41651172877755e-06,0.0,0.0001518496865173,0.0,0.0,8.693437576293945,0.0,0.0,0.0,0.2886172831058502,4.0,0.0,1.0
