time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813600,293.2440490722656,297.1499938964844,293.1499938964844,0.0201378688216209,-874.8914184570312,304.15673828125,0.5062727332115173,0.0593029297888278,0.0555675029754638,293.5638732910156,297.1499938964844,293.1499938964844,0.0096509186550974,-636.7914428710938,301.8603210449219,0.4749309718608856,0.050000000745058,0.0492400750517845,293.2104797363281,297.1499938964844,293.1499938964844,0.2048624008893966,-3160.3623046875,304.1556701660156,0.8670734167098999,0.2851569354534149,0.2007415294647216,293.2436828613281,297.1499938964844,293.1499938964844,0.2782222926616668,-5457.65087890625,304.1426086425781,0.946908950805664,0.36430224776268,0.3470039069652557,293.2389831542969,297.1499938964844,293.1499938964844,0.0126306386664509,-3468.234619140625,303.4225769042969,0.4749309718608856,0.050000000745058,0.233573704957962,291.1460876464844,291.1499938964844,273.1499938964844,271.2649230957031,284.7041015625,293.46533203125,291.1479187011719,1.0,0.2557585537433624,0.9269600510597228,1.0,1.0,1.0,-1.063446044921875,0.4587068855762481,0.6047391295433044,0.2021823525428772,0.0,0.0,0.2931786775588989,54.63542175292969,73.0,20.785261154174805,-6935.75244140625,167.091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6786804199219,305.7411804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.28125,18000.0,0.0,0.0,0.1496243327856063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2088855355978012,0.2088899463415146,-4.41651172877755e-06,0.0,0.0001518496865173,0.0,0.0,8.693437576293945,0.0,0.0,0.0,0.2886172831058502,4.0,0.0,1.0
813660,293.2415466308594,297.1499938964844,293.1499938964844,0.0190489310771226,-850.582275390625,304.15631103515625,0.4914394319057464,0.0574273094534873,0.0540640242397785,293.5765991210937,297.1499938964844,293.1499938964844,0.0094261346384882,-628.3285522460938,301.6833801269531,0.4630150496959686,0.050000000745058,0.0494524873793125,293.2108764648437,297.1499938964844,293.1499938964844,0.2034690380096435,-3143.061767578125,304.1560974121094,0.8501074910163879,0.2835436761379242,0.1997790932655334,293.24884033203125,297.1499938964844,293.1499938964844,0.2749772667884826,-5404.4423828125,304.1503295898437,0.923488974571228,0.3608734011650085,0.3436659872531891,293.2427673339844,297.1499938964844,293.1499938964844,0.0126159135252237,-3468.9287109375,303.3818359375,0.4630150496959686,0.050000000745058,0.23458132147789,291.1558837890625,291.1499938964844,273.1866760253906,271.2892761230469,284.7360534667969,293.4862670898437,291.1568908691406,1.0,0.2620953619480133,0.9266409277915956,1.0,1.0,1.0,-1.0579437017440796,0.4561189115047455,0.6018248200416565,0.2011761516332626,0.0,0.0,0.2916723489761352,59.951114654541016,76.0,15.625012397766112,-6869.51611328125,175.09422302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5784912109375,305.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.224609375,18000.0,0.0,0.0,0.1487160325050354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075980007648468,0.2076024115085601,-4.414436261868104e-06,0.0,0.0001509278663434,0.0,0.0,8.631903648376465,0.0,0.0,0.0,0.2883901596069336,4.0,0.0,1.0
813720,293.2415466308594,297.1499938964844,293.1499938964844,0.0190489310771226,-850.582275390625,304.15631103515625,0.4914394319057464,0.0574273094534873,0.0540640242397785,293.5765991210937,297.1499938964844,293.1499938964844,0.0094261346384882,-628.3285522460938,301.6833801269531,0.4630150496959686,0.050000000745058,0.0494524873793125,293.2108764648437,297.1499938964844,293.1499938964844,0.2034690380096435,-3143.061767578125,304.1560974121094,0.8501074910163879,0.2835436761379242,0.1997790932655334,293.24884033203125,297.1499938964844,293.1499938964844,0.2749772667884826,-5404.4423828125,304.1503295898437,0.923488974571228,0.3608734011650085,0.3436659872531891,293.2427673339844,297.1499938964844,293.1499938964844,0.0126159135252237,-3468.9287109375,303.3818359375,0.4630150496959686,0.050000000745058,0.23458132147789,291.1558837890625,291.1499938964844,273.1866760253906,271.2892761230469,284.7360534667969,293.4862670898437,291.1568908691406,1.0,0.2620953619480133,0.9266409277915956,1.0,1.0,1.0,-1.0579437017440796,0.4561189115047455,0.6018248200416565,0.2011761516332626,0.0,0.0,0.2916723489761352,59.951114654541016,76.0,15.625012397766112,-6869.51611328125,175.09422302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5784912109375,305.66766357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.224609375,18000.0,0.0,0.0,0.1487160325050354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2075980007648468,0.2076024115085601,-4.414436261868104e-06,0.0,0.0001509278663434,0.0,0.0,8.631903648376465,0.0,0.0,0.0,0.2883901596069336,4.0,0.0,1.0
813780,293.23895263671875,297.1499938964844,293.1499938964844,0.0180473923683166,-827.298095703125,304.1558837890625,0.4785083532333374,0.0556343644857406,0.0526135973632335,293.589111328125,297.1499938964844,293.1499938964844,0.0091972183436155,-619.3908081054688,301.5022888183594,0.4522855281829834,0.050000000745058,0.0496412739157676,293.21124267578125,297.1499938964844,293.1499938964844,0.2020875811576843,-3125.942626953125,304.1563415527344,0.8368528485298157,0.2819253206253052,0.1987919509410858,293.2499694824219,297.1499938964844,293.1499938964844,0.2724605798721313,-5363.80419921875,304.1543273925781,0.905609965324402,0.3581353724002838,0.3411583006381988,293.24615478515625,297.1499938964844,293.1499938964844,0.0125932022929191,-3468.483154296875,303.3406982421875,0.4522855281829834,0.050000000745058,0.2354768365621566,291.1630554199219,291.1499938964844,273.22332763671875,271.3139343261719,284.7690734863281,293.5104064941406,291.1635437011719,1.0,0.2675946652889251,0.926321804523468,1.0,1.0,1.0,-1.0533095598220823,0.4539462029933929,0.5993633270263672,0.2003137767314911,0.0,0.0,0.28940150141716,64.67827606201172,64.0,10.301335334777832,-6801.90234375,182.2134552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490478515625,305.595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.927734375,18000.0,0.0,0.0,0.1480648517608642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059461325407028,0.2059505432844162,-4.411261670611566e-06,0.0,0.0001502670056652,0.0,0.0,8.552183151245117,0.0,0.0,0.0,0.2880755364894867,4.0,0.0,1.0
813840,293.23895263671875,297.1499938964844,293.1499938964844,0.0180473923683166,-827.298095703125,304.1558837890625,0.4785083532333374,0.0556343644857406,0.0526135973632335,293.589111328125,297.1499938964844,293.1499938964844,0.0091972183436155,-619.3908081054688,301.5022888183594,0.4522855281829834,0.050000000745058,0.0496412739157676,293.21124267578125,297.1499938964844,293.1499938964844,0.2020875811576843,-3125.942626953125,304.1563415527344,0.8368528485298157,0.2819253206253052,0.1987919509410858,293.2499694824219,297.1499938964844,293.1499938964844,0.2724605798721313,-5363.80419921875,304.1543273925781,0.905609965324402,0.3581353724002838,0.3411583006381988,293.24615478515625,297.1499938964844,293.1499938964844,0.0125932022929191,-3468.483154296875,303.3406982421875,0.4522855281829834,0.050000000745058,0.2354768365621566,291.1630554199219,291.1499938964844,273.22332763671875,271.3139343261719,284.7690734863281,293.5104064941406,291.1635437011719,1.0,0.2675946652889251,0.926321804523468,1.0,1.0,1.0,-1.0533095598220823,0.4539462029933929,0.5993633270263672,0.2003137767314911,0.0,0.0,0.28940150141716,64.67827606201172,64.0,10.301335334777832,-6801.90234375,182.2134552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.490478515625,305.595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.927734375,18000.0,0.0,0.0,0.1480648517608642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2059461325407028,0.2059505432844162,-4.411261670611566e-06,0.0,0.0001502670056652,0.0,0.0,8.552183151245117,0.0,0.0,0.0,0.2880755364894867,4.0,0.0,1.0
813900,293.23760986328125,297.1499938964844,293.1499938964844,0.0175445228815078,-815.2482299804688,304.1557312011719,0.474271684885025,0.0547738075256347,0.0518549866974353,293.5953369140625,297.1499938964844,293.1499938964844,0.0090677123516798,-614.0831298828125,301.40997314453125,0.4507328569889068,0.050000000745058,0.049671072512865,293.2113647460937,297.1499938964844,293.1499938964844,0.201371431350708,-3117.075927734375,304.156494140625,0.8343987464904785,0.2811251878738403,0.1982532888650894,293.2498779296875,297.1499938964844,293.1499938964844,0.2712891399860382,-5345.06884765625,304.1556701660156,0.9024094343185424,0.3568856120109558,0.3399791717529297,293.2476806640625,297.1499938964844,293.1499938964844,0.0125569282099604,-3464.200927734375,303.32012939453125,0.4507328569889068,0.050000000745058,0.2356181889772415,291.1649475097656,291.1499938964844,273.2416687011719,271.32635498046875,284.7862548828125,293.5234375,291.1653747558594,1.0,0.2678613066673279,0.9261622428894044,1.0,1.0,1.0,-1.050543189048767,0.4526569545269012,0.5978862643241882,0.1997801512479782,0.0,0.0,0.2882128655910492,65.40092468261719,64.0,8.035981178283691,-6766.7861328125,182.6793975830078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45269775390625,305.5633850097656,278.1499938964844,0.0,18000.0,313.1499938964844,18008.455078125,18000.0,0.0,0.0,0.1478001177310943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2050201147794723,0.2050245106220245,-4.409269877214683e-06,0.0,0.0001499983191024,0.0,0.0,8.507193565368652,0.0,0.0,0.0,0.2878966629505157,4.0,0.0,1.0
813960,293.23614501953125,297.1499938964844,293.1499938964844,0.0170451831072568,-803.0032958984375,304.15557861328125,0.4717574715614319,0.0539525710046291,0.0510853342711925,293.6015014648437,297.1499938964844,293.1499938964844,0.0089282123371958,-608.16162109375,301.3168334960937,0.4514676928520202,0.050000000745058,0.0496569089591503,293.2113952636719,297.1499938964844,293.1499938964844,0.200620949268341,-3107.7685546875,304.1566772460937,0.8344861268997192,0.2803433835506439,0.1976921409368515,293.24951171875,297.1499938964844,293.1499938964844,0.2701125144958496,-5326.3125,304.1567687988281,0.9023290872573853,0.3556914031505584,0.3388152718544006,293.2490539550781,297.1499938964844,293.1499938964844,0.0125026740133762,-3456.810546875,303.2998046875,0.4514676928520202,0.050000000745058,0.2355509847402572,291.1671447753906,291.1499938964844,273.260009765625,271.3388671875,284.80389404296875,293.5370178222656,291.1676940917969,1.0,0.266911894083023,0.9260683059692384,1.0,1.0,1.0,-1.0474514961242676,0.4512226581573486,0.596228837966919,0.1991677433252334,0.0,0.0,0.2868543863296509,65.00633239746094,52.0,7.540637493133545,-6730.99853515625,181.0529937744141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4197998046875,305.5346069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.123046875,18000.0,0.0,0.0,0.1475575417280197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2040323913097381,0.2040367871522903,-4.407177584653255e-06,0.0,0.0001497521443525,0.0,0.0,8.459344863891602,0.0,0.0,0.0,0.2877050638198852,4.0,0.0,1.0
814020,293.2328796386719,297.1499938964844,293.1499938964844,0.0160910952836275,-778.7739868164062,304.1553039550781,0.4712826609611511,0.0524295344948768,0.0495643764734268,293.61358642578125,297.1499938964844,293.1499938964844,0.0086314855143427,-595.0289306640625,301.1282653808594,0.4581226706504822,0.050000000745058,0.0495352111756801,293.2111511230469,297.1499938964844,293.1499938964844,0.1990724354982376,-3088.539794921875,304.15704345703125,0.8403223752975464,0.2788378596305847,0.1965405791997909,293.2482604980469,297.1499938964844,293.1499938964844,0.2677563428878784,-5288.8896484375,304.1584167480469,0.9091818928718568,0.353425532579422,0.3365241289138794,293.251220703125,297.1499938964844,293.1499938964844,0.0123581960797309,-3435.622802734375,303.260009765625,0.4581226706504822,0.050000000745058,0.2349737137556076,291.1723022460937,291.1499938964844,273.2966613769531,271.3640441894531,284.84002685546875,293.5654602050781,291.1728515625,1.0,0.2619926333427429,0.9258803725242616,1.0,1.0,1.0,-1.040655255317688,0.4480843842029571,0.5925708413124084,0.1977884471416473,0.0,0.0,0.2835316956043243,61.84565734863281,40.0,7.164338111877441,-6654.0654296875,173.44427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700866699219,305.4825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.529296875,18000.0,0.0,0.0,0.1470824778079986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016092538833618,0.201613649725914,-4.402254944579909e-06,0.0,0.0001492700248491,0.0,0.0,8.342686653137207,0.0,0.0,0.0,0.2872418761253357,4.0,0.0,1.0
814080,293.2328796386719,297.1499938964844,293.1499938964844,0.0160910952836275,-778.7739868164062,304.1553039550781,0.4712826609611511,0.0524295344948768,0.0495643764734268,293.61358642578125,297.1499938964844,293.1499938964844,0.0086314855143427,-595.0289306640625,301.1282653808594,0.4581226706504822,0.050000000745058,0.0495352111756801,293.2111511230469,297.1499938964844,293.1499938964844,0.1990724354982376,-3088.539794921875,304.15704345703125,0.8403223752975464,0.2788378596305847,0.1965405791997909,293.2482604980469,297.1499938964844,293.1499938964844,0.2677563428878784,-5288.8896484375,304.1584167480469,0.9091818928718568,0.353425532579422,0.3365241289138794,293.251220703125,297.1499938964844,293.1499938964844,0.0123581960797309,-3435.622802734375,303.260009765625,0.4581226706504822,0.050000000745058,0.2349737137556076,291.1723022460937,291.1499938964844,273.2966613769531,271.3640441894531,284.84002685546875,293.5654602050781,291.1728515625,1.0,0.2619926333427429,0.9258803725242616,1.0,1.0,1.0,-1.040655255317688,0.4480843842029571,0.5925708413124084,0.1977884471416473,0.0,0.0,0.2835316956043243,61.84565734863281,40.0,7.164338111877441,-6654.0654296875,173.44427490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700866699219,305.4825134277344,278.1499938964844,0.0,18000.0,313.1499938964844,18011.529296875,18000.0,0.0,0.0,0.1470824778079986,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016092538833618,0.201613649725914,-4.402254944579909e-06,0.0,0.0001492700248491,0.0,0.0,8.342686653137207,0.0,0.0,0.0,0.2872418761253357,4.0,0.0,1.0
814140,293.22930908203125,297.1499938964844,293.1499938964844,0.0152107877656817,-755.370849609375,304.1549987792969,0.4761470556259155,0.051053836941719,0.0480927564203739,293.6253356933594,297.1499938964844,293.1499938964844,0.0083225322887301,-580.7093505859375,300.9365539550781,0.4705410599708557,0.050000000745058,0.0493222288787364,293.2105712890625,297.1499938964844,293.1499938964844,0.1975145787000656,-3069.18994140625,304.15728759765625,0.8531282544136047,0.2774049639701843,0.195373386144638,293.2465515136719,297.1499938964844,293.1499938964844,0.2654257416725158,-5252.01025390625,304.15948486328125,0.9254823923110962,0.351281076669693,0.3342665433883667,293.2527160644531,297.1499938964844,293.1499938964844,0.0121823726221919,-3408.641845703125,303.2213134765625,0.4705410599708557,0.050000000745058,0.2339634150266647,291.17694091796875,291.1499938964844,273.3333435058594,271.38946533203125,284.8750915527344,293.5921325683594,291.17742919921875,1.0,0.2539394199848175,0.9256924390792848,1.0,1.0,1.0,-1.0333104133605957,0.4447113573551178,0.5885990262031555,0.196257933974266,0.0,0.0,0.2796196639537811,56.36675262451172,28.0,6.2807793617248535,-6573.64501953125,161.69522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433837890625,305.4390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.513671875,18000.0,0.0,0.0,0.1465290933847427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987196654081344,0.1987240612506866,-4.396252279548207e-06,0.0,0.0001487083936808,0.0,0.0,8.20395278930664,0.0,0.0,0.0,0.2866908013820648,4.0,0.0,1.0
814200,293.22930908203125,297.1499938964844,293.1499938964844,0.0152107877656817,-755.370849609375,304.1549987792969,0.4761470556259155,0.051053836941719,0.0480927564203739,293.6253356933594,297.1499938964844,293.1499938964844,0.0083225322887301,-580.7093505859375,300.9365539550781,0.4705410599708557,0.050000000745058,0.0493222288787364,293.2105712890625,297.1499938964844,293.1499938964844,0.1975145787000656,-3069.18994140625,304.15728759765625,0.8531282544136047,0.2774049639701843,0.195373386144638,293.2465515136719,297.1499938964844,293.1499938964844,0.2654257416725158,-5252.01025390625,304.15948486328125,0.9254823923110962,0.351281076669693,0.3342665433883667,293.2527160644531,297.1499938964844,293.1499938964844,0.0121823726221919,-3408.641845703125,303.2213134765625,0.4705410599708557,0.050000000745058,0.2339634150266647,291.17694091796875,291.1499938964844,273.3333435058594,271.38946533203125,284.8750915527344,293.5921325683594,291.17742919921875,1.0,0.2539394199848175,0.9256924390792848,1.0,1.0,1.0,-1.0333104133605957,0.4447113573551178,0.5885990262031555,0.196257933974266,0.0,0.0,0.2796196639537811,56.36675262451172,28.0,6.2807793617248535,-6573.64501953125,161.69522094726562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3433837890625,305.4390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.513671875,18000.0,0.0,0.0,0.1465290933847427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1987196654081344,0.1987240612506866,-4.396252279548207e-06,0.0,0.0001487083936808,0.0,0.0,8.20395278930664,0.0,0.0,0.0,0.2866908013820648,4.0,0.0,1.0
814260,293.2255554199219,297.1499938964844,293.1499938964844,0.0143958888947963,-732.9695434570312,304.1520690917969,0.4853259325027466,0.050000000745058,0.0467166192829608,293.63671875,297.1499938964844,293.1499938964844,0.0080114156007766,-565.699462890625,300.7413635253906,0.4847936630249023,0.050000000745058,0.0490484535694122,293.2097473144531,297.1499938964844,293.1499938964844,0.1959878504276275,-3050.240966796875,304.15740966796875,0.8737439513206482,0.2760336101055145,0.1942064017057418,293.2445983886719,297.1499938964844,293.1499938964844,0.2631556987762451,-5216.19482421875,304.1600952148437,0.9510678052902222,0.3492295742034912,0.3320415318012237,293.2538146972656,297.1499938964844,293.1499938964844,0.0119889406487345,-3378.19873046875,303.18310546875,0.4847936630249023,0.050000000745058,0.2326647490262985,291.1799011230469,291.1499938964844,273.3699951171875,271.4151306152344,284.9054260253906,293.610595703125,291.1801452636719,1.0,0.2434723526239395,0.9255414605140686,1.0,1.0,1.0,-1.0256999731063845,0.4412354230880737,0.5844644904136658,0.1946320682764053,0.0,0.0,0.2754175961017608,49.34511947631836,25.0,4.178016185760498,-6494.103515625,147.33963012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.338623046875,305.40509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.431640625,18000.0,0.0,0.0,0.1458190232515335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195573940873146,0.195578321814537,-4.389520199765684e-06,0.0,0.0001479877682868,0.0,0.0,8.053339958190918,0.0,0.0,0.0,0.2860911190509796,4.0,0.0,1.0
814320,293.2255554199219,297.1499938964844,293.1499938964844,0.0143958888947963,-732.9695434570312,304.1520690917969,0.4853259325027466,0.050000000745058,0.0467166192829608,293.63671875,297.1499938964844,293.1499938964844,0.0080114156007766,-565.699462890625,300.7413635253906,0.4847936630249023,0.050000000745058,0.0490484535694122,293.2097473144531,297.1499938964844,293.1499938964844,0.1959878504276275,-3050.240966796875,304.15740966796875,0.8737439513206482,0.2760336101055145,0.1942064017057418,293.2445983886719,297.1499938964844,293.1499938964844,0.2631556987762451,-5216.19482421875,304.1600952148437,0.9510678052902222,0.3492295742034912,0.3320415318012237,293.2538146972656,297.1499938964844,293.1499938964844,0.0119889406487345,-3378.19873046875,303.18310546875,0.4847936630249023,0.050000000745058,0.2326647490262985,291.1799011230469,291.1499938964844,273.3699951171875,271.4151306152344,284.9054260253906,293.610595703125,291.1801452636719,1.0,0.2434723526239395,0.9255414605140686,1.0,1.0,1.0,-1.0256999731063845,0.4412354230880737,0.5844644904136658,0.1946320682764053,0.0,0.0,0.2754175961017608,49.34511947631836,25.0,4.178016185760498,-6494.103515625,147.33963012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.338623046875,305.40509033203125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.431640625,18000.0,0.0,0.0,0.1458190232515335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195573940873146,0.195578321814537,-4.389520199765684e-06,0.0,0.0001479877682868,0.0,0.0,8.053339958190918,0.0,0.0,0.0,0.2860911190509796,4.0,0.0,1.0
814380,293.2234802246094,297.1499938964844,293.1499938964844,0.0141502637416124,-726.3209838867188,304.130615234375,0.4975568950176239,0.050000000745058,0.0463569834828376,293.64794921875,297.1499938964844,293.1499938964844,0.00771921640262,-551.1790161132812,300.542236328125,0.4975571036338806,0.050000000745058,0.048816192895174,293.2088928222656,297.1499938964844,293.1499938964844,0.1945746392011642,-3032.74365234375,304.15728759765625,0.8953636884689331,0.2746957540512085,0.1930998414754867,293.2425842285156,297.1499938964844,293.1499938964844,0.2610341608524322,-5182.8388671875,304.1602478027344,0.9743831157684326,0.3472388982772827,0.3299241662025451,293.2546691894531,297.1499938964844,293.1499938964844,0.0118180150166153,-3351.36376953125,303.1448974609375,0.4975571036338806,0.050000000745058,0.231563001871109,291.1806030273437,291.1499938964844,273.4066772460937,271.4410400390625,284.93023681640625,293.6221618652344,291.1802673339844,1.0,0.2345557659864425,0.9253904819488524,1.0,1.0,1.0,-1.0197969675064087,0.4385702908039093,0.581226646900177,0.1932972371578216,0.0,0.0,0.2712340056896209,43.39350891113281,25.0,-0.2325068563222885,-6422.79150390625,135.46742248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3513488769531,305.37646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.310546875,18000.0,0.0,0.0,0.1449163407087326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192401573061943,0.192405954003334,-4.382580755191157e-06,0.0,0.0001470716670155,0.0,0.0,7.902005672454834,0.0,0.0,0.0,0.2854873836040497,4.0,0.0,1.0
814440,293.2234802246094,297.1499938964844,293.1499938964844,0.0141502637416124,-726.3209838867188,304.130615234375,0.4975568950176239,0.050000000745058,0.0463569834828376,293.64794921875,297.1499938964844,293.1499938964844,0.00771921640262,-551.1790161132812,300.542236328125,0.4975571036338806,0.050000000745058,0.048816192895174,293.2088928222656,297.1499938964844,293.1499938964844,0.1945746392011642,-3032.74365234375,304.15728759765625,0.8953636884689331,0.2746957540512085,0.1930998414754867,293.2425842285156,297.1499938964844,293.1499938964844,0.2610341608524322,-5182.8388671875,304.1602478027344,0.9743831157684326,0.3472388982772827,0.3299241662025451,293.2546691894531,297.1499938964844,293.1499938964844,0.0118180150166153,-3351.36376953125,303.1448974609375,0.4975571036338806,0.050000000745058,0.231563001871109,291.1806030273437,291.1499938964844,273.4066772460937,271.4410400390625,284.93023681640625,293.6221618652344,291.1802673339844,1.0,0.2345557659864425,0.9253904819488524,1.0,1.0,1.0,-1.0197969675064087,0.4385702908039093,0.581226646900177,0.1932972371578216,0.0,0.0,0.2712340056896209,43.39350891113281,25.0,-0.2325068563222885,-6422.79150390625,135.46742248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3513488769531,305.37646484375,278.1499938964844,0.0,18000.0,313.1499938964844,18014.310546875,18000.0,0.0,0.0,0.1449163407087326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.192401573061943,0.192405954003334,-4.382580755191157e-06,0.0,0.0001470716670155,0.0,0.0,7.902005672454834,0.0,0.0,0.0,0.2854873836040497,4.0,0.0,1.0
814500,293.2240600585937,297.1499938964844,293.1499938964844,0.0140642616897821,-724.1964721679688,304.1158752441406,0.5033320784568787,0.050000000745058,0.046270478516817,293.65350341796875,297.1499938964844,293.1499938964844,0.0075817583128809,-544.233154296875,300.440673828125,0.5033320784568787,0.050000000745058,0.0487250424921512,293.20849609375,297.1499938964844,293.1499938964844,0.193927526473999,-3024.7646484375,304.1571350097656,0.9050439596176147,0.2740292549133301,0.1925684213638305,293.2416381835937,297.1499938964844,293.1499938964844,0.2600532472133636,-5167.48046875,304.1601867675781,0.983456015586853,0.3462565243244171,0.328904926776886,293.2550964355469,297.1499938964844,293.1499938964844,0.0117449834942817,-3340.158203125,303.1255798339844,0.5033320784568787,0.050000000745058,0.2311306148767471,291.1789855957031,291.1499938964844,273.42498779296875,271.4540710449219,284.9414367675781,293.6262512207031,291.17852783203125,1.0,0.230935588479042,0.925314962863922,1.0,1.0,1.0,-1.017203450202942,0.4374098777770996,0.5797935724258423,0.1926853209733963,0.0,0.0,0.2694646716117859,41.05407333374024,25.0,-2.4022772312164307,-6392.17822265625,130.76959228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3620300292969,305.3664855957031,278.1499938964844,0.0,18000.0,313.1499938964844,18013.099609375,18000.0,0.0,0.0,0.1443966180086136,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910000294446945,0.1910044103860855,-4.3792806536657736e-06,0.0,0.0001465442037442,0.0,0.0,7.835002899169922,0.0,0.0,0.0,0.2852179408073425,4.0,0.0,1.0
814560,293.2253112792969,297.1499938964844,293.1499938964844,0.0139813497662544,-722.1728515625,304.0993347167969,0.5087522864341736,0.050000000745058,0.0461971722543239,293.6591186523437,297.1499938964844,293.1499938964844,0.0074485051445662,-537.393310546875,300.3381652832031,0.5087522864341736,0.050000000745058,0.0486478470265865,293.2081298828125,297.1499938964844,293.1499938964844,0.1932874619960785,-3016.859375,304.1570129394531,0.914400279521942,0.2733610570430755,0.1920468658208847,293.2406921386719,297.1499938964844,293.1499938964844,0.2590840458869934,-5152.2880859375,304.1600952148437,0.990964949131012,0.3452793657779693,0.3279056549072265,293.2555236816406,297.1499938964844,293.1499938964844,0.011677298694849,-3329.800537109375,303.1061096191406,0.5087522864341736,0.050000000745058,0.2307644337415695,291.17755126953125,291.1499938964844,273.4433288574219,271.4671630859375,284.9532470703125,293.6317749023437,291.1772766113281,1.0,0.2277536243200302,0.9252485632896424,1.0,1.0,1.0,-1.014757752418518,0.4363221824169159,0.5784355998039246,0.1920923888683319,0.0,0.0,0.2677724659442901,39.06948852539063,25.0,-2.747523784637451,-6364.33203125,126.74298858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37408447265625,305.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.98046875,18000.0,0.0,0.0,0.1438397467136383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1897313445806503,0.1897357255220413,-4.376302968012169e-06,0.0,0.0001459790510125,0.0,0.0,7.774510860443115,0.0,0.0,0.0,0.2849730551242828,4.0,0.0,1.0
814620,293.2289428710937,297.1499938964844,293.1499938964844,0.0138254044577479,-718.4071655273438,304.0625915527344,0.5180255174636841,0.050000000745058,0.0460873953998088,293.6703491210937,297.1499938964844,293.1499938964844,0.0071931900456547,-523.9636840820312,300.13055419921875,0.5180255174636841,0.050000000745058,0.0485322475433349,293.2074584960937,297.1499938964844,293.1499938964844,0.1920074373483657,-3000.99462890625,304.15679931640625,0.930265247821808,0.2720207870006561,0.1910285800695419,293.2381591796875,297.1499938964844,293.1499938964844,0.2550841867923736,-5087.294921875,304.163818359375,0.9990000128746032,0.3434893190860748,0.3236028254032135,293.2564392089844,297.1499938964844,293.1499938964844,0.0115555701777338,-3311.177490234375,303.06689453125,0.5180255174636841,0.050000000745058,0.2302160859107971,291.1766052246094,291.1499938964844,273.4800109863281,271.4934997558594,284.97869873046875,293.6444091796875,291.1768493652344,1.0,0.2224307507276535,0.9251158237457277,1.0,1.0,1.0,-1.0075466632843018,0.4330787658691406,0.5744678974151611,0.1904461085796356,0.0,0.0,0.2643178701400757,36.05667495727539,25.0,0.3018314838409424,-6304.5302734375,119.8321304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3997802734375,305.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.294921875,18000.0,0.0,0.0,0.1426351368427276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872534155845642,0.1872577965259552,-4.370864189695567e-06,0.0,0.0001447565300622,0.0,0.0,7.657392501831055,0.0,0.0,0.0,0.2845031321048736,4.0,0.0,1.0
814680,293.2289428710937,297.1499938964844,293.1499938964844,0.0138254044577479,-718.4071655273438,304.0625915527344,0.5180255174636841,0.050000000745058,0.0460873953998088,293.6703491210937,297.1499938964844,293.1499938964844,0.0071931900456547,-523.9636840820312,300.13055419921875,0.5180255174636841,0.050000000745058,0.0485322475433349,293.2074584960937,297.1499938964844,293.1499938964844,0.1920074373483657,-3000.99462890625,304.15679931640625,0.930265247821808,0.2720207870006561,0.1910285800695419,293.2381591796875,297.1499938964844,293.1499938964844,0.2550841867923736,-5087.294921875,304.163818359375,0.9990000128746032,0.3434893190860748,0.3236028254032135,293.2564392089844,297.1499938964844,293.1499938964844,0.0115555701777338,-3311.177490234375,303.06689453125,0.5180255174636841,0.050000000745058,0.2302160859107971,291.1766052246094,291.1499938964844,273.4800109863281,271.4934997558594,284.97869873046875,293.6444091796875,291.1768493652344,1.0,0.2224307507276535,0.9251158237457277,1.0,1.0,1.0,-1.0075466632843018,0.4330787658691406,0.5744678974151611,0.1904461085796356,0.0,0.0,0.2643178701400757,36.05667495727539,25.0,0.3018314838409424,-6304.5302734375,119.8321304321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3997802734375,305.3539428710937,278.1499938964844,0.0,18000.0,313.1499938964844,18011.294921875,18000.0,0.0,0.0,0.1426351368427276,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1872534155845642,0.1872577965259552,-4.370864189695567e-06,0.0,0.0001447565300622,0.0,0.0,7.657392501831055,0.0,0.0,0.0,0.2845031321048736,4.0,0.0,1.0
814740,293.2353210449219,297.1499938964844,293.1499938964844,0.0136549025774002,-714.1582641601562,304.0174560546875,0.5242921710014343,0.050000000745058,0.0460225604474544,293.6817321777344,297.1499938964844,293.1499938964844,0.0069459239020943,-510.3572692871094,299.9224548339844,0.5242921710014343,0.050000000745058,0.0484639704227447,293.2068786621094,297.1499938964844,293.1499938964844,0.190581813454628,-2983.08251953125,304.15692138671875,0.9399468898773192,0.2706855833530426,0.1900479048490524,293.225341796875,297.1499938964844,293.1499938964844,0.2451886683702469,-4927.14794921875,304.17547607421875,0.9990000128746032,0.3438289165496826,0.3134481012821197,293.2574768066406,297.1499938964844,293.1499938964844,0.0114411618560552,-3292.678466796875,303.02813720703125,0.5242921710014343,0.050000000745058,0.22989222407341,291.1871032714844,291.1499938964844,273.51666259765625,271.5200500488281,285.0009155273437,293.6441650390625,291.1884765625,1.0,0.2179768532514572,0.9249830842018129,1.0,1.0,1.0,-0.9935320019721984,0.4267273247241974,0.5668046474456787,0.187400609254837,0.0,0.0,0.2588001489639282,34.1655387878418,25.0,12.230387687683104,-6215.74267578125,113.39997863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43084716796875,305.35528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.431640625,18000.0,0.0,0.0,0.1412660479545593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838497668504715,0.1838541328907013,-4.364851974969497e-06,0.0,0.0001433670840924,0.0,0.0,7.499762058258057,0.0,0.0,0.0,0.2838837206363678,4.0,0.0,1.0
814800,293.2353210449219,297.1499938964844,293.1499938964844,0.0136549025774002,-714.1582641601562,304.0174560546875,0.5242921710014343,0.050000000745058,0.0460225604474544,293.6817321777344,297.1499938964844,293.1499938964844,0.0069459239020943,-510.3572692871094,299.9224548339844,0.5242921710014343,0.050000000745058,0.0484639704227447,293.2068786621094,297.1499938964844,293.1499938964844,0.190581813454628,-2983.08251953125,304.15692138671875,0.9399468898773192,0.2706855833530426,0.1900479048490524,293.225341796875,297.1499938964844,293.1499938964844,0.2451886683702469,-4927.14794921875,304.17547607421875,0.9990000128746032,0.3438289165496826,0.3134481012821197,293.2574768066406,297.1499938964844,293.1499938964844,0.0114411618560552,-3292.678466796875,303.02813720703125,0.5242921710014343,0.050000000745058,0.22989222407341,291.1871032714844,291.1499938964844,273.51666259765625,271.5200500488281,285.0009155273437,293.6441650390625,291.1884765625,1.0,0.2179768532514572,0.9249830842018129,1.0,1.0,1.0,-0.9935320019721984,0.4267273247241974,0.5668046474456787,0.187400609254837,0.0,0.0,0.2588001489639282,34.1655387878418,25.0,12.230387687683104,-6215.74267578125,113.39997863769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43084716796875,305.35528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,18016.431640625,18000.0,0.0,0.0,0.1412660479545593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838497668504715,0.1838541328907013,-4.364851974969497e-06,0.0,0.0001433670840924,0.0,0.0,7.499762058258057,0.0,0.0,0.0,0.2838837206363678,4.0,0.0,1.0
814860,293.24432373046875,297.1499938964844,293.1499938964844,0.0134826600551605,-710.0206298828125,303.9628295898437,0.5298387408256531,0.050000000745058,0.0459702871739864,293.6932678222656,297.1499938964844,293.1499938964844,0.0067061423324048,-496.8710632324219,299.7086181640625,0.5298387408256531,0.050000000745058,0.0484089292585849,293.2073059082031,297.1499938964844,293.1499938964844,0.1892128884792328,-2965.948974609375,304.1568908691406,0.9477717280387878,0.2691635191440582,0.1890305578708648,293.2056884765625,297.1499938964844,293.1499938964844,0.2369745373725891,-4794.32080078125,304.1805419921875,0.9990000128746032,0.3459004461765289,0.3050019145011902,293.25848388671875,297.1499938964844,293.1499938964844,0.0113377636298537,-3276.492431640625,302.9886169433594,0.5298387408256531,0.050000000745058,0.2296311110258102,291.1928100585937,291.1499938964844,273.5533447265625,271.5467834472656,285.01953125,293.6404724121094,291.19293212890625,1.0,0.2142669111490249,0.924903929233551,1.0,1.0,1.0,-0.9817304611206056,0.4214191436767578,0.5603113174438477,0.1847611367702484,0.0,0.0,0.2526003718376159,32.63477325439453,25.0,6.307053565979004,-6116.64794921875,108.19821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47412109375,305.3337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.80078125,18000.0,0.0,0.0,0.1396270543336868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794566214084625,0.1794609725475311,-4.356268618721515e-06,0.0,0.0001417037128703,0.0,0.0,7.2962117195129395,0.0,0.0,0.0,0.2830886840820312,4.0,0.0,1.0
814920,293.24432373046875,297.1499938964844,293.1499938964844,0.0134826600551605,-710.0206298828125,303.9628295898437,0.5298387408256531,0.050000000745058,0.0459702871739864,293.6932678222656,297.1499938964844,293.1499938964844,0.0067061423324048,-496.8710632324219,299.7086181640625,0.5298387408256531,0.050000000745058,0.0484089292585849,293.2073059082031,297.1499938964844,293.1499938964844,0.1892128884792328,-2965.948974609375,304.1568908691406,0.9477717280387878,0.2691635191440582,0.1890305578708648,293.2056884765625,297.1499938964844,293.1499938964844,0.2369745373725891,-4794.32080078125,304.1805419921875,0.9990000128746032,0.3459004461765289,0.3050019145011902,293.25848388671875,297.1499938964844,293.1499938964844,0.0113377636298537,-3276.492431640625,302.9886169433594,0.5298387408256531,0.050000000745058,0.2296311110258102,291.1928100585937,291.1499938964844,273.5533447265625,271.5467834472656,285.01953125,293.6404724121094,291.19293212890625,1.0,0.2142669111490249,0.924903929233551,1.0,1.0,1.0,-0.9817304611206056,0.4214191436767578,0.5603113174438477,0.1847611367702484,0.0,0.0,0.2526003718376159,32.63477325439453,25.0,6.307053565979004,-6116.64794921875,108.19821166992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47412109375,305.3337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18018.80078125,18000.0,0.0,0.0,0.1396270543336868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794566214084625,0.1794609725475311,-4.356268618721515e-06,0.0,0.0001417037128703,0.0,0.0,7.2962117195129395,0.0,0.0,0.0,0.2830886840820312,4.0,0.0,1.0
814980,293.2499084472656,297.1499938964844,293.1499938964844,0.0133435511961579,-706.7306518554688,303.91455078125,0.5345694422721863,0.050000000745058,0.0459289513528347,293.7048645019531,297.1499938964844,293.1499938964844,0.0064734905026853,-483.4783020019531,299.4890441894531,0.5345694422721863,0.050000000745058,0.0483653955161571,293.2116394042969,297.1499938964844,293.1499938964844,0.187281847000122,-2941.639892578125,304.1578369140625,0.9528234004974364,0.2668331563472748,0.1874737441539764,293.1851806640625,297.1499938964844,293.1499938964844,0.230302631855011,-4686.7724609375,304.181396484375,0.9990000128746032,0.3486494421958923,0.2981519401073456,293.2593994140625,297.1499938964844,293.1499938964844,0.0112441163510084,-3262.28955078125,302.9486083984375,0.5345694422721863,0.050000000745058,0.2294246107339859,291.193359375,291.1499938964844,273.5899963378906,271.5736999511719,285.0388488769531,293.6401062011719,291.1932983398437,1.0,0.2111517190933227,0.9248247146606444,1.0,1.0,1.0,-0.971290409564972,0.4167588651180267,0.5545315742492676,0.1823576092720031,0.0,0.0,0.2467669993638992,31.41095352172852,28.0,1.7521746158599854,-6027.7783203125,103.90196990966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5250244140625,305.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.611328125,18000.0,0.0,0.0,0.1377198547124862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754235327243805,0.1754278838634491,-4.347763479017885e-06,0.0,0.0001397681480739,0.0,0.0,7.109634399414063,0.0,0.0,0.0,0.2823473513126373,4.0,0.0,1.0
815040,293.2499084472656,297.1499938964844,293.1499938964844,0.0133435511961579,-706.7306518554688,303.91455078125,0.5345694422721863,0.050000000745058,0.0459289513528347,293.7048645019531,297.1499938964844,293.1499938964844,0.0064734905026853,-483.4783020019531,299.4890441894531,0.5345694422721863,0.050000000745058,0.0483653955161571,293.2116394042969,297.1499938964844,293.1499938964844,0.187281847000122,-2941.639892578125,304.1578369140625,0.9528234004974364,0.2668331563472748,0.1874737441539764,293.1851806640625,297.1499938964844,293.1499938964844,0.230302631855011,-4686.7724609375,304.181396484375,0.9990000128746032,0.3486494421958923,0.2981519401073456,293.2593994140625,297.1499938964844,293.1499938964844,0.0112441163510084,-3262.28955078125,302.9486083984375,0.5345694422721863,0.050000000745058,0.2294246107339859,291.193359375,291.1499938964844,273.5899963378906,271.5736999511719,285.0388488769531,293.6401062011719,291.1932983398437,1.0,0.2111517190933227,0.9248247146606444,1.0,1.0,1.0,-0.971290409564972,0.4167588651180267,0.5545315742492676,0.1823576092720031,0.0,0.0,0.2467669993638992,31.41095352172852,28.0,1.7521746158599854,-6027.7783203125,103.90196990966795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5250244140625,305.318603515625,278.1499938964844,0.0,18000.0,313.1499938964844,18017.611328125,18000.0,0.0,0.0,0.1377198547124862,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754235327243805,0.1754278838634491,-4.347763479017885e-06,0.0,0.0001397681480739,0.0,0.0,7.109634399414063,0.0,0.0,0.0,0.2823473513126373,4.0,0.0,1.0
815100,293.25177001953125,297.1499938964844,293.1499938964844,0.0132841095328331,-705.361328125,303.8921813964844,0.5359910130500793,0.050000000745058,0.0459170565009117,293.7106628417969,297.1499938964844,293.1499938964844,0.0063601834699511,-476.83544921875,299.3774108886719,0.5359910130500793,0.050000000745058,0.0483528710901737,293.21270751953125,297.1499938964844,293.1499938964844,0.1863400340080261,-2929.817626953125,304.1581115722656,0.9537310004234314,0.2658445835113525,0.1867047548294067,293.17694091796875,297.1499938964844,293.1499938964844,0.2282822579145431,-4654.81884765625,304.1793212890625,0.9990000128746032,0.3498258590698242,0.2961506843566894,293.2598571777344,297.1499938964844,293.1499938964844,0.011201842688024,-3256.060791015625,302.928466796875,0.5359910130500793,0.050000000745058,0.229365199804306,291.1927185058594,291.1499938964844,273.6083374023437,271.58721923828125,285.04766845703125,293.6405944824219,291.1922607421875,1.0,0.210273802280426,0.9247851371765136,1.0,1.0,1.0,-0.9678632616996764,0.4152642786502838,0.5525990128517151,0.1814829111099243,0.0,0.0,0.2439741194248199,31.052270889282227,28.0,-1.5947140455245972,-5988.59619140625,102.58007049560548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5507202148437,305.3078308105469,278.1499938964844,0.0,18000.0,313.1499938964844,18016.98046875,18000.0,0.0,0.0,0.1366869658231735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1734926253557205,0.1734969764947891,-4.34372350355261e-06,0.0,0.0001387198863085,0.0,0.0,7.020804405212402,0.0,0.0,0.0,0.2819952070713043,4.0,0.0,1.0
815160,293.2532958984375,297.1499938964844,293.1499938964844,0.0132323754951357,-704.2506713867188,303.87030029296875,0.5367220640182495,0.050000000745058,0.0459110289812088,293.7164611816406,297.1499938964844,293.1499938964844,0.0062494617886841,-470.3002624511719,299.2638244628906,0.5367220640182495,0.050000000745058,0.0483465269207954,293.2131042480469,297.1499938964844,293.1499938964844,0.1855798214673996,-2920.359130859375,304.15802001953125,0.9537169933319092,0.2649722099304199,0.1860544681549072,293.17095947265625,297.1499938964844,293.1499938964844,0.2272229194641113,-4638.77734375,304.1759033203125,0.9990000128746032,0.3506635427474975,0.2951311469078064,293.2602844238281,297.1499938964844,293.1499938964844,0.0111641222611069,-3250.872314453125,302.9079895019531,0.5367220640182495,0.050000000745058,0.2293350994586944,291.1896667480469,291.1499938964844,273.6266784667969,271.60076904296875,285.0566101074219,293.6429138183594,291.1884765625,1.0,0.2097844630479812,0.9247708320617676,1.0,1.0,1.0,-0.965807318687439,0.4144018590450287,0.5514054894447327,0.1808716803789138,0.0,0.0,0.2416253238916397,30.86495780944824,46.0,-6.993017196655273,-5955.232421875,101.83670043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.57489013671875,305.29461669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.421875,18000.0,0.0,0.0,0.1356190592050552,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1717557609081268,0.1717600971460342,-4.339889983384637e-06,0.0,0.000137636103318,0.0,0.0,6.940835952758789,0.0,0.0,0.0,0.2816774547100067,4.0,0.0,1.0
815220,293.25604248046875,297.1499938964844,293.1499938964844,0.0131965819746255,-704.3917236328125,303.826171875,0.5271437168121338,0.050000000745058,0.0459952056407928,293.7281799316406,297.1499938964844,293.1499938964844,0.0060476474463939,-458.50592041015625,299.0269470214844,0.5271437168121338,0.050000000745058,0.048435166478157,293.2134704589844,297.1499938964844,293.1499938964844,0.1845546662807464,-2907.991943359375,304.1570129394531,0.9352253079414368,0.2632952034473419,0.1849431842565536,293.1746520996094,297.1499938964844,293.1499938964844,0.2400006800889969,-4854.6123046875,304.14532470703125,0.9990000128746032,0.3494475185871124,0.3090463280677795,293.26153564453125,297.1499938964844,293.1499938964844,0.0111364088952541,-3250.967529296875,302.8641357421875,0.5271437168121338,0.050000000745058,0.2297555804252624,291.1678161621094,291.1499938964844,273.663330078125,271.6280212402344,285.0738830566406,293.6673583984375,291.1627197265625,1.0,0.2161293923854828,0.9247422814369202,1.0,1.0,1.0,-0.981876790523529,0.4219760298728943,0.5599007606506348,0.1835244297981262,0.0,0.0,0.2403149306774139,33.27373123168945,49.0,-36.92498779296875,-5954.572265625,109.29920196533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60888671875,305.2376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.125,18000.0,0.0,0.0,0.1335014402866363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698694378137588,0.1698737740516662,-4.33403283750522e-06,0.0,0.0001354869891656,0.0,0.0,6.851646423339844,0.0,0.0,0.0,0.2813101708889007,4.0,0.0,1.0
815280,293.25604248046875,297.1499938964844,293.1499938964844,0.0131965819746255,-704.3917236328125,303.826171875,0.5271437168121338,0.050000000745058,0.0459952056407928,293.7281799316406,297.1499938964844,293.1499938964844,0.0060476474463939,-458.50592041015625,299.0269470214844,0.5271437168121338,0.050000000745058,0.048435166478157,293.2134704589844,297.1499938964844,293.1499938964844,0.1845546662807464,-2907.991943359375,304.1570129394531,0.9352253079414368,0.2632952034473419,0.1849431842565536,293.1746520996094,297.1499938964844,293.1499938964844,0.2400006800889969,-4854.6123046875,304.14532470703125,0.9990000128746032,0.3494475185871124,0.3090463280677795,293.26153564453125,297.1499938964844,293.1499938964844,0.0111364088952541,-3250.967529296875,302.8641357421875,0.5271437168121338,0.050000000745058,0.2297555804252624,291.1678161621094,291.1499938964844,273.663330078125,271.6280212402344,285.0738830566406,293.6673583984375,291.1627197265625,1.0,0.2161293923854828,0.9247422814369202,1.0,1.0,1.0,-0.981876790523529,0.4219760298728943,0.5599007606506348,0.1835244297981262,0.0,0.0,0.2403149306774139,33.27373123168945,49.0,-36.92498779296875,-5954.572265625,109.29920196533205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60888671875,305.2376403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18006.125,18000.0,0.0,0.0,0.1335014402866363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1698694378137588,0.1698737740516662,-4.33403283750522e-06,0.0,0.0001354869891656,0.0,0.0,6.851646423339844,0.0,0.0,0.0,0.2813101708889007,4.0,0.0,1.0
