time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815340,293.2586975097656,297.1499938964844,293.1499938964844,0.0131804719567298,-705.3375244140625,303.7809143066406,0.5174314975738525,0.050000000745058,0.0460939891636371,293.7399597167969,297.1499938964844,293.1499938964844,0.0058526471257209,-446.99261474609375,298.7790832519531,0.5174314975738525,0.050000000745058,0.0485391877591609,293.21258544921875,297.1499938964844,293.1499938964844,0.1838089674711227,-2899.26904296875,304.15594482421875,0.9155678749084472,0.2618560791015625,0.1839053928852081,293.2021179199219,297.1499938964844,293.1499938964844,0.2551394402980804,-5103.82470703125,304.1220397949219,0.9990000128746032,0.3432830572128296,0.3246132433414459,293.2636108398437,297.1499938964844,293.1499938964844,0.0111198294907808,-3254.28369140625,302.81597900390625,0.5174314975738525,0.050000000745058,0.2302490174770355,291.1315002441406,291.1499938964844,273.70001220703125,271.65545654296875,285.1092834472656,293.7259521484375,291.1292724609375,1.0,0.222409501671791,0.9247137308120728,1.0,1.0,1.0,-1.0001213550567627,0.4304993748664856,0.5696220397949219,0.1867814809083938,0.0,0.0,0.2454928159713745,36.102298736572266,52.0,-36.693580627441406,-6028.658203125,118.1980438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5963134765625,305.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.505859375,18000.0,0.0,0.0,0.13179711997509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724999248981475,0.172504261136055,-4.335291123425122e-06,0.0,0.0001337573194177,0.0,0.0,6.965310573577881,0.0,0.0,0.0,0.2817045748233795,4.0,0.0,1.0
815400,293.2586975097656,297.1499938964844,293.1499938964844,0.0131804719567298,-705.3375244140625,303.7809143066406,0.5174314975738525,0.050000000745058,0.0460939891636371,293.7399597167969,297.1499938964844,293.1499938964844,0.0058526471257209,-446.99261474609375,298.7790832519531,0.5174314975738525,0.050000000745058,0.0485391877591609,293.21258544921875,297.1499938964844,293.1499938964844,0.1838089674711227,-2899.26904296875,304.15594482421875,0.9155678749084472,0.2618560791015625,0.1839053928852081,293.2021179199219,297.1499938964844,293.1499938964844,0.2551394402980804,-5103.82470703125,304.1220397949219,0.9990000128746032,0.3432830572128296,0.3246132433414459,293.2636108398437,297.1499938964844,293.1499938964844,0.0111198294907808,-3254.28369140625,302.81597900390625,0.5174314975738525,0.050000000745058,0.2302490174770355,291.1315002441406,291.1499938964844,273.70001220703125,271.65545654296875,285.1092834472656,293.7259521484375,291.1292724609375,1.0,0.222409501671791,0.9247137308120728,1.0,1.0,1.0,-1.0001213550567627,0.4304993748664856,0.5696220397949219,0.1867814809083938,0.0,0.0,0.2454928159713745,36.102298736572266,52.0,-36.693580627441406,-6028.658203125,118.1980438232422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5963134765625,305.2380676269531,278.1499938964844,0.0,18000.0,313.1499938964844,17988.505859375,18000.0,0.0,0.0,0.13179711997509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724999248981475,0.172504261136055,-4.335291123425122e-06,0.0,0.0001337573194177,0.0,0.0,6.965310573577881,0.0,0.0,0.0,0.2817045748233795,4.0,0.0,1.0
815460,293.26123046875,297.1499938964844,293.1499938964844,0.0131436418741941,-705.0112915039062,303.736083984375,0.5048971772193909,0.050000000745058,0.0462486781179904,293.7519226074219,297.1499938964844,293.1499938964844,0.0056558013893663,-434.4278869628906,298.54168701171875,0.5048971772193909,0.050000000745058,0.0487020835280418,293.20721435546875,297.1499938964844,293.1499938964844,0.1833393275737762,-2893.528564453125,304.15478515625,0.8930666446685791,0.2613632678985595,0.1836085468530655,293.2276611328125,297.1499938964844,293.1499938964844,0.2519262433052063,-5047.61572265625,304.1371765136719,0.9787888526916504,0.3367364406585693,0.3207367062568664,293.2665100097656,297.1499938964844,293.1499938964844,0.0110848564654588,-3251.031005859375,302.7686462402344,0.5048971772193909,0.050000000745058,0.2310217171907425,291.1328430175781,291.1499938964844,273.7366638183594,271.6829833984375,285.137451171875,293.7509460449219,291.13555908203125,1.0,0.2281970679759979,0.924392819404602,1.0,1.0,1.0,-0.99642813205719,0.4289413094520569,0.5674867630004883,0.1856824606657028,0.0,0.0,0.2482161968946457,40.17844772338867,55.0,4.905436038970947,-6051.064453125,124.25387573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52984619140625,305.2668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.896484375,18000.0,0.0,0.0,0.1307977437973022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751627027988433,0.1751670390367508,-4.341193744039629e-06,0.0,0.0001327430800301,0.0,0.0,7.0880537033081055,0.0,0.0,0.0,0.2821791768074035,4.0,0.0,1.0
815520,293.26123046875,297.1499938964844,293.1499938964844,0.0131436418741941,-705.0112915039062,303.736083984375,0.5048971772193909,0.050000000745058,0.0462486781179904,293.7519226074219,297.1499938964844,293.1499938964844,0.0056558013893663,-434.4278869628906,298.54168701171875,0.5048971772193909,0.050000000745058,0.0487020835280418,293.20721435546875,297.1499938964844,293.1499938964844,0.1833393275737762,-2893.528564453125,304.15478515625,0.8930666446685791,0.2613632678985595,0.1836085468530655,293.2276611328125,297.1499938964844,293.1499938964844,0.2519262433052063,-5047.61572265625,304.1371765136719,0.9787888526916504,0.3367364406585693,0.3207367062568664,293.2665100097656,297.1499938964844,293.1499938964844,0.0110848564654588,-3251.031005859375,302.7686462402344,0.5048971772193909,0.050000000745058,0.2310217171907425,291.1328430175781,291.1499938964844,273.7366638183594,271.6829833984375,285.137451171875,293.7509460449219,291.13555908203125,1.0,0.2281970679759979,0.924392819404602,1.0,1.0,1.0,-0.99642813205719,0.4289413094520569,0.5674867630004883,0.1856824606657028,0.0,0.0,0.2482161968946457,40.17844772338867,55.0,4.905436038970947,-6051.064453125,124.25387573242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52984619140625,305.2668151855469,278.1499938964844,0.0,18000.0,313.1499938964844,17990.896484375,18000.0,0.0,0.0,0.1307977437973022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751627027988433,0.1751670390367508,-4.341193744039629e-06,0.0,0.0001327430800301,0.0,0.0,7.0880537033081055,0.0,0.0,0.0,0.2821791768074035,4.0,0.0,1.0
815580,293.26318359375,297.1499938964844,293.1499938964844,0.0130958277732133,-704.0018920898438,303.7003173828125,0.4968940019607544,0.050000000745058,0.0463677197694778,293.76177978515625,297.1499938964844,293.1499938964844,0.0054920837283134,-423.5603332519531,298.35400390625,0.4968940019607544,0.050000000745058,0.0488274432718753,293.2058410644531,297.1499938964844,293.1499938964844,0.1825838238000869,-2883.84375,304.1547546386719,0.878183901309967,0.260487288236618,0.183192566037178,293.2353210449219,297.1499938964844,293.1499938964844,0.2488010972738266,-4994.72314453125,304.14599609375,0.9608199000358582,0.3336196839809418,0.3174933791160583,293.2691345214844,297.1499938964844,293.1499938964844,0.0110418396070599,-3244.71044921875,302.73065185546875,0.4968940019607544,0.050000000745058,0.2316163629293441,291.1475830078125,291.1499938964844,273.7659912109375,271.70513916015625,285.15509033203125,293.7608642578125,291.14892578125,1.0,0.2324838936328888,0.9241361021995544,1.0,1.0,1.0,-0.9930752515792848,0.4275309443473816,0.5655443072319031,0.1846772134304046,0.0,0.0,0.247210294008255,43.3081169128418,55.0,14.271661758422852,-6021.08984375,128.743408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640808105469,305.232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.56640625,18000.0,0.0,0.0,0.1303457170724868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1748635023832321,0.1748678386211395,-4.342775810073363e-06,0.0,0.0001322843309026,0.0,0.0,7.077792167663574,0.0,0.0,0.0,0.2821688950061798,4.0,0.0,1.0
815640,293.2637939453125,297.1499938964844,293.1499938964844,0.0130842868238687,-703.7976684570312,303.69091796875,0.4951171875,0.050000000745058,0.0463964827358722,293.7642822265625,297.1499938964844,293.1499938964844,0.0054515814408659,-420.865966796875,298.305908203125,0.4951171875,0.050000000745058,0.0488577298820018,293.2057189941406,297.1499938964844,293.1499938964844,0.1823707520961761,-2881.131103515625,304.1548156738281,0.8747672438621521,0.2602245807647705,0.1830453872680664,293.2363586425781,297.1499938964844,293.1499938964844,0.2482011169195175,-4984.6884765625,304.1474304199219,0.9565417766571044,0.3329879343509674,0.3168651461601257,293.2698059082031,297.1499938964844,293.1499938964844,0.0110320793464779,-3243.459228515625,302.72088623046875,0.4951171875,0.050000000745058,0.2317600399255752,291.1495666503906,291.1499938964844,273.7733459472656,271.710693359375,285.1593933105469,293.7633361816406,291.15057373046875,1.0,0.233519971370697,0.9240719079971312,1.0,1.0,1.0,-0.9923877716064452,0.4272481203079223,0.565139651298523,0.1844549179077148,0.0,0.0,0.246981143951416,44.065555572509766,58.0,13.556077003479004,-6012.31298828125,129.85623168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4481506347656,305.2206420898437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.638671875,18000.0,0.0,0.0,0.1302603483200073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746948510408401,0.1746991872787475,-4.34267712989822e-06,0.0,0.0001321976887993,0.0,0.0,7.070437431335449,0.0,0.0,0.0,0.2821449637413025,4.0,0.0,1.0
815700,293.2655334472656,297.1499938964844,293.1499938964844,0.0130554866045713,-703.3193969726562,303.6666259765625,0.4909515976905823,0.050000000745058,0.0464670434594154,293.7705078125,297.1499938964844,293.1499938964844,0.0053499354980885,-414.0713806152344,298.1841735839844,0.4909515976905823,0.050000000745058,0.048932034522295,293.20574951171875,297.1499938964844,293.1499938964844,0.1818104088306427,-2874.010498046875,304.15496826171875,0.8667001724243164,0.2595126330852508,0.182633951306343,293.238037109375,297.1499938964844,293.1499938964844,0.2468915581703186,-4962.90380859375,304.1502685546875,0.9462104439735411,0.3315637111663818,0.3154872953891754,293.2713928222656,297.1499938964844,293.1499938964844,0.011008265428245,-3240.566162109375,302.6961975097656,0.4909515976905823,0.050000000745058,0.2321124970912933,291.1528625488281,291.1499938964844,273.7916564941406,271.7245788574219,285.17010498046875,293.76959228515625,291.15350341796875,1.0,0.2360536903142929,0.923911452293396,1.0,1.0,1.0,-0.9908369779586792,0.4266180694103241,0.5642188787460327,0.1839333027601242,0.0,0.0,0.2464546412229538,45.925235748291016,58.0,11.194961547851562,-5991.982421875,132.6151885986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4100341796875,305.1926574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65625,18000.0,0.0,0.0,0.1300844848155975,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1743189245462417,0.1743232756853103,-4.342148258729139e-06,0.0,0.0001320192241109,0.0,0.0,7.053562164306641,0.0,0.0,0.0,0.2820837497711181,4.0,0.0,1.0
815760,293.2671813964844,297.1499938964844,293.1499938964844,0.0130270766094326,-702.85791015625,303.6422424316406,0.4870710968971252,0.050000000745058,0.0465361587703228,293.7767333984375,297.1499938964844,293.1499938964844,0.0052484078332781,-407.2152404785156,298.0610656738281,0.4870710968971252,0.050000000745058,0.049004815518856,293.2063293457031,297.1499938964844,293.1499938964844,0.1811803579330444,-2865.9970703125,304.1552124023437,0.8591943979263306,0.2586940228939056,0.1821546107530594,293.2388610839844,297.1499938964844,293.1499938964844,0.2457423955202102,-4943.9208984375,304.1523132324219,0.9363818168640136,0.3302858769893646,0.3142900764942169,293.2729187011719,297.1499938964844,293.1499938964844,0.0109843388199806,-3237.69482421875,302.6712951660156,0.4870710968971252,0.050000000745058,0.2324577420949936,291.1553039550781,291.1499938964844,273.8099975585937,271.7384948730469,285.18072509765625,293.7758178710937,291.1558532714844,1.0,0.2385129183530807,0.9238404631614684,1.0,1.0,1.0,-0.989409327507019,0.4260444343090057,0.5633648633956909,0.1834371834993362,0.0,0.0,0.2458515614271164,47.747825622558594,61.0,9.217670440673828,-5972.5458984375,135.333251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3745422363281,305.1665344238281,278.1499938964844,0.0,18000.0,313.1499938964844,18003.0859375,18000.0,0.0,0.0,0.1299564242362976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739449650049209,0.1739493161439895,-4.341491603554459e-06,0.0,0.0001318892464041,0.0,0.0,7.036577224731445,0.0,0.0,0.0,0.2820178568363189,4.0,0.0,1.0
815820,293.2701721191406,297.1499938964844,293.1499938964844,0.0129706626757979,-701.9568481445312,303.5934753417969,0.4797559380531311,0.050000000745058,0.0466713011264801,293.7890014648437,297.1499938964844,293.1499938964844,0.005045820493251,-393.3226318359375,297.8115234375,0.4797559380531311,0.050000000745058,0.0491471290588378,293.2082824707031,297.1499938964844,293.1499938964844,0.179743692278862,-2847.713623046875,304.1558532714844,0.8455636501312256,0.2568710744380951,0.1810297966003418,293.2391967773437,297.1499938964844,293.1499938964844,0.2436945587396621,-4910.38671875,304.1549072265625,0.9183988571166992,0.3279613852500915,0.312176764011383,293.2758483886719,297.1499938964844,293.1499938964844,0.0109359966591,-3231.941650390625,302.6210021972656,0.4797559380531311,0.050000000745058,0.2331328243017196,291.1588134765625,291.1499938964844,273.8466796875,271.76641845703125,285.2017822265625,293.7880859375,291.1590881347656,1.0,0.243233636021614,0.9236984848976136,1.0,1.0,1.0,-0.9866659641265868,0.4249483644962311,0.5617176294326782,0.1824694275856018,0.0,0.0,0.2444184124469757,51.31207656860352,49.0,5.462550640106201,-5932.919921875,140.63731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,305.1168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.129806786775589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730326414108276,0.173036977648735,-4.339859060564777e-06,0.0,0.0001317373971687,0.0,0.0,6.995133876800537,0.0,0.0,0.0,0.2818567752838135,4.0,0.0,1.0
815880,293.2701721191406,297.1499938964844,293.1499938964844,0.0129706626757979,-701.9568481445312,303.5934753417969,0.4797559380531311,0.050000000745058,0.0466713011264801,293.7890014648437,297.1499938964844,293.1499938964844,0.005045820493251,-393.3226318359375,297.8115234375,0.4797559380531311,0.050000000745058,0.0491471290588378,293.2082824707031,297.1499938964844,293.1499938964844,0.179743692278862,-2847.713623046875,304.1558532714844,0.8455636501312256,0.2568710744380951,0.1810297966003418,293.2391967773437,297.1499938964844,293.1499938964844,0.2436945587396621,-4910.38671875,304.1549072265625,0.9183988571166992,0.3279613852500915,0.312176764011383,293.2758483886719,297.1499938964844,293.1499938964844,0.0109359966591,-3231.941650390625,302.6210021972656,0.4797559380531311,0.050000000745058,0.2331328243017196,291.1588134765625,291.1499938964844,273.8466796875,271.76641845703125,285.2017822265625,293.7880859375,291.1590881347656,1.0,0.243233636021614,0.9236984848976136,1.0,1.0,1.0,-0.9866659641265868,0.4249483644962311,0.5617176294326782,0.1824694275856018,0.0,0.0,0.2444184124469757,51.31207656860352,49.0,5.462550640106201,-5932.919921875,140.63731384277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,305.1168212890625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.978515625,18000.0,0.0,0.0,0.129806786775589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730326414108276,0.173036977648735,-4.339859060564777e-06,0.0,0.0001317373971687,0.0,0.0,6.995133876800537,0.0,0.0,0.0,0.2818567752838135,4.0,0.0,1.0
815940,293.27264404296875,297.1499938964844,293.1499938964844,0.0128516219556331,-699.0097045898438,303.5451965332031,0.4800463914871216,0.050000000745058,0.0466659292578697,293.8011169433594,297.1499938964844,293.1499938964844,0.0048274942673742,-377.9885559082031,297.5579528808594,0.4800463914871216,0.050000000745058,0.0491414740681648,293.21044921875,297.1499938964844,293.1499938964844,0.1780710369348526,-2826.392578125,304.1567077636719,0.8440247774124146,0.2549546658992767,0.17969910800457,293.2386474609375,297.1499938964844,293.1499938964844,0.2416751086711883,-4877.53955078125,304.1566162109375,0.916642129421234,0.3258121311664581,0.3101105690002441,293.2784729003906,297.1499938964844,293.1499938964844,0.0108386343345046,-3216.5888671875,302.5705261230469,0.4800463914871216,0.050000000745058,0.2331059873104095,291.1614074707031,291.1499938964844,273.8833312988281,271.79443359375,285.2234191894531,293.8002014160156,291.161865234375,1.0,0.242034375667572,0.9235565066337584,1.0,1.0,1.0,-0.9825441837310792,0.4232216775417328,0.5593224763870239,0.1812262833118438,0.0,0.0,0.2427444905042648,51.11469268798828,37.0,4.878855705261231,-5891.1611328125,139.26731872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648010253906,305.0775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.1297353655099868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719880253076553,0.1719923615455627,-4.337915925134439e-06,0.0,0.000131664899527,0.0,0.0,6.947638988494873,0.0,0.0,0.0,0.2816706001758575,4.0,0.0,1.0
816000,293.27264404296875,297.1499938964844,293.1499938964844,0.0128516219556331,-699.0097045898438,303.5451965332031,0.4800463914871216,0.050000000745058,0.0466659292578697,293.8011169433594,297.1499938964844,293.1499938964844,0.0048274942673742,-377.9885559082031,297.5579528808594,0.4800463914871216,0.050000000745058,0.0491414740681648,293.21044921875,297.1499938964844,293.1499938964844,0.1780710369348526,-2826.392578125,304.1567077636719,0.8440247774124146,0.2549546658992767,0.17969910800457,293.2386474609375,297.1499938964844,293.1499938964844,0.2416751086711883,-4877.53955078125,304.1566162109375,0.916642129421234,0.3258121311664581,0.3101105690002441,293.2784729003906,297.1499938964844,293.1499938964844,0.0108386343345046,-3216.5888671875,302.5705261230469,0.4800463914871216,0.050000000745058,0.2331059873104095,291.1614074707031,291.1499938964844,273.8833312988281,271.79443359375,285.2234191894531,293.8002014160156,291.161865234375,1.0,0.242034375667572,0.9235565066337584,1.0,1.0,1.0,-0.9825441837310792,0.4232216775417328,0.5593224763870239,0.1812262833118438,0.0,0.0,0.2427444905042648,51.11469268798828,37.0,4.878855705261231,-5891.1611328125,139.26731872558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2648010253906,305.0775451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.640625,18000.0,0.0,0.0,0.1297353655099868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719880253076553,0.1719923615455627,-4.337915925134439e-06,0.0,0.000131664899527,0.0,0.0,6.947638988494873,0.0,0.0,0.0,0.2816706001758575,4.0,0.0,1.0
816060,293.2743835449219,297.1499938964844,293.1499938964844,0.0126829668879508,-694.3307495117188,303.4981994628906,0.4865514039993286,0.050000000745058,0.0465456768870353,293.81298828125,297.1499938964844,293.1499938964844,0.0045986529439687,-361.5324096679688,297.3017578125,0.4865514039993286,0.050000000745058,0.0490148402750492,293.2123107910156,297.1499938964844,293.1499938964844,0.1762536019086837,-2803.18359375,304.1575012207031,0.8522976636886597,0.2530437707901001,0.1782716512680053,293.237548828125,297.1499938964844,293.1499938964844,0.2396070659160614,-4843.98681640625,304.1578369140625,0.9279828667640686,0.32378751039505,0.3080503344535827,293.2806701660156,297.1499938964844,293.1499938964844,0.010701990686357,-3193.06298828125,302.5205993652344,0.4865514039993286,0.050000000745058,0.2325053066015243,291.16571044921875,291.1499938964844,273.9200134277344,271.82257080078125,285.2454833984375,293.8121032714844,291.166259765625,1.0,0.2366479188203811,0.9234222173690796,1.0,1.0,1.0,-0.9773412346839904,0.421004444360733,0.5563367605209351,0.1797606199979782,0.0,0.0,0.2403687685728073,47.84246444702149,25.0,5.814957618713379,-5843.4931640625,132.52374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335205078125,305.0450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37890625,18000.0,0.0,0.0,0.1296570152044296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705448925495147,0.1705492287874221,-4.335431185609195e-06,0.0,0.0001315853878622,0.0,0.0,6.88246488571167,0.0,0.0,0.0,0.2814179062843323,4.0,0.0,1.0
816120,293.2743835449219,297.1499938964844,293.1499938964844,0.0126829668879508,-694.3307495117188,303.4981994628906,0.4865514039993286,0.050000000745058,0.0465456768870353,293.81298828125,297.1499938964844,293.1499938964844,0.0045986529439687,-361.5324096679688,297.3017578125,0.4865514039993286,0.050000000745058,0.0490148402750492,293.2123107910156,297.1499938964844,293.1499938964844,0.1762536019086837,-2803.18359375,304.1575012207031,0.8522976636886597,0.2530437707901001,0.1782716512680053,293.237548828125,297.1499938964844,293.1499938964844,0.2396070659160614,-4843.98681640625,304.1578369140625,0.9279828667640686,0.32378751039505,0.3080503344535827,293.2806701660156,297.1499938964844,293.1499938964844,0.010701990686357,-3193.06298828125,302.5205993652344,0.4865514039993286,0.050000000745058,0.2325053066015243,291.16571044921875,291.1499938964844,273.9200134277344,271.82257080078125,285.2454833984375,293.8121032714844,291.166259765625,1.0,0.2366479188203811,0.9234222173690796,1.0,1.0,1.0,-0.9773412346839904,0.421004444360733,0.5563367605209351,0.1797606199979782,0.0,0.0,0.2403687685728073,47.84246444702149,25.0,5.814957618713379,-5843.4931640625,132.52374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2335205078125,305.0450439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18006.37890625,18000.0,0.0,0.0,0.1296570152044296,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705448925495147,0.1705492287874221,-4.335431185609195e-06,0.0,0.0001315853878622,0.0,0.0,6.88246488571167,0.0,0.0,0.0,0.2814179062843323,4.0,0.0,1.0
816180,293.27545166015625,297.1499938964844,293.1499938964844,0.0124858971685171,-688.5869750976562,303.4525756835937,0.498151957988739,0.050000000745058,0.0463479980826377,293.8246459960937,297.1499938964844,293.1499938964844,0.0043647815473377,-344.3788757324219,297.0423583984375,0.498151957988739,0.050000000745058,0.0488066747784614,293.2138061523437,297.1499938964844,293.1499938964844,0.1743823289871215,-2779.269775390625,304.1581115722656,0.8699225187301636,0.2511633932590484,0.1768020838499069,293.2361145019531,297.1499938964844,293.1499938964844,0.2375384122133255,-4810.48876953125,304.1586608886719,0.9507917761802672,0.3218579590320587,0.306003987789154,293.28240966796875,297.1499938964844,293.1499938964844,0.0105421533808112,-3164.44677734375,302.47119140625,0.498151957988739,0.050000000745058,0.2315178513526916,291.1701354980469,291.1499938964844,273.9566650390625,271.8507385253906,285.2677307128906,293.8237609863281,291.170654296875,1.0,0.2280472368001938,0.9232879877090454,1.0,1.0,1.0,-0.9714491367340088,0.4184749126434326,0.5529742240905762,0.1781568676233291,0.0,0.0,0.2373883575201034,42.49855041503906,25.0,6.057171821594238,-5790.92529296875,122.2603988647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220458984375,305.0180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.021484375,18000.0,0.0,0.0,0.1294849514961242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686981916427612,0.1687025129795074,-4.332144271756988e-06,0.0,0.0001314107648795,0.0,0.0,6.799110412597656,0.0,0.0,0.0,0.2810942530632019,4.0,0.0,1.0
816240,293.27545166015625,297.1499938964844,293.1499938964844,0.0124858971685171,-688.5869750976562,303.4525756835937,0.498151957988739,0.050000000745058,0.0463479980826377,293.8246459960937,297.1499938964844,293.1499938964844,0.0043647815473377,-344.3788757324219,297.0423583984375,0.498151957988739,0.050000000745058,0.0488066747784614,293.2138061523437,297.1499938964844,293.1499938964844,0.1743823289871215,-2779.269775390625,304.1581115722656,0.8699225187301636,0.2511633932590484,0.1768020838499069,293.2361145019531,297.1499938964844,293.1499938964844,0.2375384122133255,-4810.48876953125,304.1586608886719,0.9507917761802672,0.3218579590320587,0.306003987789154,293.28240966796875,297.1499938964844,293.1499938964844,0.0105421533808112,-3164.44677734375,302.47119140625,0.498151957988739,0.050000000745058,0.2315178513526916,291.1701354980469,291.1499938964844,273.9566650390625,271.8507385253906,285.2677307128906,293.8237609863281,291.170654296875,1.0,0.2280472368001938,0.9232879877090454,1.0,1.0,1.0,-0.9714491367340088,0.4184749126434326,0.5529742240905762,0.1781568676233291,0.0,0.0,0.2373883575201034,42.49855041503906,25.0,6.057171821594238,-5790.92529296875,122.2603988647461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.220458984375,305.0180053710937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.021484375,18000.0,0.0,0.0,0.1294849514961242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686981916427612,0.1687025129795074,-4.332144271756988e-06,0.0,0.0001314107648795,0.0,0.0,6.799110412597656,0.0,0.0,0.0,0.2810942530632019,4.0,0.0,1.0
816300,293.2757873535156,297.1499938964844,293.1499938964844,0.0123971300199627,-685.9956665039062,303.4301452636719,0.5036941766738892,0.050000000745058,0.0462656430900096,293.8304138183594,297.1499938964844,293.1499938964844,0.004250512458384,-335.8916931152344,296.9113464355469,0.5036941766738892,0.050000000745058,0.0487199500203132,293.21441650390625,297.1499938964844,293.1499938964844,0.1734732836484909,-2767.65673828125,304.1582946777344,0.8783178925514221,0.2502328753471374,0.1760884672403335,293.2353515625,297.1499938964844,293.1499938964844,0.2365463078022003,-4794.45654296875,304.1589050292969,0.9608006477355956,0.3209193050861358,0.3050265610218048,293.2831420898437,297.1499938964844,293.1499938964844,0.0104692308232188,-3151.367431640625,302.44659423828125,0.5036941766738892,0.050000000745058,0.2311064749956131,291.1722106933594,291.1499938964844,273.9750061035156,271.8648681640625,285.2787170410156,293.8295288085937,291.17266845703125,1.0,0.2246103733778,0.9232208132743835,1.0,1.0,1.0,-0.9687224626541138,0.4173109531402588,0.551411509513855,0.1774004250764846,0.0,0.0,0.235697939991951,40.268672943115234,25.0,5.5793137550354,-5764.10400390625,117.95172119140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2207336425781,305.0057983398437,278.1499938964844,0.0,18000.0,313.1499938964844,18008.744140625,18000.0,0.0,0.0,0.1293418258428573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676440984010696,0.167648434638977,-4.330231149651809e-06,0.0,0.0001312655076617,0.0,0.0,6.751583576202393,0.0,0.0,0.0,0.2809093594551086,4.0,0.0,1.0
816360,293.2760314941406,297.1499938964844,293.1499938964844,0.0123166497796773,-683.668212890625,303.4078063964844,0.5087159276008606,0.050000000745058,0.0461979359388351,293.83612060546875,297.1499938964844,293.1499938964844,0.0041384687647223,-327.512451171875,296.77911376953125,0.5087159276008606,0.050000000745058,0.048648651689291,293.21502685546875,297.1499938964844,293.1499938964844,0.1725891977548599,-2756.369384765625,304.15838623046875,0.8856518268585205,0.2493015527725219,0.1753873974084854,293.2345886230469,297.1499938964844,293.1499938964844,0.2355912625789642,-4779.048828125,304.1590270996094,0.969030499458313,0.3199892342090606,0.3040755093097687,293.2838439941406,297.1499938964844,293.1499938964844,0.0104023879393935,-3139.468017578125,302.4219055175781,0.5087159276008606,0.050000000745058,0.2307682633399963,291.1736755371094,291.1499938964844,273.99334716796875,271.8790283203125,285.2895812988281,293.8352355957031,291.1739501953125,1.0,0.2215714305639267,0.9231739044189452,1.0,1.0,1.0,-0.966166615486145,0.4162236154079437,0.5499430298805237,0.176683560013771,0.0,0.0,0.2339669913053512,38.43141174316406,25.0,4.358410358428955,-5737.52001953125,114.34969329833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22515869140625,304.99432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.208984375,18000.0,0.0,0.0,0.1291518807411193,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166538268327713,0.1665426045656204,-4.328166596678784e-06,0.0,0.0001310727384407,0.0,0.0,6.701721668243408,0.0,0.0,0.0,0.280715137720108,4.0,0.0,1.0
816420,293.2763671875,297.1499938964844,293.1499938964844,0.0121712535619735,-679.5006103515625,303.3633117675781,0.5178874731063843,0.050000000745058,0.0460891909897327,293.8474426269531,297.1499938964844,293.1499938964844,0.0039181504398584,-310.8710021972656,296.5111694335937,0.5178874731063843,0.050000000745058,0.0485341399908065,293.21612548828125,297.1499938964844,293.1499938964844,0.1708630174398422,-2734.329345703125,304.1584777832031,0.8982974886894226,0.2474315911531448,0.1740022003650665,293.23309326171875,297.1499938964844,293.1499938964844,0.2337527424097061,-4749.42041015625,304.1590576171875,0.9820635318756104,0.3181471824645996,0.3022207915782928,293.28515625,297.1499938964844,293.1499938964844,0.0102799488231539,-3117.8125,302.3721618652344,0.5178874731063843,0.050000000745058,0.2302250564098358,291.1751708984375,291.1499938964844,274.0299987792969,271.9073486328125,285.3111877441406,293.8465576171875,291.1752624511719,1.0,0.2164989858865738,0.9230800867080688,1.0,1.0,1.0,-0.9613579511642456,0.4141846001148224,0.5471733808517456,0.1753217577934265,0.0,0.0,0.2305025607347488,35.471702575683594,25.0,2.2884387969970703,-5686.955078125,108.43463134765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24420166015625,304.97662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.361328125,18000.0,0.0,0.0,0.1286259293556213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643268018960952,0.1643311381340026,-4.323889697843697e-06,0.0,0.0001305389741901,0.0,0.0,6.602046966552734,0.0,0.0,0.0,0.2803245186805725,4.0,0.0,1.0
816480,293.2763671875,297.1499938964844,293.1499938964844,0.0121712535619735,-679.5006103515625,303.3633117675781,0.5178874731063843,0.050000000745058,0.0460891909897327,293.8474426269531,297.1499938964844,293.1499938964844,0.0039181504398584,-310.8710021972656,296.5111694335937,0.5178874731063843,0.050000000745058,0.0485341399908065,293.21612548828125,297.1499938964844,293.1499938964844,0.1708630174398422,-2734.329345703125,304.1584777832031,0.8982974886894226,0.2474315911531448,0.1740022003650665,293.23309326171875,297.1499938964844,293.1499938964844,0.2337527424097061,-4749.42041015625,304.1590576171875,0.9820635318756104,0.3181471824645996,0.3022207915782928,293.28515625,297.1499938964844,293.1499938964844,0.0102799488231539,-3117.8125,302.3721618652344,0.5178874731063843,0.050000000745058,0.2302250564098358,291.1751708984375,291.1499938964844,274.0299987792969,271.9073486328125,285.3111877441406,293.8465576171875,291.1752624511719,1.0,0.2164989858865738,0.9230800867080688,1.0,1.0,1.0,-0.9613579511642456,0.4141846001148224,0.5471733808517456,0.1753217577934265,0.0,0.0,0.2305025607347488,35.471702575683594,25.0,2.2884387969970703,-5686.955078125,108.43463134765624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24420166015625,304.97662353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.361328125,18000.0,0.0,0.0,0.1286259293556213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1643268018960952,0.1643311381340026,-4.323889697843697e-06,0.0,0.0001305389741901,0.0,0.0,6.602046966552734,0.0,0.0,0.0,0.2803245186805725,4.0,0.0,1.0
816540,293.276611328125,297.1499938964844,293.1499938964844,0.0120410230010747,-675.7930297851562,303.3189392089844,0.5258273482322693,0.050000000745058,0.0460078716278076,293.85870361328125,297.1499938964844,293.1499938964844,0.0037013483233749,-294.2872314453125,296.2391052246094,0.5258273482322693,0.050000000745058,0.0484485067427158,293.2171630859375,297.1499938964844,293.1499938964844,0.169163703918457,-2712.604248046875,304.1584777832031,0.9085314273834229,0.2455459088087082,0.1726285070180893,293.2317199707031,297.1499938964844,293.1499938964844,0.2319747656583786,-4720.7626953125,304.15899658203125,0.9914255738258362,0.3163242936134338,0.3004142045974731,293.2864074707031,297.1499938964844,293.1499938964844,0.0101683000102639,-3098.134765625,302.3219909667969,0.5258273482322693,0.050000000745058,0.2298188507556915,291.1759033203125,291.1499938964844,274.0666809082031,271.93572998046875,285.3326416015625,293.8578491210937,291.1759338378906,1.0,0.2125006020069122,0.9229862093925476,1.0,1.0,1.0,-0.9568528532981871,0.4122797846794128,0.5445730686187744,0.1740370094776153,0.0,0.0,0.226994127035141,33.2470703125,25.0,1.1141103506088257,-5638.8779296875,103.8362045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729187011719,304.9640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.32421875,18000.0,0.0,0.0,0.1279060989618301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621194630861282,0.1621237844228744,-4.319614163250662e-06,0.0,0.0001298084389418,0.0,0.0,6.50290060043335,0.0,0.0,0.0,0.2799355685710907,4.0,0.0,1.0
816600,293.276611328125,297.1499938964844,293.1499938964844,0.0120410230010747,-675.7930297851562,303.3189392089844,0.5258273482322693,0.050000000745058,0.0460078716278076,293.85870361328125,297.1499938964844,293.1499938964844,0.0037013483233749,-294.2872314453125,296.2391052246094,0.5258273482322693,0.050000000745058,0.0484485067427158,293.2171630859375,297.1499938964844,293.1499938964844,0.169163703918457,-2712.604248046875,304.1584777832031,0.9085314273834229,0.2455459088087082,0.1726285070180893,293.2317199707031,297.1499938964844,293.1499938964844,0.2319747656583786,-4720.7626953125,304.15899658203125,0.9914255738258362,0.3163242936134338,0.3004142045974731,293.2864074707031,297.1499938964844,293.1499938964844,0.0101683000102639,-3098.134765625,302.3219909667969,0.5258273482322693,0.050000000745058,0.2298188507556915,291.1759033203125,291.1499938964844,274.0666809082031,271.93572998046875,285.3326416015625,293.8578491210937,291.1759338378906,1.0,0.2125006020069122,0.9229862093925476,1.0,1.0,1.0,-0.9568528532981871,0.4122797846794128,0.5445730686187744,0.1740370094776153,0.0,0.0,0.226994127035141,33.2470703125,25.0,1.1141103506088257,-5638.8779296875,103.8362045288086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2729187011719,304.9640197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18009.32421875,18000.0,0.0,0.0,0.1279060989618301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1621194630861282,0.1621237844228744,-4.319614163250662e-06,0.0,0.0001298084389418,0.0,0.0,6.50290060043335,0.0,0.0,0.0,0.2799355685710907,4.0,0.0,1.0
816660,293.2767944335937,297.1499938964844,293.1499938964844,0.0119218975305557,-672.4176025390625,303.2746276855469,0.5325189232826233,0.050000000745058,0.0459467023611068,293.86993408203125,297.1499938964844,293.1499938964844,0.0034864479675889,-277.6678466796875,295.9629821777344,0.5325189232826233,0.050000000745058,0.0483840890228748,293.2181701660156,297.1499938964844,293.1499938964844,0.1674770712852478,-2691.002685546875,304.158447265625,0.9169711470603944,0.2436398118734359,0.1712569147348404,293.2304077148437,297.1499938964844,293.1499938964844,0.2302353978157043,-4692.74072265625,304.1589050292969,0.99807870388031,0.3145192861557007,0.2986417114734649,293.2876892089844,297.1499938964844,293.1499938964844,0.0100643364712595,-3079.834228515625,302.2712707519531,0.5325189232826233,0.050000000745058,0.2295132875442505,291.1761779785156,291.1499938964844,274.10333251953125,271.964111328125,285.35406494140625,293.8690490722656,291.1762084960937,1.0,0.2093203663825988,0.9228992462158204,1.0,1.0,1.0,-0.9525545239448548,0.410464197397232,0.5420903563499451,0.1728113442659378,0.0,0.0,0.2234787940979004,31.562442779541016,25.0,0.4104760289192199,-5592.42529296875,100.1971664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070068359375,304.95391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.19140625,18000.0,0.0,0.0,0.127005323767662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159928873181343,0.1599331945180893,-4.3153841033927165e-06,0.0,0.0001288942585233,0.0,0.0,6.404870986938477,0.0,0.0,0.0,0.2795513570308685,4.0,0.0,1.0
816720,293.2767944335937,297.1499938964844,293.1499938964844,0.0119218975305557,-672.4176025390625,303.2746276855469,0.5325189232826233,0.050000000745058,0.0459467023611068,293.86993408203125,297.1499938964844,293.1499938964844,0.0034864479675889,-277.6678466796875,295.9629821777344,0.5325189232826233,0.050000000745058,0.0483840890228748,293.2181701660156,297.1499938964844,293.1499938964844,0.1674770712852478,-2691.002685546875,304.158447265625,0.9169711470603944,0.2436398118734359,0.1712569147348404,293.2304077148437,297.1499938964844,293.1499938964844,0.2302353978157043,-4692.74072265625,304.1589050292969,0.99807870388031,0.3145192861557007,0.2986417114734649,293.2876892089844,297.1499938964844,293.1499938964844,0.0100643364712595,-3079.834228515625,302.2712707519531,0.5325189232826233,0.050000000745058,0.2295132875442505,291.1761779785156,291.1499938964844,274.10333251953125,271.964111328125,285.35406494140625,293.8690490722656,291.1762084960937,1.0,0.2093203663825988,0.9228992462158204,1.0,1.0,1.0,-0.9525545239448548,0.410464197397232,0.5420903563499451,0.1728113442659378,0.0,0.0,0.2234787940979004,31.562442779541016,25.0,0.4104760289192199,-5592.42529296875,100.1971664428711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3070068359375,304.95391845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.19140625,18000.0,0.0,0.0,0.127005323767662,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.159928873181343,0.1599331945180893,-4.3153841033927165e-06,0.0,0.0001288942585233,0.0,0.0,6.404870986938477,0.0,0.0,0.0,0.2795513570308685,4.0,0.0,1.0
816780,293.2768859863281,297.1499938964844,293.1499938964844,0.0118120498955249,-669.2875366210938,303.23052978515625,0.5372595191001892,0.050000000745058,0.0459067746996879,293.881103515625,297.1499938964844,293.1499938964844,0.0032727168872952,-260.9683837890625,295.6839599609375,0.5372595191001892,0.050000000745058,0.048342041671276,293.2194519042969,297.1499938964844,293.1499938964844,0.1657510101795196,-2668.812744140625,304.1585388183594,0.9220641255378724,0.2416526973247528,0.1698667109012603,293.2274475097656,297.1499938964844,293.1499938964844,0.226485937833786,-4628.92041015625,304.1622619628906,0.9990000128746032,0.3130744993686676,0.2943861484527588,293.2889404296875,297.1499938964844,293.1499938964844,0.0099669778719544,-3062.54736328125,302.2203674316406,0.5372595191001892,0.050000000745058,0.2293138355016708,291.177734375,291.1499938964844,274.1400146484375,271.9925537109375,285.3765869140625,293.8802185058594,291.1783142089844,1.0,0.2066996991634369,0.922812283039093,1.0,1.0,1.0,-0.9457919001579284,0.4075325727462768,0.5382593274116516,0.1710841208696365,0.0,0.0,0.2197265475988388,30.417966842651367,25.0,3.68731951713562,-5540.8955078125,96.91962432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.95037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.462890625,18000.0,0.0,0.0,0.1259417235851287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577060967683792,0.1577104181051254,-4.311219981900649e-06,0.0,0.0001278148411074,0.0,0.0,6.305932521820068,0.0,0.0,0.0,0.2791641354560852,4.0,0.0,1.0
816840,293.2768859863281,297.1499938964844,293.1499938964844,0.0118120498955249,-669.2875366210938,303.23052978515625,0.5372595191001892,0.050000000745058,0.0459067746996879,293.881103515625,297.1499938964844,293.1499938964844,0.0032727168872952,-260.9683837890625,295.6839599609375,0.5372595191001892,0.050000000745058,0.048342041671276,293.2194519042969,297.1499938964844,293.1499938964844,0.1657510101795196,-2668.812744140625,304.1585388183594,0.9220641255378724,0.2416526973247528,0.1698667109012603,293.2274475097656,297.1499938964844,293.1499938964844,0.226485937833786,-4628.92041015625,304.1622619628906,0.9990000128746032,0.3130744993686676,0.2943861484527588,293.2889404296875,297.1499938964844,293.1499938964844,0.0099669778719544,-3062.54736328125,302.2203674316406,0.5372595191001892,0.050000000745058,0.2293138355016708,291.177734375,291.1499938964844,274.1400146484375,271.9925537109375,285.3765869140625,293.8802185058594,291.1783142089844,1.0,0.2066996991634369,0.922812283039093,1.0,1.0,1.0,-0.9457919001579284,0.4075325727462768,0.5382593274116516,0.1710841208696365,0.0,0.0,0.2197265475988388,30.417966842651367,25.0,3.68731951713562,-5540.8955078125,96.91962432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34326171875,304.95037841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.462890625,18000.0,0.0,0.0,0.1259417235851287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1577060967683792,0.1577104181051254,-4.311219981900649e-06,0.0,0.0001278148411074,0.0,0.0,6.305932521820068,0.0,0.0,0.0,0.2791641354560852,4.0,0.0,1.0
816900,293.27691650390625,297.1499938964844,293.1499938964844,0.0117583805695176,-667.71240234375,303.2087097167969,0.5390022397041321,0.050000000745058,0.0458927303552627,293.8866882324219,297.1499938964844,293.1499938964844,0.0031659924425184,-252.56187438964844,295.54443359375,0.5390022397041321,0.050000000745058,0.0483272559940815,293.22039794921875,297.1499938964844,293.1499938964844,0.1648062169551849,-2656.59814453125,304.15869140625,0.9234232902526855,0.2405879944562912,0.1691252440214157,293.2242736816406,297.1499938964844,293.1499938964844,0.223932534456253,-4588.7119140625,304.1646423339844,0.9990000128746032,0.3127150237560272,0.2919926345348358,293.2895202636719,297.1499938964844,293.1499938964844,0.0099193286150693,-3053.84912109375,302.1952209472656,0.5390022397041321,0.050000000745058,0.2292436957359314,291.1805725097656,291.1499938964844,274.1583251953125,272.0067749023437,285.3882141113281,293.88580322265625,291.1813659667969,1.0,0.2055338323116302,0.922768771648407,1.0,1.0,1.0,-0.9415674805641174,0.4056820273399353,0.5358855128288269,0.1700595468282699,0.0,0.0,0.2174039483070373,29.99492645263672,25.0,6.040167808532715,-5510.05859375,95.41828155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3622131347656,304.9472961425781,278.1499938964844,0.0,18000.0,313.1499938964844,18010.51953125,18000.0,0.0,0.0,0.1253464967012405,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1564039289951324,0.1564082354307174,-4.308999450586271e-06,0.0,0.0001272107474505,0.0,0.0,6.248441696166992,0.0,0.0,0.0,0.2789417505264282,4.0,0.0,1.0
816960,293.27691650390625,297.1499938964844,293.1499938964844,0.0117057329043746,-666.1663208007812,303.1869812011719,0.5406873822212219,0.050000000745058,0.0458794496953487,293.8922424316406,297.1499938964844,293.1499938964844,0.0030588197987526,-244.09634399414065,295.40399169921875,0.5406873822212219,0.050000000745058,0.0483132675290107,293.2208251953125,297.1499938964844,293.1499938964844,0.1638879626989364,-2644.73046875,304.1587829589844,0.9247061610221864,0.2396135628223419,0.1684029847383499,293.2209777832031,297.1499938964844,293.1499938964844,0.2217262983322143,-4552.3779296875,304.1659851074219,0.9990000128746032,0.312423437833786,0.2897103130817413,293.2900390625,297.1499938964844,293.1499938964844,0.0098724020645022,-3045.271484375,302.1701354980469,0.5406873822212219,0.050000000745058,0.2291773408651352,291.183349609375,291.1499938964844,274.1766662597656,272.0210266113281,285.3996276855469,293.891357421875,291.18389892578125,1.0,0.2044621855020523,0.9227408170700072,1.0,1.0,1.0,-0.9378488063812256,0.4040630757808685,0.5337857007980347,0.1691351532936096,0.0,0.0,0.2148994952440261,29.597671508789062,25.0,6.0600666999816895,-5477.49267578125,94.0358428955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3819274902344,304.939208984375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.611328125,18000.0,0.0,0.0,0.1247050687670707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.154949203133583,0.1549535095691681,-4.306513346818974e-06,0.0,0.0001265597966266,0.0,0.0,6.184340000152588,0.0,0.0,0.0,0.278695285320282,4.0,0.0,1.0
817020,293.2767639160156,297.1499938964844,293.1499938964844,0.0116068813949823,-663.3218994140625,303.1436462402344,0.5437245965003967,0.050000000745058,0.0458562076091766,293.9032592773437,297.1499938964844,293.1499938964844,0.002844153670594,-227.1027069091797,295.11834716796875,0.5437245965003967,0.050000000745058,0.0482887960970401,293.2208251953125,297.1499938964844,293.1499938964844,0.1622695475816726,-2623.875,304.1585388183594,0.9269716143608092,0.237814798951149,0.1671022623777389,293.2147521972656,297.1499938964844,293.1499938964844,0.217843160033226,-4488.65283203125,304.1670837402344,0.9990000128746032,0.3118855953216553,0.2856728434562683,293.2908630371094,297.1499938964844,293.1499938964844,0.0097830900922417,-3029.195556640625,302.11968994140625,0.5437245965003967,0.050000000745058,0.2290612608194351,291.1855163574219,291.1499938964844,274.2133483886719,272.0494689941406,285.4218139648437,293.90185546875,291.1855163574219,1.0,0.2025643587112426,0.9226849675178528,1.0,1.0,1.0,-0.9312449097633362,0.4011975824832916,0.5300472974777222,0.167476937174797,0.0,0.0,0.2099768072366714,28.901443481445312,25.0,2.492609024047852,-5413.5205078125,91.61873626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42315673828125,304.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.98828125,18000.0,0.0,0.0,0.1232824325561523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519971191883087,0.1520014256238937,-4.3010973058699165e-06,0.0,0.0001251159992534,0.0,0.0,6.05417537689209,0.0,0.0,0.0,0.2781910598278045,4.0,0.0,1.0
