time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817080,293.2767639160156,297.1499938964844,293.1499938964844,0.0116068813949823,-663.3218994140625,303.1436462402344,0.5437245965003967,0.050000000745058,0.0458562076091766,293.9032592773437,297.1499938964844,293.1499938964844,0.002844153670594,-227.1027069091797,295.11834716796875,0.5437245965003967,0.050000000745058,0.0482887960970401,293.2208251953125,297.1499938964844,293.1499938964844,0.1622695475816726,-2623.875,304.1585388183594,0.9269716143608092,0.237814798951149,0.1671022623777389,293.2147521972656,297.1499938964844,293.1499938964844,0.217843160033226,-4488.65283203125,304.1670837402344,0.9990000128746032,0.3118855953216553,0.2856728434562683,293.2908630371094,297.1499938964844,293.1499938964844,0.0097830900922417,-3029.195556640625,302.11968994140625,0.5437245965003967,0.050000000745058,0.2290612608194351,291.1855163574219,291.1499938964844,274.2133483886719,272.0494689941406,285.4218139648437,293.90185546875,291.1855163574219,1.0,0.2025643587112426,0.9226849675178528,1.0,1.0,1.0,-0.9312449097633362,0.4011975824832916,0.5300472974777222,0.167476937174797,0.0,0.0,0.2099768072366714,28.901443481445312,25.0,2.492609024047852,-5413.5205078125,91.61873626708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42315673828125,304.9175720214844,278.1499938964844,0.0,18000.0,313.1499938964844,18011.98828125,18000.0,0.0,0.0,0.1232824325561523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519971191883087,0.1520014256238937,-4.3010973058699165e-06,0.0,0.0001251159992534,0.0,0.0,6.05417537689209,0.0,0.0,0.0,0.2781910598278045,4.0,0.0,1.0
817140,293.27642822265625,297.1499938964844,293.1499938964844,0.0115154795348644,-660.7604370117188,303.1005249023437,0.5463294982910156,0.050000000745058,0.0458369515836238,293.91412353515625,297.1499938964844,293.1499938964844,0.0026293301489204,-210.0557556152344,294.82666015625,0.5463294982910156,0.050000000745058,0.0482685156166553,293.2205810546875,297.1499938964844,293.1499938964844,0.1607864201068878,-2604.79150390625,304.1581726074219,0.9286051988601683,0.2360704392194748,0.1658672243356704,293.2095031738281,297.1499938964844,293.1499938964844,0.2146154642105102,-4435.9091796875,304.166748046875,0.9990000128746032,0.3113155364990234,0.2822824418544769,293.2917175292969,297.1499938964844,293.1499938964844,0.009698144160211,-3014.1884765625,302.068359375,0.5463294982910156,0.050000000745058,0.2289650589227676,291.1838684082031,291.1499938964844,274.25,272.0779113769531,285.4378356933594,293.9020690917969,291.1833801269531,1.0,0.2009499967098236,0.9226290583610536,1.0,1.0,1.0,-0.925530195236206,0.3987267911434173,0.5268034338951111,0.1660275012254715,0.0,0.0,0.2055343389511108,28.321758270263672,25.0,-2.312861204147339,-5356.8125,89.58677673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4631042480469,304.8945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.83984375,18000.0,0.0,0.0,0.1217080503702163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493073552846908,0.1493116468191146,-4.295877715776442e-06,0.0,0.0001235181989613,0.0,0.0,5.935702800750732,0.0,0.0,0.0,0.2777278125286102,4.0,0.0,1.0
817200,293.27642822265625,297.1499938964844,293.1499938964844,0.0115154795348644,-660.7604370117188,303.1005249023437,0.5463294982910156,0.050000000745058,0.0458369515836238,293.91412353515625,297.1499938964844,293.1499938964844,0.0026293301489204,-210.0557556152344,294.82666015625,0.5463294982910156,0.050000000745058,0.0482685156166553,293.2205810546875,297.1499938964844,293.1499938964844,0.1607864201068878,-2604.79150390625,304.1581726074219,0.9286051988601683,0.2360704392194748,0.1658672243356704,293.2095031738281,297.1499938964844,293.1499938964844,0.2146154642105102,-4435.9091796875,304.166748046875,0.9990000128746032,0.3113155364990234,0.2822824418544769,293.2917175292969,297.1499938964844,293.1499938964844,0.009698144160211,-3014.1884765625,302.068359375,0.5463294982910156,0.050000000745058,0.2289650589227676,291.1838684082031,291.1499938964844,274.25,272.0779113769531,285.4378356933594,293.9020690917969,291.1833801269531,1.0,0.2009499967098236,0.9226290583610536,1.0,1.0,1.0,-0.925530195236206,0.3987267911434173,0.5268034338951111,0.1660275012254715,0.0,0.0,0.2055343389511108,28.321758270263672,25.0,-2.312861204147339,-5356.8125,89.58677673339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4631042480469,304.8945007324219,278.1499938964844,0.0,18000.0,313.1499938964844,18010.83984375,18000.0,0.0,0.0,0.1217080503702163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493073552846908,0.1493116468191146,-4.295877715776442e-06,0.0,0.0001235181989613,0.0,0.0,5.935702800750732,0.0,0.0,0.0,0.2777278125286102,4.0,0.0,1.0
817260,293.2760314941406,297.1499938964844,293.1499938964844,0.0114286225289106,-658.3536376953125,303.0575561523437,0.54854416847229,0.050000000745058,0.0458210371434688,293.9248962402344,297.1499938964844,293.1499938964844,0.002412429312244,-192.8041229248047,294.5299987792969,0.54854416847229,0.050000000745058,0.0482517592608928,293.2203674316406,297.1499938964844,293.1499938964844,0.1593445986509323,-2586.21533203125,304.1578369140625,0.9295704364776612,0.2343285828828811,0.1646414995193481,293.2053527832031,297.1499938964844,293.1499938964844,0.2119280695915222,-4392.11962890625,304.1656188964844,0.9990000128746032,0.3106506168842315,0.279440701007843,293.29266357421875,297.1499938964844,293.1499938964844,0.0096154306083917,-2999.650634765625,302.01611328125,0.54854416847229,0.050000000745058,0.2288855761289596,291.18023681640625,291.1499938964844,274.2856140136719,272.1054382324219,285.45361328125,293.903076171875,291.1797180175781,1.0,0.1995691061019897,0.9225974678993224,1.0,1.0,1.0,-0.9205135703086852,0.3965774476528168,0.5239360928535461,0.1647115051746368,0.0,0.0,0.2017431855201721,27.838747024536133,25.0,-4.558736324310303,-5307.89794921875,87.86129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.496337890625,304.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1640625,18000.0,0.0,0.0,0.1200536713004112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470377892255783,0.1470420807600021,-4.29135207014042e-06,0.0,0.0001218392135342,0.0,0.0,5.835963249206543,0.0,0.0,0.0,0.2773354053497314,4.0,0.0,1.0
817320,293.2760314941406,297.1499938964844,293.1499938964844,0.0114286225289106,-658.3536376953125,303.0575561523437,0.54854416847229,0.050000000745058,0.0458210371434688,293.9248962402344,297.1499938964844,293.1499938964844,0.002412429312244,-192.8041229248047,294.5299987792969,0.54854416847229,0.050000000745058,0.0482517592608928,293.2203674316406,297.1499938964844,293.1499938964844,0.1593445986509323,-2586.21533203125,304.1578369140625,0.9295704364776612,0.2343285828828811,0.1646414995193481,293.2053527832031,297.1499938964844,293.1499938964844,0.2119280695915222,-4392.11962890625,304.1656188964844,0.9990000128746032,0.3106506168842315,0.279440701007843,293.29266357421875,297.1499938964844,293.1499938964844,0.0096154306083917,-2999.650634765625,302.01611328125,0.54854416847229,0.050000000745058,0.2288855761289596,291.18023681640625,291.1499938964844,274.2856140136719,272.1054382324219,285.45361328125,293.903076171875,291.1797180175781,1.0,0.1995691061019897,0.9225974678993224,1.0,1.0,1.0,-0.9205135703086852,0.3965774476528168,0.5239360928535461,0.1647115051746368,0.0,0.0,0.2017431855201721,27.838747024536133,25.0,-4.558736324310303,-5307.89794921875,87.86129760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.496337890625,304.8738708496094,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1640625,18000.0,0.0,0.0,0.1200536713004112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1470377892255783,0.1470420807600021,-4.29135207014042e-06,0.0,0.0001218392135342,0.0,0.0,5.835963249206543,0.0,0.0,0.0,0.2773354053497314,4.0,0.0,1.0
817380,293.2756042480469,297.1499938964844,293.1499938964844,0.0113444672897458,-656.0098266601562,303.0148620605469,0.5504109859466553,0.050000000745058,0.0458079390227794,293.935546875,297.1499938964844,293.1499938964844,0.0021939061116427,-175.3882293701172,294.2295837402344,0.5504109859466553,0.050000000745058,0.0482379645109176,293.2201843261719,297.1499938964844,293.1499938964844,0.1579089611768722,-2567.66845703125,304.1576232910156,0.9299270510673524,0.2325826287269592,0.1634154766798019,293.20233154296875,297.1499938964844,293.1499938964844,0.2096806615591049,-4355.556640625,304.1641540527344,0.9990000128746032,0.3098621368408203,0.2770643532276153,293.293701171875,297.1499938964844,293.1499938964844,0.0095337443053722,-2985.181884765625,301.9632873535156,0.5504109859466553,0.050000000745058,0.2288201302289962,291.1764831542969,291.1499938964844,274.3191833496094,272.1311340332031,285.4686889648437,293.9055480957031,291.1759338378906,1.0,0.1983847916126251,0.9225658178329468,1.0,1.0,1.0,-0.9160789847373962,0.3947088718414306,0.5213701128959656,0.1634740233421325,0.0,0.0,0.1984673887491226,27.436250686645508,25.0,-5.247790813446045,-5264.40087890625,86.38760375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51885986328125,304.8520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.775390625,18000.0,0.0,0.0,0.1183938756585121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451030373573303,0.1451073288917541,-4.28753037340357e-06,0.0,0.0001201547347591,0.0,0.0,5.751266956329346,0.0,0.0,0.0,0.277002602815628,4.0,0.0,1.0
817440,293.2756042480469,297.1499938964844,293.1499938964844,0.0113444672897458,-656.0098266601562,303.0148620605469,0.5504109859466553,0.050000000745058,0.0458079390227794,293.935546875,297.1499938964844,293.1499938964844,0.0021939061116427,-175.3882293701172,294.2295837402344,0.5504109859466553,0.050000000745058,0.0482379645109176,293.2201843261719,297.1499938964844,293.1499938964844,0.1579089611768722,-2567.66845703125,304.1576232910156,0.9299270510673524,0.2325826287269592,0.1634154766798019,293.20233154296875,297.1499938964844,293.1499938964844,0.2096806615591049,-4355.556640625,304.1641540527344,0.9990000128746032,0.3098621368408203,0.2770643532276153,293.293701171875,297.1499938964844,293.1499938964844,0.0095337443053722,-2985.181884765625,301.9632873535156,0.5504109859466553,0.050000000745058,0.2288201302289962,291.1764831542969,291.1499938964844,274.3191833496094,272.1311340332031,285.4686889648437,293.9055480957031,291.1759338378906,1.0,0.1983847916126251,0.9225658178329468,1.0,1.0,1.0,-0.9160789847373962,0.3947088718414306,0.5213701128959656,0.1634740233421325,0.0,0.0,0.1984673887491226,27.436250686645508,25.0,-5.247790813446045,-5264.40087890625,86.38760375976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.51885986328125,304.8520202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18007.775390625,18000.0,0.0,0.0,0.1183938756585121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451030373573303,0.1451073288917541,-4.28753037340357e-06,0.0,0.0001201547347591,0.0,0.0,5.751266956329346,0.0,0.0,0.0,0.277002602815628,4.0,0.0,1.0
817500,293.2753601074219,297.1499938964844,293.1499938964844,0.0113032609224319,-654.8565063476562,302.9935607910156,0.5512264370918274,0.050000000745058,0.0458023026585578,293.9408569335937,297.1499938964844,293.1499938964844,0.002083821920678,-166.605712890625,294.0779724121094,0.5512264370918274,0.050000000745058,0.0482320301234722,293.2200927734375,297.1499938964844,293.1499938964844,0.1571921408176422,-2558.389404296875,304.15753173828125,0.9298990964889526,0.2317079305648803,0.16280198097229,293.20123291015625,297.1499938964844,293.1499938964844,0.2087033987045288,-4339.6728515625,304.1633605957031,0.9990000128746032,0.3094168305397033,0.2760301530361175,293.29425048828125,297.1499938964844,293.1499938964844,0.0094931768253445,-2977.947265625,301.9366149902344,0.5512264370918274,0.050000000745058,0.2287919819355011,291.1745910644531,291.1499938964844,274.3352355957031,272.14337158203125,285.4759826660156,293.90728759765625,291.174072265625,1.0,0.197857454419136,0.9225500226020812,1.0,1.0,1.0,-0.9140536785125732,0.3938664495944977,0.5201871991157532,0.1628826856613159,0.0,0.0,0.1970259696245193,27.26124763488769,25.0,-5.298800945281982,-5244.41650390625,85.73233795166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5253295898437,304.8401184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18007.12890625,18000.0,0.0,0.0,0.1175839081406593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1442558914422989,0.1442601829767227,-4.285855993657606e-06,0.0,0.0001193327188957,0.0,0.0,5.714261054992676,0.0,0.0,0.0,0.2768571972846985,4.0,0.0,1.0
817560,293.2751159667969,297.1499938964844,293.1499938964844,0.0112625174224376,-653.7106323242188,302.97235107421875,0.5519765615463257,0.050000000745058,0.045797161757946,293.9461364746094,297.1499938964844,293.1499938964844,0.0019732422661036,-157.77915954589844,293.925537109375,0.5519765615463257,0.050000000745058,0.0482266172766685,293.22003173828125,297.1499938964844,293.1499938964844,0.1564750075340271,-2549.093994140625,304.157470703125,0.9297563433647156,0.2308322042226791,0.1621880978345871,293.2003479003906,297.1499938964844,293.1499938964844,0.2078059017658233,-4325.09033203125,304.1625671386719,0.9990000128746032,0.3089395463466644,0.2750801742076874,293.2947998046875,297.1499938964844,293.1499938964844,0.0094527378678321,-2970.695068359375,301.9098205566406,0.5519765615463257,0.050000000745058,0.2287663072347641,291.1727294921875,291.1499938964844,274.3507995605469,272.1551513671875,285.4831237792969,293.9092712402344,291.1722412109375,1.0,0.1973655074834823,0.9225320219993592,1.0,1.0,1.0,-0.9121331572532654,0.3930741250514984,0.5190590023994446,0.1623066961765289,0.0,0.0,0.1956966817378997,27.100505828857425,25.0,-5.22210693359375,-5225.4033203125,85.12134552001953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5286865234375,304.8275451660156,278.1499938964844,0.0,18000.0,313.1499938964844,18006.513671875,18000.0,0.0,0.0,0.1167957335710525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434783637523651,0.1434826403856277,-4.284318492864259e-06,0.0,0.0001185328219435,0.0,0.0,5.680337905883789,0.0,0.0,0.0,0.2767238914966583,4.0,0.0,1.0
817620,293.2746276855469,297.1499938964844,293.1499938964844,0.0111823072656989,-651.436767578125,302.9301147460937,0.5532920956611633,0.050000000745058,0.045788250863552,293.9566650390625,297.1499938964844,293.1499938964844,0.0017502446426078,-139.9694061279297,293.6180419921875,0.5532920956611633,0.050000000745058,0.0482172332704067,293.2199401855469,297.1499938964844,293.1499938964844,0.1550386697053909,-2530.438232421875,304.1573791503906,0.9291465878486632,0.2290774136781692,0.1609590947628021,293.19927978515625,297.1499938964844,293.1499938964844,0.206234261393547,-4299.56640625,304.1610107421875,0.9990000128746032,0.3078847229480743,0.2734164297580719,293.2959899902344,297.1499938964844,293.1499938964844,0.0093721337616443,-2956.108642578125,301.8558349609375,0.5532920956611633,0.050000000745058,0.228721797466278,291.1692810058594,291.1499938964844,274.3805847167969,272.1775817871094,285.4969177246094,293.9139709472656,291.1688232421875,1.0,0.1964804232120514,0.92249596118927,1.0,1.0,1.0,-0.9085857272148132,0.3916276693344116,0.5169580578804016,0.1612022221088409,0.0,0.0,0.1933619529008865,26.81844520568848,25.0,-4.849517345428467,-5189.984375,84.0215072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5258483886719,304.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.408203125,18000.0,0.0,0.0,0.1153117045760154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421201825141906,0.1421244740486145,-4.2816354834940284e-06,0.0,0.0001170267205452,0.0,0.0,5.621184349060059,0.0,0.0,0.0,0.2764914333820343,4.0,0.0,1.0
817680,293.2746276855469,297.1499938964844,293.1499938964844,0.0111823072656989,-651.436767578125,302.9301147460937,0.5532920956611633,0.050000000745058,0.045788250863552,293.9566650390625,297.1499938964844,293.1499938964844,0.0017502446426078,-139.9694061279297,293.6180419921875,0.5532920956611633,0.050000000745058,0.0482172332704067,293.2199401855469,297.1499938964844,293.1499938964844,0.1550386697053909,-2530.438232421875,304.1573791503906,0.9291465878486632,0.2290774136781692,0.1609590947628021,293.19927978515625,297.1499938964844,293.1499938964844,0.206234261393547,-4299.56640625,304.1610107421875,0.9990000128746032,0.3078847229480743,0.2734164297580719,293.2959899902344,297.1499938964844,293.1499938964844,0.0093721337616443,-2956.108642578125,301.8558349609375,0.5532920956611633,0.050000000745058,0.228721797466278,291.1692810058594,291.1499938964844,274.3805847167969,272.1775817871094,285.4969177246094,293.9139709472656,291.1688232421875,1.0,0.1964804232120514,0.92249596118927,1.0,1.0,1.0,-0.9085857272148132,0.3916276693344116,0.5169580578804016,0.1612022221088409,0.0,0.0,0.1933619529008865,26.81844520568848,25.0,-4.849517345428467,-5189.984375,84.0215072631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5258483886719,304.8000183105469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.408203125,18000.0,0.0,0.0,0.1153117045760154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421201825141906,0.1421244740486145,-4.2816354834940284e-06,0.0,0.0001170267205452,0.0,0.0,5.621184349060059,0.0,0.0,0.0,0.2764914333820343,4.0,0.0,1.0
817740,293.27410888671875,297.1499938964844,293.1499938964844,0.0111035807058215,-649.178466796875,302.8880920410156,0.5543888807296753,0.050000000745058,0.0457809194922447,293.9673156738281,297.1499938964844,293.1499938964844,0.0015244157984852,-121.9241180419922,293.3067321777344,0.5543888807296753,0.050000000745058,0.048209510743618,293.2198791503906,297.1499938964844,293.1499938964844,0.1535974889993667,-2511.670166015625,304.1573181152344,0.9281505346298218,0.2273173481225967,0.1597277671098709,293.1990051269531,297.1499938964844,293.1499938964844,0.2049247473478317,-4278.3095703125,304.1595153808594,0.9990000128746032,0.306695282459259,0.2720305919647217,293.2972106933594,297.1499938964844,293.1499938964844,0.0092917364090681,-2941.37158203125,301.8013000488281,0.5543888807296753,0.050000000745058,0.2286851704120636,291.1661682128906,291.1499938964844,274.4086303710937,272.1984558105469,285.5103454589844,293.919677734375,291.165771484375,1.0,0.1957109421491623,0.9224599003791808,1.0,1.0,1.0,-0.9053824543952942,0.3903402388095855,0.5150421857833862,0.1601608246564865,0.0,0.0,0.1914170086383819,26.582090377807617,25.0,-4.2981858253479,-5157.56494140625,83.0628890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5108947753906,304.76953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.1139847785234451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409966796636581,0.1410009562969207,-4.279419044905808e-06,0.0,0.0001156800572061,0.0,0.0,5.5723490715026855,0.0,0.0,0.0,0.2762995362281799,4.0,0.0,1.0
817800,293.27410888671875,297.1499938964844,293.1499938964844,0.0111035807058215,-649.178466796875,302.8880920410156,0.5543888807296753,0.050000000745058,0.0457809194922447,293.9673156738281,297.1499938964844,293.1499938964844,0.0015244157984852,-121.9241180419922,293.3067321777344,0.5543888807296753,0.050000000745058,0.048209510743618,293.2198791503906,297.1499938964844,293.1499938964844,0.1535974889993667,-2511.670166015625,304.1573181152344,0.9281505346298218,0.2273173481225967,0.1597277671098709,293.1990051269531,297.1499938964844,293.1499938964844,0.2049247473478317,-4278.3095703125,304.1595153808594,0.9990000128746032,0.306695282459259,0.2720305919647217,293.2972106933594,297.1499938964844,293.1499938964844,0.0092917364090681,-2941.37158203125,301.8013000488281,0.5543888807296753,0.050000000745058,0.2286851704120636,291.1661682128906,291.1499938964844,274.4086303710937,272.1984558105469,285.5103454589844,293.919677734375,291.165771484375,1.0,0.1957109421491623,0.9224599003791808,1.0,1.0,1.0,-0.9053824543952942,0.3903402388095855,0.5150421857833862,0.1601608246564865,0.0,0.0,0.1914170086383819,26.582090377807617,25.0,-4.2981858253479,-5157.56494140625,83.0628890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5108947753906,304.76953125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.466796875,18000.0,0.0,0.0,0.1139847785234451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1409966796636581,0.1410009562969207,-4.279419044905808e-06,0.0,0.0001156800572061,0.0,0.0,5.5723490715026855,0.0,0.0,0.0,0.2762995362281799,4.0,0.0,1.0
817860,293.2735595703125,297.1499938964844,293.1499938964844,0.0110261254012584,-646.9281005859375,302.8463134765625,0.5553008317947388,0.050000000745058,0.0457748919725418,293.97808837890625,297.1499938964844,293.1499938964844,0.0012956822756677,-103.64000701904295,292.9916381835937,0.5553008317947388,0.050000000745058,0.0482031628489494,293.2198791503906,297.1499938964844,293.1499938964844,0.1521496474742889,-2492.765625,304.15728759765625,0.9268242120742798,0.2255512773990631,0.158493310213089,293.19940185546875,297.1499938964844,293.1499938964844,0.2038349211215973,-4260.62451171875,304.1581726074219,0.9990000128746032,0.3053730130195617,0.2708785831928253,293.29852294921875,297.1499938964844,293.1499938964844,0.0092114163562655,-2926.44921875,301.7462158203125,0.5553008317947388,0.050000000745058,0.2286550551652908,291.1635131835937,291.1499938964844,274.43505859375,272.2179260253906,285.5234069824219,293.92626953125,291.1631774902344,1.0,0.1950380802154541,0.922419011592865,1.0,1.0,1.0,-0.9024670720100404,0.3891820311546325,0.5132850408554077,0.1591817140579223,0.0,0.0,0.1897976696491241,26.38363265991211,25.0,-3.679407358169556,-5127.64990234375,82.22099304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4857177734375,304.73663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6875,18000.0,0.0,0.0,0.1128417029976844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400679349899292,0.1400722116231918,-4.277592324797297e-06,0.0,0.0001145199785241,0.0,0.0,5.532050609588623,0.0,0.0,0.0,0.2761412262916565,4.0,0.0,1.0
817920,293.2735595703125,297.1499938964844,293.1499938964844,0.0110261254012584,-646.9281005859375,302.8463134765625,0.5553008317947388,0.050000000745058,0.0457748919725418,293.97808837890625,297.1499938964844,293.1499938964844,0.0012956822756677,-103.64000701904295,292.9916381835937,0.5553008317947388,0.050000000745058,0.0482031628489494,293.2198791503906,297.1499938964844,293.1499938964844,0.1521496474742889,-2492.765625,304.15728759765625,0.9268242120742798,0.2255512773990631,0.158493310213089,293.19940185546875,297.1499938964844,293.1499938964844,0.2038349211215973,-4260.62451171875,304.1581726074219,0.9990000128746032,0.3053730130195617,0.2708785831928253,293.29852294921875,297.1499938964844,293.1499938964844,0.0092114163562655,-2926.44921875,301.7462158203125,0.5553008317947388,0.050000000745058,0.2286550551652908,291.1635131835937,291.1499938964844,274.43505859375,272.2179260253906,285.5234069824219,293.92626953125,291.1631774902344,1.0,0.1950380802154541,0.922419011592865,1.0,1.0,1.0,-0.9024670720100404,0.3891820311546325,0.5132850408554077,0.1591817140579223,0.0,0.0,0.1897976696491241,26.38363265991211,25.0,-3.679407358169556,-5127.64990234375,82.22099304199219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4857177734375,304.73663330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6875,18000.0,0.0,0.0,0.1128417029976844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1400679349899292,0.1400722116231918,-4.277592324797297e-06,0.0,0.0001145199785241,0.0,0.0,5.532050609588623,0.0,0.0,0.0,0.2761412262916565,4.0,0.0,1.0
817980,293.2730407714844,297.1499938964844,293.1499938964844,0.0109498100355267,-644.6815185546875,302.8047790527344,0.5560564398765564,0.050000000745058,0.0457699410617351,293.9889221191406,297.1499938964844,293.1499938964844,0.0010640980908647,-85.12275695800781,292.6728515625,0.5560564398765564,0.050000000745058,0.0481979511678218,293.2198791503906,297.1499938964844,293.1499938964844,0.1506944745779037,-2473.71630859375,304.15728759765625,0.925215780735016,0.2237789630889892,0.1572553217411041,293.2004089355469,297.1499938964844,293.1499938964844,0.2029297798871994,-4245.939453125,304.1569519042969,0.9990000128746032,0.3039202690124511,0.2699238061904907,293.2998962402344,297.1499938964844,293.1499938964844,0.0091311149299144,-2911.32470703125,301.6905822753906,0.5560564398765564,0.050000000745058,0.2286303341388702,291.16131591796875,291.1499938964844,274.4599609375,272.2360534667969,285.5361633300781,293.9335021972656,291.1610412597656,1.0,0.19444639980793,0.9223781228065492,1.0,1.0,1.0,-0.8997933268547058,0.3881281316280365,0.5116651654243469,0.1582649797201156,0.0,0.0,0.1884431540966034,26.21679306030273,25.0,-3.0377402305603027,-5099.90576171875,81.47611999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45269775390625,304.7021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1118943989276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392972469329834,0.139301523566246,-4.276084837329108e-06,0.0,0.0001135585916927,0.0,0.0,5.498664379119873,0.0,0.0,0.0,0.2760101854801178,4.0,0.0,1.0
818040,293.2730407714844,297.1499938964844,293.1499938964844,0.0109498100355267,-644.6815185546875,302.8047790527344,0.5560564398765564,0.050000000745058,0.0457699410617351,293.9889221191406,297.1499938964844,293.1499938964844,0.0010640980908647,-85.12275695800781,292.6728515625,0.5560564398765564,0.050000000745058,0.0481979511678218,293.2198791503906,297.1499938964844,293.1499938964844,0.1506944745779037,-2473.71630859375,304.15728759765625,0.925215780735016,0.2237789630889892,0.1572553217411041,293.2004089355469,297.1499938964844,293.1499938964844,0.2029297798871994,-4245.939453125,304.1569519042969,0.9990000128746032,0.3039202690124511,0.2699238061904907,293.2998962402344,297.1499938964844,293.1499938964844,0.0091311149299144,-2911.32470703125,301.6905822753906,0.5560564398765564,0.050000000745058,0.2286303341388702,291.16131591796875,291.1499938964844,274.4599609375,272.2360534667969,285.5361633300781,293.9335021972656,291.1610412597656,1.0,0.19444639980793,0.9223781228065492,1.0,1.0,1.0,-0.8997933268547058,0.3881281316280365,0.5116651654243469,0.1582649797201156,0.0,0.0,0.1884431540966034,26.21679306030273,25.0,-3.0377402305603027,-5099.90576171875,81.47611999511719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45269775390625,304.7021789550781,278.1499938964844,0.0,18000.0,313.1499938964844,18003.05859375,18000.0,0.0,0.0,0.1118943989276886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392972469329834,0.139301523566246,-4.276084837329108e-06,0.0,0.0001135585916927,0.0,0.0,5.498664379119873,0.0,0.0,0.0,0.2760101854801178,4.0,0.0,1.0
818100,293.27276611328125,297.1499938964844,293.1499938964844,0.0109120421111583,-643.5584716796875,302.7840881347656,0.5563831925392151,0.050000000745058,0.0457678139209747,293.994384765625,297.1499938964844,293.1499938964844,0.000947231077589,-75.77652740478516,292.5120544433594,0.5563831925392151,0.050000000745058,0.0481957085430622,293.21990966796875,297.1499938964844,293.1499938964844,0.1499640047550201,-2464.135498046875,304.15728759765625,0.9243189692497252,0.2228904664516449,0.1566349416971206,293.2010803222656,297.1499938964844,293.1499938964844,0.2025371491909027,-4239.5703125,304.1564025878906,0.9990000128746032,0.3031455874443054,0.2695108354091644,293.30059814453125,297.1499938964844,293.1499938964844,0.0090909516438841,-2903.68115234375,301.6625671386719,0.5563831925392151,0.050000000745058,0.2286196947097778,291.160400390625,291.1499938964844,274.47186279296875,272.24462890625,285.5424499511719,293.93731689453125,291.16015625,1.0,0.1941769868135452,0.9223576784133912,1.0,1.0,1.0,-0.8985350728034973,0.3876338303089142,0.5109012126922607,0.1578301787376403,0.0,0.0,0.187845766544342,26.14361953735352,25.0,-2.7089264392852783,-5086.765625,81.1350326538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43408203125,304.6846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.798828125,18000.0,0.0,0.0,0.1114946454763412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1389600783586502,0.1389643549919128,-4.275430455891183e-06,0.0,0.000113152891572,0.0,0.0,5.484076976776123,0.0,0.0,0.0,0.2759529650211334,4.0,0.0,1.0
818160,293.2724914550781,297.1499938964844,293.1499938964844,0.010874512605369,-642.434814453125,302.7634582519531,0.556679904460907,0.050000000745058,0.0457658879458904,293.9998474121094,297.1499938964844,293.1499938964844,0.0008296554442495,-66.3726806640625,292.35040283203125,0.556679904460907,0.050000000745058,0.0481936819851398,293.21990966796875,297.1499938964844,293.1499938964844,0.1492315530776977,-2454.5166015625,304.15728759765625,0.9233673214912416,0.2220004647970199,0.156013622879982,293.201904296875,297.1499938964844,293.1499938964844,0.2021796405315399,-4233.77001953125,304.1559143066406,0.9990000128746032,0.3023394644260406,0.26913583278656,293.3013000488281,297.1499938964844,293.1499938964844,0.0090507753193378,-2895.981201171875,301.6343994140625,0.556679904460907,0.050000000745058,0.2286100834608078,291.1595764160156,291.1499938964844,274.4834289550781,272.2528991699219,285.5486755371094,293.9412536621094,291.15936279296875,1.0,0.1939231157302856,0.9223368763923644,1.0,1.0,1.0,-0.8973228931427002,0.3871579468250274,0.5101649761199951,0.1574109494686126,0.0,0.0,0.1872903704643249,26.07646369934082,25.0,-2.376957654953003,-5074.0654296875,80.81228637695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4145202636719,304.66717529296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.576171875,18000.0,0.0,0.0,0.1111423522233963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1386486589908599,0.1386529356241226,-4.2748301893880125e-06,0.0,0.0001127953582908,0.0,0.0,5.470615863800049,0.0,0.0,0.0,0.2759002447128296,4.0,0.0,1.0
818220,293.2719421386719,297.1499938964844,293.1499938964844,0.0108001511543989,-640.1854248046875,302.7223815917969,0.5571929216384888,0.050000000745058,0.0457625724375247,294.0107727050781,297.1499938964844,293.1499938964844,0.0005930639454163,-47.44747161865234,292.02447509765625,0.5571929216384888,0.050000000745058,0.0481901913881301,293.219970703125,297.1499938964844,293.1499938964844,0.1477610021829605,-2435.16748046875,304.1573181152344,0.9213183522224426,0.2202160656452179,0.1547683030366897,293.2038269042969,297.1499938964844,293.1499938964844,0.2015578299760818,-4223.68115234375,304.15496826171875,0.9990000128746032,0.3006345331668854,0.2684870660305023,293.3027648925781,297.1499938964844,293.1499938964844,0.0089703733101487,-2880.409423828125,301.57769775390625,0.5571929216384888,0.050000000745058,0.2285935282707214,291.1582946777344,291.1499938964844,274.505615234375,272.26861572265625,285.5610046386719,293.9493713378906,291.1581726074219,1.0,0.1934569031000137,0.922295331954956,1.0,1.0,1.0,-0.8950214982032776,0.3862533569335937,0.5087681412696838,0.1566189080476761,0.0,0.0,0.1862732023000717,25.958175659179688,25.0,-1.7123132944107056,-5049.8544921875,80.2155532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740234375,304.63262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23828125,18000.0,0.0,0.0,0.1105715706944465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380849480628967,0.1380892246961593,-4.273759714124026e-06,0.0,0.0001122160902014,0.0,0.0,5.446285724639893,0.0,0.0,0.0,0.2758051455020904,4.0,0.0,1.0
818280,293.2719421386719,297.1499938964844,293.1499938964844,0.0108001511543989,-640.1854248046875,302.7223815917969,0.5571929216384888,0.050000000745058,0.0457625724375247,294.0107727050781,297.1499938964844,293.1499938964844,0.0005930639454163,-47.44747161865234,292.02447509765625,0.5571929216384888,0.050000000745058,0.0481901913881301,293.219970703125,297.1499938964844,293.1499938964844,0.1477610021829605,-2435.16748046875,304.1573181152344,0.9213183522224426,0.2202160656452179,0.1547683030366897,293.2038269042969,297.1499938964844,293.1499938964844,0.2015578299760818,-4223.68115234375,304.15496826171875,0.9990000128746032,0.3006345331668854,0.2684870660305023,293.3027648925781,297.1499938964844,293.1499938964844,0.0089703733101487,-2880.409423828125,301.57769775390625,0.5571929216384888,0.050000000745058,0.2285935282707214,291.1582946777344,291.1499938964844,274.505615234375,272.26861572265625,285.5610046386719,293.9493713378906,291.1581726074219,1.0,0.1934569031000137,0.922295331954956,1.0,1.0,1.0,-0.8950214982032776,0.3862533569335937,0.5087681412696838,0.1566189080476761,0.0,0.0,0.1862732023000717,25.958175659179688,25.0,-1.7123132944107056,-5049.8544921875,80.2155532836914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3740234375,304.63262939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.23828125,18000.0,0.0,0.0,0.1105715706944465,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380849480628967,0.1380892246961593,-4.273759714124026e-06,0.0,0.0001122160902014,0.0,0.0,5.446285724639893,0.0,0.0,0.0,0.2758051455020904,4.0,0.0,1.0
818340,293.2713928222656,297.1499938964844,293.1499938964844,0.0107267573475837,-637.934814453125,302.6815795898437,0.5576122403144836,0.050000000745058,0.045759879052639,294.021728515625,297.1499938964844,293.1499938964844,0.0005769958370365,-46.16328811645508,291.6947021484375,0.5576122403144836,0.050000000745058,0.048187356442213,293.2200622558594,297.1499938964844,293.1499938964844,0.1462831497192382,-2415.6728515625,304.1573486328125,0.9191011786460876,0.2184260040521621,0.1535193920135498,293.20611572265625,297.1499938964844,293.1499938964844,0.2010441422462463,-4215.34375,304.1541748046875,0.9990000128746032,0.2988079488277435,0.2679566144943237,293.30426025390625,297.1499938964844,293.1499938964844,0.008889939635992,-2864.613037109375,301.5205078125,0.5576122403144836,0.050000000745058,0.2285800725221634,291.1575012207031,291.1499938964844,274.52655029296875,272.28326416015625,285.5731201171875,293.9577941894531,291.15740966796875,1.0,0.1930391937494278,0.9222537875175476,1.0,1.0,1.0,-0.8928630948066711,0.3854008615016937,0.507462203502655,0.1558877676725387,0.0,0.0,0.1853324621915817,25.858566284179688,25.0,-1.0667413473129272,-5027.0341796875,79.67539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336486816406,304.5993347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1101619005203247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375730782747268,0.1375773549079895,-4.272813839634182e-06,0.0,0.0001118003274314,0.0,0.0,5.424242973327637,0.0,0.0,0.0,0.2757193446159363,4.0,0.0,1.0
818400,293.2713928222656,297.1499938964844,293.1499938964844,0.0107267573475837,-637.934814453125,302.6815795898437,0.5576122403144836,0.050000000745058,0.045759879052639,294.021728515625,297.1499938964844,293.1499938964844,0.0005769958370365,-46.16328811645508,291.6947021484375,0.5576122403144836,0.050000000745058,0.048187356442213,293.2200622558594,297.1499938964844,293.1499938964844,0.1462831497192382,-2415.6728515625,304.1573486328125,0.9191011786460876,0.2184260040521621,0.1535193920135498,293.20611572265625,297.1499938964844,293.1499938964844,0.2010441422462463,-4215.34375,304.1541748046875,0.9990000128746032,0.2988079488277435,0.2679566144943237,293.30426025390625,297.1499938964844,293.1499938964844,0.008889939635992,-2864.613037109375,301.5205078125,0.5576122403144836,0.050000000745058,0.2285800725221634,291.1575012207031,291.1499938964844,274.52655029296875,272.28326416015625,285.5731201171875,293.9577941894531,291.15740966796875,1.0,0.1930391937494278,0.9222537875175476,1.0,1.0,1.0,-0.8928630948066711,0.3854008615016937,0.507462203502655,0.1558877676725387,0.0,0.0,0.1853324621915817,25.858566284179688,25.0,-1.0667413473129272,-5027.0341796875,79.67539978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3336486816406,304.5993347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18002.0390625,18000.0,0.0,0.0,0.1101619005203247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1375730782747268,0.1375773549079895,-4.272813839634182e-06,0.0,0.0001118003274314,0.0,0.0,5.424242973327637,0.0,0.0,0.0,0.2757193446159363,4.0,0.0,1.0
818460,293.27081298828125,297.1499938964844,293.1499938964844,0.0106543637812137,-635.6851196289062,302.6410522460937,0.5579524636268616,0.050000000745058,0.0457577034831047,294.0326843261719,297.1499938964844,293.1499938964844,0.0003440431610215,-8.736536026000977,291.36199951171875,0.5579524636268616,0.050000000745058,0.0481850653886795,293.2201538085937,297.1499938964844,293.1499938964844,0.1447988450527191,-2396.044189453125,304.1573791503906,0.9167469143867492,0.2166307121515274,0.1522670984268188,293.2087097167969,297.1499938964844,293.1499938964844,0.2006211727857589,-4208.47509765625,304.15350341796875,0.9990000128746032,0.2968622148036957,0.2675260007381439,293.3057556152344,297.1499938964844,293.1499938964844,0.0088094603270292,-2848.58984375,301.4627685546875,0.5579524636268616,0.050000000745058,0.2285691946744918,291.1571350097656,291.1499938964844,274.54638671875,272.29693603515625,285.5850830078125,293.9663391113281,291.1571044921875,1.0,0.1926624476909637,0.922214150428772,1.0,1.0,1.0,-0.8908247947692871,0.3845892250537872,0.5062355995178223,0.1552150994539261,0.0,0.0,0.1844119429588318,25.77470588684082,25.0,-0.4763468205928802,-5005.37451171875,79.18275451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29571533203125,304.5679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9609375,18000.0,0.0,0.0,0.1098858118057251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370814889669418,0.1370857656002044,-4.271932994015515e-06,0.0,0.0001115201303036,0.0,0.0,5.403123378753662,0.0,0.0,0.0,0.275637537240982,4.0,0.0,1.0
818520,293.27081298828125,297.1499938964844,293.1499938964844,0.0106543637812137,-635.6851196289062,302.6410522460937,0.5579524636268616,0.050000000745058,0.0457577034831047,294.0326843261719,297.1499938964844,293.1499938964844,0.0003440431610215,-8.736536026000977,291.36199951171875,0.5579524636268616,0.050000000745058,0.0481850653886795,293.2201538085937,297.1499938964844,293.1499938964844,0.1447988450527191,-2396.044189453125,304.1573791503906,0.9167469143867492,0.2166307121515274,0.1522670984268188,293.2087097167969,297.1499938964844,293.1499938964844,0.2006211727857589,-4208.47509765625,304.15350341796875,0.9990000128746032,0.2968622148036957,0.2675260007381439,293.3057556152344,297.1499938964844,293.1499938964844,0.0088094603270292,-2848.58984375,301.4627685546875,0.5579524636268616,0.050000000745058,0.2285691946744918,291.1571350097656,291.1499938964844,274.54638671875,272.29693603515625,285.5850830078125,293.9663391113281,291.1571044921875,1.0,0.1926624476909637,0.922214150428772,1.0,1.0,1.0,-0.8908247947692871,0.3845892250537872,0.5062355995178223,0.1552150994539261,0.0,0.0,0.1844119429588318,25.77470588684082,25.0,-0.4763468205928802,-5005.37451171875,79.18275451660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29571533203125,304.5679931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.9609375,18000.0,0.0,0.0,0.1098858118057251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370814889669418,0.1370857656002044,-4.271932994015515e-06,0.0,0.0001115201303036,0.0,0.0,5.403123378753662,0.0,0.0,0.0,0.275637537240982,4.0,0.0,1.0
818580,293.2702331542969,297.1499938964844,293.1499938964844,0.0105828531086444,-633.4337768554688,302.6008605957031,0.5582271814346313,0.050000000745058,0.0457559525966644,294.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.06414794921875,0.5582271814346313,0.050000000745058,0.0481832213699817,293.2203063964844,297.1499938964844,293.1499938964844,0.1433083564043045,-2376.283935546875,304.15740966796875,0.9142847061157228,0.2148266434669494,0.1510111391544342,293.2115173339844,297.1499938964844,293.1499938964844,0.2002727538347244,-4202.8134765625,304.1529235839844,0.9990000128746032,0.2948009371757507,0.2671782076358795,293.30731201171875,297.1499938964844,293.1499938964844,0.0087288618087768,-2832.3251953125,301.4045104980469,0.5582271814346313,0.050000000745058,0.2285604625940323,291.1571350097656,291.1499938964844,274.565185546875,272.3096923828125,285.5990905761719,293.9784545898437,291.1571960449219,1.0,0.1923196464776992,0.9221745729446412,1.0,1.0,1.0,-0.8888851404190063,0.3838087618350982,0.5050764083862305,0.1545962840318679,0.0,0.0,0.1834639310836792,25.70390892028809,25.0,0.3701294958591461,-4984.1220703125,78.72926330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261962890625,304.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.984375,18000.0,0.0,0.0,0.1097098439931869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365845054388046,0.1365887820720672,-4.271066700312076e-06,0.0,0.000111341541924,0.0,0.0,5.381818771362305,0.0,0.0,0.0,0.2755553424358368,4.0,0.0,1.0
818640,293.2702331542969,297.1499938964844,293.1499938964844,0.0105828531086444,-633.4337768554688,302.6008605957031,0.5582271814346313,0.050000000745058,0.0457559525966644,294.046630859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.06414794921875,0.5582271814346313,0.050000000745058,0.0481832213699817,293.2203063964844,297.1499938964844,293.1499938964844,0.1433083564043045,-2376.283935546875,304.15740966796875,0.9142847061157228,0.2148266434669494,0.1510111391544342,293.2115173339844,297.1499938964844,293.1499938964844,0.2002727538347244,-4202.8134765625,304.1529235839844,0.9990000128746032,0.2948009371757507,0.2671782076358795,293.30731201171875,297.1499938964844,293.1499938964844,0.0087288618087768,-2832.3251953125,301.4045104980469,0.5582271814346313,0.050000000745058,0.2285604625940323,291.1571350097656,291.1499938964844,274.565185546875,272.3096923828125,285.5990905761719,293.9784545898437,291.1571960449219,1.0,0.1923196464776992,0.9221745729446412,1.0,1.0,1.0,-0.8888851404190063,0.3838087618350982,0.5050764083862305,0.1545962840318679,0.0,0.0,0.1834639310836792,25.70390892028809,25.0,0.3701294958591461,-4984.1220703125,78.72926330566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.261962890625,304.5395812988281,278.1499938964844,0.0,18000.0,313.1499938964844,18001.984375,18000.0,0.0,0.0,0.1097098439931869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365845054388046,0.1365887820720672,-4.271066700312076e-06,0.0,0.000111341541924,0.0,0.0,5.381818771362305,0.0,0.0,0.0,0.2755553424358368,4.0,0.0,1.0
818700,293.2699584960937,297.1499938964844,293.1499938964844,0.0105469524860382,-632.2808227539062,302.580810546875,0.5583413243293762,0.050000000745058,0.0457552261650562,294.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2008361816406,0.5583413243293762,0.050000000745058,0.0481824576854705,293.2204284667969,297.1499938964844,293.1499938964844,0.1425479799509048,-2366.17431640625,304.1574401855469,0.9130048751831056,0.2139132171869278,0.1503758132457733,293.2130432128906,297.1499938964844,293.1499938964844,0.2001160383224487,-4200.24951171875,304.1526794433594,0.9990000128746032,0.2937229871749878,0.2670336961746216,293.3081359863281,297.1499938964844,293.1499938964844,0.0086881937459111,-2823.983154296875,301.37518310546875,0.5583413243293762,0.050000000745058,0.2285568416118621,291.1577453613281,291.1499938964844,274.57427978515625,272.3157653808594,285.6056823730469,293.984375,291.1579284667969,1.0,0.1921593099832534,0.9221547842025756,1.0,1.0,1.0,-0.8879430294036865,0.3834262788295746,0.5045167207717896,0.1543045490980148,0.0,0.0,0.1828906387090683,25.67304039001465,25.0,1.1626263856887815,-4973.7265625,78.514892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2471923828125,304.5262145996094,278.1499938964844,0.0,18000.0,313.1499938964844,18002.158203125,18000.0,0.0,0.0,0.1096488460898399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.136309802532196,0.1363140791654586,-4.270625140634365e-06,0.0,0.0001112796380766,0.0,0.0,5.3700947761535645,0.0,0.0,0.0,0.2755102813243866,4.0,0.0,1.0
818760,293.2696838378906,297.1499938964844,293.1499938964844,0.0105114439502358,-631.1395874023438,302.56085205078125,0.5584425330162048,0.050000000745058,0.0457545854151248,294.0584411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1811828613281,0.5584425330162048,0.050000000745058,0.0481817834079265,293.22052001953125,297.1499938964844,293.1499938964844,0.1417889893054962,-2356.07568359375,304.157470703125,0.9117067456245422,0.213000550866127,0.1497391313314438,293.2146301269531,297.1499938964844,293.1499938964844,0.1999784111976623,-4198.0048828125,304.1524353027344,0.9990000128746032,0.2926162183284759,0.2669054865837097,293.3089599609375,297.1499938964844,293.1499938964844,0.0086476104333996,-2815.6318359375,301.345703125,0.5584425330162048,0.050000000745058,0.2285536378622055,291.1582946777344,291.1499938964844,274.5831298828125,272.3216552734375,285.6121520996094,293.98980712890625,291.15838623046875,1.0,0.1920055896043777,0.9221363067626952,1.0,1.0,1.0,-0.8870195746421814,0.3830492794513702,0.5039703249931335,0.154024139046669,0.0,0.0,0.1822822391986847,25.644731521606445,25.0,1.1090831756591797,-4962.7783203125,78.30805969238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2340087890625,304.5123291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18002.39453125,18000.0,0.0,0.0,0.1095997095108032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359938085079193,0.1359980702400207,-4.270125828043092e-06,0.0,0.0001112297759391,0.0,0.0,5.356624603271484,0.0,0.0,0.0,0.2754592895507812,4.0,0.0,1.0
818820,293.2691345214844,297.1499938964844,293.1499938964844,0.0104412622749805,-628.8729858398438,302.5209350585937,0.558610200881958,0.050000000745058,0.0457535274326801,294.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4067687988281,0.558610200881958,0.050000000745058,0.048180665820837,293.22076416015625,297.1499938964844,293.1499938964844,0.1402700394392013,-2335.8330078125,304.1575012207031,0.9090667366981506,0.2111634165048599,0.1484608799219131,293.2178955078125,297.1499938964844,293.1499938964844,0.1997494846582412,-4194.279296875,304.1520080566406,0.9990000128746032,0.2903143465518951,0.266693115234375,293.3106384277344,297.1499938964844,293.1499938964844,0.008566565811634,-2798.835205078125,301.2861328125,0.558610200881958,0.050000000745058,0.2285483330488205,291.1590576171875,291.1499938964844,274.6002502441406,272.3329162597656,285.6268615722656,294.0039367675781,291.1592102050781,1.0,0.1917157471179962,0.9220994114875792,1.0,1.0,1.0,-0.885221540927887,0.382309228181839,0.5029123425483704,0.1534937024116516,0.0,0.0,0.1810272186994552,25.59498405456543,25.0,1.4417405128479004,-4941.375,77.9144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130126953125,304.48779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1095181629061698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135347306728363,0.1353515833616256,-4.269037617632421e-06,0.0,0.0001111470191972,0.0,0.0,5.329002857208252,0.0,0.0,0.0,0.2753534018993377,4.0,0.0,1.0
