time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818880,293.2691345214844,297.1499938964844,293.1499938964844,0.0104412622749805,-628.8729858398438,302.5209350585937,0.558610200881958,0.050000000745058,0.0457535274326801,294.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4067687988281,0.558610200881958,0.050000000745058,0.048180665820837,293.22076416015625,297.1499938964844,293.1499938964844,0.1402700394392013,-2335.8330078125,304.1575012207031,0.9090667366981506,0.2111634165048599,0.1484608799219131,293.2178955078125,297.1499938964844,293.1499938964844,0.1997494846582412,-4194.279296875,304.1520080566406,0.9990000128746032,0.2903143465518951,0.266693115234375,293.3106384277344,297.1499938964844,293.1499938964844,0.008566565811634,-2798.835205078125,301.2861328125,0.558610200881958,0.050000000745058,0.2285483330488205,291.1590576171875,291.1499938964844,274.6002502441406,272.3329162597656,285.6268615722656,294.0039367675781,291.1592102050781,1.0,0.1917157471179962,0.9220994114875792,1.0,1.0,1.0,-0.885221540927887,0.382309228181839,0.5029123425483704,0.1534937024116516,0.0,0.0,0.1810272186994552,25.59498405456543,25.0,1.4417405128479004,-4941.375,77.9144287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2130126953125,304.48779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.57421875,18000.0,0.0,0.0,0.1095181629061698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135347306728363,0.1353515833616256,-4.269037617632421e-06,0.0,0.0001111470191972,0.0,0.0,5.329002857208252,0.0,0.0,0.0,0.2753534018993377,4.0,0.0,1.0
818940,293.2686767578125,297.1499938964844,293.1499938964844,0.0103714689612388,-626.5872802734375,302.48114013671875,0.5587356090545654,0.050000000745058,0.0457527339458465,294.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.5587356090545654,0.050000000745058,0.0481798350811004,293.2210693359375,297.1499938964844,293.1499938964844,0.1387331932783126,-2315.295654296875,304.1575622558594,0.9063727855682372,0.2093083709478378,0.1471693068742752,293.22137451171875,297.1499938964844,293.1499938964844,0.1995642781257629,-4191.25537109375,304.1516418457031,0.9990000128746032,0.2878937721252441,0.2665342688560486,293.3124084472656,297.1499938964844,293.1499938964844,0.0084852194413542,-2781.73828125,301.22589111328125,0.5587356090545654,0.050000000745058,0.2285443842411041,291.1603698730469,291.1499938964844,274.6166687011719,272.3435363769531,285.6412658691406,294.0179138183594,291.1605224609375,1.0,0.1914460957050323,0.9220624566078186,1.0,1.0,1.0,-0.8834739923477173,0.3815830945968628,0.5018909573554993,0.1529961377382278,0.0,0.0,0.1795535683631897,25.55342483520508,25.0,1.6292355060577393,-4919.69580078125,77.54328155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19927978515625,304.4651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96875,18000.0,0.0,0.0,0.1094332560896873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346034854650497,0.1346077620983123,-4.267831172910519e-06,0.0,0.0001110608427552,0.0,0.0,5.29731035232544,0.0,0.0,0.0,0.2752324938774109,4.0,0.0,1.0
819000,293.2686767578125,297.1499938964844,293.1499938964844,0.0103714689612388,-626.5872802734375,302.48114013671875,0.5587356090545654,0.050000000745058,0.0457527339458465,294.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.229736328125,0.5587356090545654,0.050000000745058,0.0481798350811004,293.2210693359375,297.1499938964844,293.1499938964844,0.1387331932783126,-2315.295654296875,304.1575622558594,0.9063727855682372,0.2093083709478378,0.1471693068742752,293.22137451171875,297.1499938964844,293.1499938964844,0.1995642781257629,-4191.25537109375,304.1516418457031,0.9990000128746032,0.2878937721252441,0.2665342688560486,293.3124084472656,297.1499938964844,293.1499938964844,0.0084852194413542,-2781.73828125,301.22589111328125,0.5587356090545654,0.050000000745058,0.2285443842411041,291.1603698730469,291.1499938964844,274.6166687011719,272.3435363769531,285.6412658691406,294.0179138183594,291.1605224609375,1.0,0.1914460957050323,0.9220624566078186,1.0,1.0,1.0,-0.8834739923477173,0.3815830945968628,0.5018909573554993,0.1529961377382278,0.0,0.0,0.1795535683631897,25.55342483520508,25.0,1.6292355060577393,-4919.69580078125,77.54328155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19927978515625,304.4651184082031,278.1499938964844,0.0,18000.0,313.1499938964844,18002.96875,18000.0,0.0,0.0,0.1094332560896873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346034854650497,0.1346077620983123,-4.267831172910519e-06,0.0,0.0001110608427552,0.0,0.0,5.29731035232544,0.0,0.0,0.0,0.2752324938774109,4.0,0.0,1.0
819060,293.2682800292969,297.1499938964844,293.1499938964844,0.0103025855496525,-624.31689453125,302.4413146972656,0.5588261485099792,0.050000000745058,0.0457521677017211,294.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5588261485099792,0.050000000745058,0.0481792353093624,293.2214050292969,297.1499938964844,293.1499938964844,0.1371927857398986,-2294.665771484375,304.1576232910156,0.9036653637886048,0.2074409127235412,0.1458690464496612,293.2249450683594,297.1499938964844,293.1499938964844,0.1994265168905258,-4189.01708984375,304.1513366699219,0.9990000128746032,0.2853583395481109,0.2664195597171783,293.314208984375,297.1499938964844,293.1499938964844,0.0084040239453315,-2764.508544921875,301.1648864746094,0.5588261485099792,0.050000000745058,0.2285415530204773,291.16143798828125,291.1499938964844,274.63250732421875,272.3536376953125,285.6558837890625,294.0324401855469,291.1615905761719,1.0,0.1911933720111847,0.9220287799835204,1.0,1.0,1.0,-0.8817709684371948,0.3808704316616058,0.5009005069732666,0.1525243520736694,0.0,0.0,0.177955761551857,25.518592834472656,25.0,1.5354745388031006,-4898.04833984375,77.19120788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927795410156,304.4446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.228515625,18000.0,0.0,0.0,0.1093165874481201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337892711162567,0.1337935328483581,-4.266475571057526e-06,0.0,0.0001109424410969,0.0,0.0,5.262612819671631,0.0,0.0,0.0,0.2750997245311737,4.0,0.0,1.0
819120,293.2682800292969,297.1499938964844,293.1499938964844,0.0103025855496525,-624.31689453125,302.4413146972656,0.5588261485099792,0.050000000745058,0.0457521677017211,294.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.5588261485099792,0.050000000745058,0.0481792353093624,293.2214050292969,297.1499938964844,293.1499938964844,0.1371927857398986,-2294.665771484375,304.1576232910156,0.9036653637886048,0.2074409127235412,0.1458690464496612,293.2249450683594,297.1499938964844,293.1499938964844,0.1994265168905258,-4189.01708984375,304.1513366699219,0.9990000128746032,0.2853583395481109,0.2664195597171783,293.314208984375,297.1499938964844,293.1499938964844,0.0084040239453315,-2764.508544921875,301.1648864746094,0.5588261485099792,0.050000000745058,0.2285415530204773,291.16143798828125,291.1499938964844,274.63250732421875,272.3536376953125,285.6558837890625,294.0324401855469,291.1615905761719,1.0,0.1911933720111847,0.9220287799835204,1.0,1.0,1.0,-0.8817709684371948,0.3808704316616058,0.5009005069732666,0.1525243520736694,0.0,0.0,0.177955761551857,25.518592834472656,25.0,1.5354745388031006,-4898.04833984375,77.19120788574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927795410156,304.4446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,18003.228515625,18000.0,0.0,0.0,0.1093165874481201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337892711162567,0.1337935328483581,-4.266475571057526e-06,0.0,0.0001109424410969,0.0,0.0,5.262612819671631,0.0,0.0,0.0,0.2750997245311737,4.0,0.0,1.0
819180,293.2679138183594,297.1499938964844,293.1499938964844,0.010234348475933,-622.0487060546875,302.4014587402344,0.5588846206665039,0.050000000745058,0.0457518063485622,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5588846206665039,0.050000000745058,0.0481788553297519,293.2217712402344,297.1499938964844,293.1499938964844,0.1356464773416519,-2273.90771484375,304.1576538085937,0.9009464979171752,0.2055608630180359,0.1445601284503936,293.2286376953125,297.1499938964844,293.1499938964844,0.1993219256401062,-4187.31982421875,304.15106201171875,0.9990000128746032,0.2827103435993194,0.2663376033306122,293.3160400390625,297.1499938964844,293.1499938964844,0.0083229001611471,-2747.10595703125,301.1031799316406,0.5588846206665039,0.050000000745058,0.2285397350788116,291.1624755859375,291.1499938964844,274.6478271484375,272.36328125,285.6707763671875,294.04766845703125,291.1626281738281,1.0,0.1909547448158264,0.9219951033592224,1.0,1.0,1.0,-0.880098283290863,0.3801673054695129,0.4999310076236725,0.1520697623491287,0.0,0.0,0.1762219965457916,25.48975372314453,25.0,1.4634349346160889,-4876.35888671875,76.8545150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927490234375,304.42633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.1091474369168281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329105347394943,0.1329147964715957,-4.265009920345619e-06,0.0,0.000110770772153,0.0,0.0,5.225207328796387,0.0,0.0,0.0,0.2749565243721008,4.0,0.0,1.0
819240,293.2679138183594,297.1499938964844,293.1499938964844,0.010234348475933,-622.0487060546875,302.4014587402344,0.5588846206665039,0.050000000745058,0.0457518063485622,294.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1623840332031,0.5588846206665039,0.050000000745058,0.0481788553297519,293.2217712402344,297.1499938964844,293.1499938964844,0.1356464773416519,-2273.90771484375,304.1576538085937,0.9009464979171752,0.2055608630180359,0.1445601284503936,293.2286376953125,297.1499938964844,293.1499938964844,0.1993219256401062,-4187.31982421875,304.15106201171875,0.9990000128746032,0.2827103435993194,0.2663376033306122,293.3160400390625,297.1499938964844,293.1499938964844,0.0083229001611471,-2747.10595703125,301.1031799316406,0.5588846206665039,0.050000000745058,0.2285397350788116,291.1624755859375,291.1499938964844,274.6478271484375,272.36328125,285.6707763671875,294.04766845703125,291.1626281738281,1.0,0.1909547448158264,0.9219951033592224,1.0,1.0,1.0,-0.880098283290863,0.3801673054695129,0.4999310076236725,0.1520697623491287,0.0,0.0,0.1762219965457916,25.48975372314453,25.0,1.4634349346160889,-4876.35888671875,76.8545150756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1927490234375,304.42633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.4765625,18000.0,0.0,0.0,0.1091474369168281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1329105347394943,0.1329147964715957,-4.265009920345619e-06,0.0,0.000110770772153,0.0,0.0,5.225207328796387,0.0,0.0,0.0,0.2749565243721008,4.0,0.0,1.0
819300,293.26776123046875,297.1499938964844,293.1499938964844,0.0102005116641521,-620.9170532226562,302.3815002441406,0.558864414691925,0.050000000745058,0.0457519367337226,294.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16290283203125,0.558864414691925,0.050000000745058,0.048178993165493,293.2219543457031,297.1499938964844,293.1499938964844,0.1348712295293808,-2263.481201171875,304.1576843261719,0.8995083570480347,0.204616367816925,0.1439026594161987,293.2304992675781,297.1499938964844,293.1499938964844,0.1992024928331375,-4185.330078125,304.1510925292969,0.9990000128746032,0.2813519537448883,0.2662226259708404,293.31695556640625,297.1499938964844,293.1499938964844,0.0082824248820543,-2738.3525390625,301.07208251953125,0.558864414691925,0.050000000745058,0.2285404056310653,291.1629943847656,291.1499938964844,274.6553649902344,272.3679504394531,285.6782531738281,294.0553894042969,291.16314697265625,1.0,0.190837949514389,0.921978235244751,1.0,1.0,1.0,-0.8791678547859192,0.3797739744186401,0.4993939101696014,0.1518226116895675,0.0,0.0,0.1753033399581909,25.48277473449707,25.0,1.4939874410629272,-4865.2880859375,76.68159484863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19488525390625,304.4179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.6015625,18000.0,0.0,0.0,0.10903862118721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1324470937252044,0.1324513554573059,-4.264237304596463e-06,0.0,0.0001106603376683,0.0,0.0,5.205498695373535,0.0,0.0,0.0,0.2748810648918152,4.0,0.0,1.0
819360,293.26763916015625,297.1499938964844,293.1499938964844,0.0101669561117887,-619.7891235351562,302.3615417480469,0.5587220191955566,0.050000000745058,0.0457528494298458,294.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634826660156,0.5587220191955566,0.050000000745058,0.04817995429039,293.2221069335937,297.1499938964844,293.1499938964844,0.1340940743684768,-2253.0146484375,304.1576843261719,0.8978949785232544,0.2036695331335067,0.1432439088821411,293.232177734375,297.1499938964844,293.1499938964844,0.1988470554351806,-4179.2392578125,304.15155029296875,0.9990069270133972,0.2799980640411377,0.2658373117446899,293.3179016113281,297.1499938964844,293.1499938964844,0.008242106065154,-2729.578369140625,301.04083251953125,0.5587220191955566,0.050000000745058,0.2285449653863906,291.1636047363281,291.1499938964844,274.6628112792969,272.37255859375,285.6854858398437,294.06280517578125,291.163818359375,1.0,0.1907167583703994,0.9219638109207152,1.0,1.0,1.0,-0.8779240846633911,0.3792445659637451,0.498679518699646,0.1515015810728073,0.0,0.0,0.1743344068527221,25.493213653564453,25.0,1.8093891143798828,-4853.6162109375,76.479736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19830322265625,304.410400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.74609375,18000.0,0.0,0.0,0.1089114472270011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1319643259048462,0.1319685876369476,-4.263437404006254e-06,0.0,0.0001105312767322,0.0,0.0,5.184987545013428,0.0,0.0,0.0,0.274802565574646,4.0,0.0,1.0
819420,293.2674255371094,297.1499938964844,293.1499938964844,0.0101002845913171,-617.5110473632812,302.3217163085937,0.5578997731208801,0.050000000745058,0.0457581281661987,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5578997731208801,0.050000000745058,0.0481855124235153,293.22247314453125,297.1499938964844,293.1499938964844,0.1325259804725647,-2231.837158203125,304.1577453613281,0.8939188718795776,0.2017710655927658,0.1419253200292587,293.234130859375,297.1499938964844,293.1499938964844,0.1969036757946014,-4145.9873046875,304.154296875,0.9962166547775269,0.2775166034698486,0.2637218236923218,293.3197326660156,297.1499938964844,293.1499938964844,0.0081617422401905,-2711.835693359375,300.97821044921875,0.5578997731208801,0.050000000745058,0.2285713255405426,291.1661071777344,291.1499938964844,274.677490234375,272.381591796875,285.6973571777344,294.07330322265625,291.1665954589844,1.0,0.1904307901859283,0.921934962272644,1.0,1.0,1.0,-0.8738412857055664,0.3774988055229187,0.4963425099849701,0.1504700928926468,0.0,0.0,0.1720405369997024,25.58886909484864,25.0,3.82817816734314,-4826.37158203125,75.91229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088928222656,304.39776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.108592540025711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130866602063179,0.1308708637952804,-4.261701178620569e-06,0.0,0.0001102076275856,0.0,0.0,5.138498306274414,0.0,0.0,0.0,0.2746254205703735,4.0,0.0,1.0
819480,293.2674255371094,297.1499938964844,293.1499938964844,0.0101002845913171,-617.5110473632812,302.3217163085937,0.5578997731208801,0.050000000745058,0.0457581281661987,294.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1658020019531,0.5578997731208801,0.050000000745058,0.0481855124235153,293.22247314453125,297.1499938964844,293.1499938964844,0.1325259804725647,-2231.837158203125,304.1577453613281,0.8939188718795776,0.2017710655927658,0.1419253200292587,293.234130859375,297.1499938964844,293.1499938964844,0.1969036757946014,-4145.9873046875,304.154296875,0.9962166547775269,0.2775166034698486,0.2637218236923218,293.3197326660156,297.1499938964844,293.1499938964844,0.0081617422401905,-2711.835693359375,300.97821044921875,0.5578997731208801,0.050000000745058,0.2285713255405426,291.1661071777344,291.1499938964844,274.677490234375,272.381591796875,285.6973571777344,294.07330322265625,291.1665954589844,1.0,0.1904307901859283,0.921934962272644,1.0,1.0,1.0,-0.8738412857055664,0.3774988055229187,0.4963425099849701,0.1504700928926468,0.0,0.0,0.1720405369997024,25.58886909484864,25.0,3.82817816734314,-4826.37158203125,75.91229248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2088928222656,304.39776611328125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.41796875,18000.0,0.0,0.0,0.108592540025711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130866602063179,0.1308708637952804,-4.261701178620569e-06,0.0,0.0001102076275856,0.0,0.0,5.138498306274414,0.0,0.0,0.0,0.2746254205703735,4.0,0.0,1.0
819540,293.2673034667969,297.1499938964844,293.1499938964844,0.0100335404276847,-615.20361328125,302.2818298339844,0.5572099685668945,0.050000000745058,0.0457625947892665,294.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5572099685668945,0.050000000745058,0.0481902137398719,293.2228088378906,297.1499938964844,293.1499938964844,0.1309535354375839,-2210.546142578125,304.15777587890625,0.8901062607765198,0.1998663544654846,0.1406014561653137,293.23455810546875,297.1499938964844,293.1499938964844,0.1949253231287002,-4112.2373046875,304.1561279296875,0.9934259057044984,0.2752959132194519,0.2615906298160553,293.3215026855469,297.1499938964844,293.1499938964844,0.0080813514068722,-2693.86328125,300.91522216796875,0.5572099685668945,0.050000000745058,0.2285936325788498,291.1690673828125,291.1499938964844,274.6919860839844,272.3904113769531,285.706298828125,294.07891845703125,291.1693115234375,1.0,0.1901065856218338,0.921906054019928,1.0,1.0,1.0,-0.8697420954704285,0.3757502734661102,0.4939918220043182,0.1494276970624923,0.0,0.0,0.1692834049463272,25.66270446777344,25.0,3.31760311126709,-4795.81640625,75.31199645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247009277344,304.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28515625,18000.0,0.0,0.0,0.1081685945391655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129516065120697,0.1295203268527984,-4.259584329702193e-06,0.0,0.000109777371108,0.0,0.0,5.081419944763184,0.0,0.0,0.0,0.2744092345237732,4.0,0.0,1.0
819600,293.2673034667969,297.1499938964844,293.1499938964844,0.0100335404276847,-615.20361328125,302.2818298339844,0.5572099685668945,0.050000000745058,0.0457625947892665,294.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.5572099685668945,0.050000000745058,0.0481902137398719,293.2228088378906,297.1499938964844,293.1499938964844,0.1309535354375839,-2210.546142578125,304.15777587890625,0.8901062607765198,0.1998663544654846,0.1406014561653137,293.23455810546875,297.1499938964844,293.1499938964844,0.1949253231287002,-4112.2373046875,304.1561279296875,0.9934259057044984,0.2752959132194519,0.2615906298160553,293.3215026855469,297.1499938964844,293.1499938964844,0.0080813514068722,-2693.86328125,300.91522216796875,0.5572099685668945,0.050000000745058,0.2285936325788498,291.1690673828125,291.1499938964844,274.6919860839844,272.3904113769531,285.706298828125,294.07891845703125,291.1693115234375,1.0,0.1901065856218338,0.921906054019928,1.0,1.0,1.0,-0.8697420954704285,0.3757502734661102,0.4939918220043182,0.1494276970624923,0.0,0.0,0.1692834049463272,25.66270446777344,25.0,3.31760311126709,-4795.81640625,75.31199645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2247009277344,304.37939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.28515625,18000.0,0.0,0.0,0.1081685945391655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.129516065120697,0.1295203268527984,-4.259584329702193e-06,0.0,0.000109777371108,0.0,0.0,5.081419944763184,0.0,0.0,0.0,0.2744092345237732,4.0,0.0,1.0
819660,293.2672424316406,297.1499938964844,293.1499938964844,0.0099681448191404,-612.9597778320312,302.2415771484375,0.5566535592079163,0.050000000745058,0.0457662232220172,294.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5566535592079163,0.050000000745058,0.0481940358877182,293.2231140136719,297.1499938964844,293.1499938964844,0.1294013559818267,-2189.501953125,304.15777587890625,0.8864634037017822,0.197959154844284,0.1392745226621627,293.2345886230469,297.1499938964844,293.1499938964844,0.1930423378944397,-4080.30712890625,304.1571960449219,0.990776777267456,0.2731489241123199,0.2595596015453338,293.3232421875,297.1499938964844,293.1499938964844,0.0080019086599349,-2676.072265625,300.8513488769531,0.5566535592079163,0.050000000745058,0.2286117523908615,291.1702575683594,291.1499938964844,274.7063903808594,272.399169921875,285.71466064453125,294.0836181640625,291.1703186035156,1.0,0.1897568851709365,0.9219083786010742,1.0,1.0,1.0,-0.8657426238059998,0.3740477561950683,0.491694837808609,0.1484057605266571,0.0,0.0,0.1664927750825882,25.71537208557129,25.0,1.7314229011535645,-4765.37353515625,74.70240020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,304.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.419921875,18000.0,0.0,0.0,0.1076292693614959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281185895204544,0.1281228363513946,-4.257232376403408e-06,0.0,0.0001092300299205,0.0,0.0,5.022279262542725,0.0,0.0,0.0,0.2741829752922058,4.0,0.0,1.0
819720,293.2672424316406,297.1499938964844,293.1499938964844,0.0099681448191404,-612.9597778320312,302.2415771484375,0.5566535592079163,0.050000000745058,0.0457662232220172,294.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.170166015625,0.5566535592079163,0.050000000745058,0.0481940358877182,293.2231140136719,297.1499938964844,293.1499938964844,0.1294013559818267,-2189.501953125,304.15777587890625,0.8864634037017822,0.197959154844284,0.1392745226621627,293.2345886230469,297.1499938964844,293.1499938964844,0.1930423378944397,-4080.30712890625,304.1571960449219,0.990776777267456,0.2731489241123199,0.2595596015453338,293.3232421875,297.1499938964844,293.1499938964844,0.0080019086599349,-2676.072265625,300.8513488769531,0.5566535592079163,0.050000000745058,0.2286117523908615,291.1702575683594,291.1499938964844,274.7063903808594,272.399169921875,285.71466064453125,294.0836181640625,291.1703186035156,1.0,0.1897568851709365,0.9219083786010742,1.0,1.0,1.0,-0.8657426238059998,0.3740477561950683,0.491694837808609,0.1484057605266571,0.0,0.0,0.1664927750825882,25.71537208557129,25.0,1.7314229011535645,-4765.37353515625,74.70240020751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2447814941406,304.3599853515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.419921875,18000.0,0.0,0.0,0.1076292693614959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281185895204544,0.1281228363513946,-4.257232376403408e-06,0.0,0.0001092300299205,0.0,0.0,5.022279262542725,0.0,0.0,0.0,0.2741829752922058,4.0,0.0,1.0
819780,293.2672424316406,297.1499938964844,293.1499938964844,0.0099033256992697,-610.72900390625,302.2010498046875,0.5561779737472534,0.050000000745058,0.0457693450152874,294.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5561779737472534,0.050000000745058,0.0481973215937614,293.223388671875,297.1499938964844,293.1499938964844,0.1278586983680725,-2168.5419921875,304.1577453613281,0.8829225301742554,0.1960506737232208,0.137946143746376,293.2344970703125,297.1499938964844,293.1499938964844,0.1911882907152176,-4048.912353515625,304.15789794921875,0.98815655708313,0.2710270583629608,0.2575579881668091,293.3249206542969,297.1499938964844,293.1499938964844,0.0079229604452848,-2658.25439453125,300.7868347167969,0.5561779737472534,0.050000000745058,0.2286273539066314,291.1707458496094,291.1499938964844,274.7208557128906,272.40789794921875,285.7230224609375,294.08843994140625,291.1707763671875,1.0,0.1893881112337112,0.9219107031822203,1.0,1.0,1.0,-0.8617724180221558,0.3723602592945099,0.4894121289253235,0.1473886966705322,0.0,0.0,0.1636891365051269,25.75491714477539,25.0,0.7747815847396851,-4735.51416015625,74.08255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,304.3414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.390625,18000.0,0.0,0.0,0.1069839596748352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267325431108474,0.1267367899417877,-4.254874511389062e-06,0.0,0.0001085751209757,0.0,0.0,4.963705539703369,0.0,0.0,0.0,0.2739581167697906,4.0,0.0,1.0
819840,293.2672424316406,297.1499938964844,293.1499938964844,0.0099033256992697,-610.72900390625,302.2010498046875,0.5561779737472534,0.050000000745058,0.0457693450152874,294.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5561779737472534,0.050000000745058,0.0481973215937614,293.223388671875,297.1499938964844,293.1499938964844,0.1278586983680725,-2168.5419921875,304.1577453613281,0.8829225301742554,0.1960506737232208,0.137946143746376,293.2344970703125,297.1499938964844,293.1499938964844,0.1911882907152176,-4048.912353515625,304.15789794921875,0.98815655708313,0.2710270583629608,0.2575579881668091,293.3249206542969,297.1499938964844,293.1499938964844,0.0079229604452848,-2658.25439453125,300.7868347167969,0.5561779737472534,0.050000000745058,0.2286273539066314,291.1707458496094,291.1499938964844,274.7208557128906,272.40789794921875,285.7230224609375,294.08843994140625,291.1707763671875,1.0,0.1893881112337112,0.9219107031822203,1.0,1.0,1.0,-0.8617724180221558,0.3723602592945099,0.4894121289253235,0.1473886966705322,0.0,0.0,0.1636891365051269,25.75491714477539,25.0,0.7747815847396851,-4735.51416015625,74.08255004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26690673828125,304.3414001464844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.390625,18000.0,0.0,0.0,0.1069839596748352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1267325431108474,0.1267367899417877,-4.254874511389062e-06,0.0,0.0001085751209757,0.0,0.0,4.963705539703369,0.0,0.0,0.0,0.2739581167697906,4.0,0.0,1.0
819900,293.2673034667969,297.1499938964844,293.1499938964844,0.0098710320889949,-609.6129150390625,302.1806640625,0.5559631586074829,0.050000000745058,0.0457707606256008,294.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5559631586074829,0.050000000745058,0.0481988154351711,293.2235107421875,297.1499938964844,293.1499938964844,0.1270898282527923,-2158.07666015625,304.1577453613281,0.8811806440353394,0.1950959116220474,0.1372814923524856,293.2344055175781,297.1499938964844,293.1499938964844,0.1902672946453094,-4033.320068359375,304.1581420898437,0.9868462681770324,0.2699720561504364,0.2565632462501526,293.32574462890625,297.1499938964844,293.1499938964844,0.0078836167231202,-2649.313232421875,300.75439453125,0.5559631586074829,0.050000000745058,0.2286344170570373,291.1708679199219,291.1499938964844,274.7281188964844,272.41229248046875,285.727294921875,294.0909729003906,291.1708679199219,1.0,0.1891980171203613,0.921911895275116,1.0,1.0,1.0,-0.8597927689552307,0.3715195655822754,0.4882732331752777,0.1468811780214309,0.0,0.0,0.1622864156961441,25.770938873291016,25.0,0.4606257081031799,-4720.6650390625,73.76960754394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27813720703125,304.3319702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18005.361328125,18000.0,0.0,0.0,0.1066264361143112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260432302951812,0.1260474771261215,-4.253703082213178e-06,0.0,0.0001082122762454,0.0,0.0,4.934618949890137,0.0,0.0,0.0,0.2738465070724487,4.0,0.0,1.0
819960,293.267333984375,297.1499938964844,293.1499938964844,0.0098387859761714,-608.4946899414062,302.16021728515625,0.5557610988616943,0.050000000745058,0.0457720942795276,294.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5557610988616943,0.050000000745058,0.0482002198696136,293.2236328125,297.1499938964844,293.1499938964844,0.126322254538536,-2147.615966796875,304.15771484375,0.879454493522644,0.1941407918930053,0.1366164833307266,293.2343139648437,297.1499938964844,293.1499938964844,0.1893496513366699,-4017.781494140625,304.1583251953125,0.9855330586433412,0.2689204514026642,0.2555716931819916,293.3265686035156,297.1499938964844,293.1499938964844,0.0078443558886647,-2640.34716796875,300.7217712402344,0.5557610988616943,0.050000000745058,0.2286410927772522,291.1708984375,291.1499938964844,274.7354431152344,272.4167175292969,285.73162841796875,294.0935974121094,291.1708984375,1.0,0.1890047490596771,0.9219207763671876,1.0,1.0,1.0,-0.8578159213066101,0.3706803321838379,0.4871355593204498,0.1463744640350341,0.0,0.0,0.1608869135379791,25.78486633300781,25.0,0.2340437322854995,-4705.85595703125,73.45510864257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28912353515625,304.32232666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.32421875,18000.0,0.0,0.0,0.1062485128641128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253586411476135,0.1253628879785537,-4.252539838489611e-06,0.0,0.0001078287314157,0.0,0.0,4.905759334564209,0.0,0.0,0.0,0.2737357318401336,4.0,0.0,1.0
820020,293.2675476074219,297.1499938964844,293.1499938964844,0.0097743552178144,-606.2473754882812,302.1190795898437,0.5553886890411377,0.050000000745058,0.0457745641469955,294.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5553886890411377,0.050000000745058,0.0482028201222419,293.223876953125,297.1499938964844,293.1499938964844,0.1247901618480682,-2126.6962890625,304.15771484375,0.8760409355163574,0.1922293454408645,0.1352854967117309,293.2341003417969,297.1499938964844,293.1499938964844,0.1875232607126236,-3986.834716796875,304.1585998535156,0.9828906655311584,0.2668262422084808,0.2535971403121948,293.32818603515625,297.1499938964844,293.1499938964844,0.0077660530805587,-2622.325439453125,300.6561889648437,0.5553886890411377,0.050000000745058,0.2286534160375595,291.1708984375,291.1499938964844,274.7502746582031,272.4257202148437,285.7405090332031,294.09912109375,291.1708984375,1.0,0.1886105686426162,0.9219385981559752,1.0,1.0,1.0,-0.8538695573806763,0.3690056502819061,0.4848638772964477,0.1453641355037689,0.0,0.0,0.1580989062786102,25.80758476257324,25.0,-0.0290851388126611,-4676.27001953125,72.82302856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30975341796875,304.3020324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23046875,18000.0,0.0,0.0,0.1054437085986137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240054070949554,0.1240096613764762,-4.250244728609687e-06,0.0,0.0001070119542418,0.0,0.0,4.848796844482422,0.0,0.0,0.0,0.2735171616077423,4.0,0.0,1.0
820080,293.2675476074219,297.1499938964844,293.1499938964844,0.0097743552178144,-606.2473754882812,302.1190795898437,0.5553886890411377,0.050000000745058,0.0457745641469955,294.2172241210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708984375,0.5553886890411377,0.050000000745058,0.0482028201222419,293.223876953125,297.1499938964844,293.1499938964844,0.1247901618480682,-2126.6962890625,304.15771484375,0.8760409355163574,0.1922293454408645,0.1352854967117309,293.2341003417969,297.1499938964844,293.1499938964844,0.1875232607126236,-3986.834716796875,304.1585998535156,0.9828906655311584,0.2668262422084808,0.2535971403121948,293.32818603515625,297.1499938964844,293.1499938964844,0.0077660530805587,-2622.325439453125,300.6561889648437,0.5553886890411377,0.050000000745058,0.2286534160375595,291.1708984375,291.1499938964844,274.7502746582031,272.4257202148437,285.7405090332031,294.09912109375,291.1708984375,1.0,0.1886105686426162,0.9219385981559752,1.0,1.0,1.0,-0.8538695573806763,0.3690056502819061,0.4848638772964477,0.1453641355037689,0.0,0.0,0.1580989062786102,25.80758476257324,25.0,-0.0290851388126611,-4676.27001953125,72.82302856445312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30975341796875,304.3020324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18005.23046875,18000.0,0.0,0.0,0.1054437085986137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240054070949554,0.1240096613764762,-4.250244728609687e-06,0.0,0.0001070119542418,0.0,0.0,4.848796844482422,0.0,0.0,0.0,0.2735171616077423,4.0,0.0,1.0
820140,293.267822265625,297.1499938964844,293.1499938964844,0.0097098927944898,-603.97998046875,302.0775756835937,0.5550518035888672,0.050000000745058,0.0457768067717552,294.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5550518035888672,0.050000000745058,0.0482051819562912,293.2240905761719,297.1499938964844,293.1499938964844,0.1232612952589988,-2105.765380859375,304.1576843261719,0.8726702928543091,0.1903161406517028,0.1339530646800995,293.23388671875,297.1499938964844,293.1499938964844,0.1857083737850189,-3956.044677734375,304.15875244140625,0.9802212715148926,0.2647436261177063,0.2516333758831024,293.32977294921875,297.1499938964844,293.1499938964844,0.0076880012638866,-2604.169189453125,300.5901184082031,0.5550518035888672,0.050000000745058,0.2286646366119384,291.1708374023437,291.1499938964844,274.76544189453125,272.4349670410156,285.749755859375,294.1051025390625,291.1708068847656,1.0,0.1882081776857376,0.9219564199447632,1.0,1.0,1.0,-0.8499324321746826,0.3673350214958191,0.4825974404811859,0.1443594843149185,0.0,0.0,0.1553269177675247,25.82460021972656,25.0,-0.1394124329090118,-4646.5810546875,72.18846893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276062011719,304.2798767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1045893132686615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226740255951881,0.1226782798767089,-4.247995093464851e-06,0.0,0.0001061448565451,0.0,0.0,4.7928667068481445,0.0,0.0,0.0,0.2733026146888733,4.0,0.0,1.0
820200,293.267822265625,297.1499938964844,293.1499938964844,0.0097098927944898,-603.97998046875,302.0775756835937,0.5550518035888672,0.050000000745058,0.0457768067717552,294.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5550518035888672,0.050000000745058,0.0482051819562912,293.2240905761719,297.1499938964844,293.1499938964844,0.1232612952589988,-2105.765380859375,304.1576843261719,0.8726702928543091,0.1903161406517028,0.1339530646800995,293.23388671875,297.1499938964844,293.1499938964844,0.1857083737850189,-3956.044677734375,304.15875244140625,0.9802212715148926,0.2647436261177063,0.2516333758831024,293.32977294921875,297.1499938964844,293.1499938964844,0.0076880012638866,-2604.169189453125,300.5901184082031,0.5550518035888672,0.050000000745058,0.2286646366119384,291.1708374023437,291.1499938964844,274.76544189453125,272.4349670410156,285.749755859375,294.1051025390625,291.1708068847656,1.0,0.1882081776857376,0.9219564199447632,1.0,1.0,1.0,-0.8499324321746826,0.3673350214958191,0.4825974404811859,0.1443594843149185,0.0,0.0,0.1553269177675247,25.82460021972656,25.0,-0.1394124329090118,-4646.5810546875,72.18846893310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3276062011719,304.2798767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18005.1328125,18000.0,0.0,0.0,0.1045893132686615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1226740255951881,0.1226782798767089,-4.247995093464851e-06,0.0,0.0001061448565451,0.0,0.0,4.7928667068481445,0.0,0.0,0.0,0.2733026146888733,4.0,0.0,1.0
820260,293.2682189941406,297.1499938964844,293.1499938964844,0.0096453204751014,-601.6888427734375,302.0356750488281,0.5547432899475098,0.050000000745058,0.0457788705825805,294.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5547432899475098,0.050000000745058,0.0482073538005352,293.2242736816406,297.1499938964844,293.1499938964844,0.1217352598905563,-2084.817138671875,304.1576538085937,0.8693342208862305,0.1884011775255203,0.1326192021369934,293.2336120605469,297.1499938964844,293.1499938964844,0.1839050501585006,-3925.403076171875,304.1588439941406,0.977518916130066,0.2626721262931824,0.2496798783540725,293.3313293457031,297.1499938964844,293.1499938964844,0.0076101818121969,-2585.87109375,300.5235290527344,0.5547432899475098,0.050000000745058,0.2286749333143234,291.17071533203125,291.1499938964844,274.7810363769531,272.4445495605469,285.75946044921875,294.1114807128906,291.1706848144531,1.0,0.187799647450447,0.9219820499420166,1.0,1.0,1.0,-0.8460044860839844,0.3656675517559051,0.4803369045257568,0.1433624178171157,0.0,0.0,0.1525725275278091,25.83712577819824,25.0,-0.179878756403923,-4616.6767578125,71.55321502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34197998046875,304.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03515625,18000.0,0.0,0.0,0.1037051156163215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213648840785026,0.1213691234588623,-4.245792752044508e-06,0.0,0.0001052475054166,0.0,0.0,4.737979412078857,0.0,0.0,0.0,0.2730921804904938,4.0,0.0,1.0
820320,293.2682189941406,297.1499938964844,293.1499938964844,0.0096453204751014,-601.6888427734375,302.0356750488281,0.5547432899475098,0.050000000745058,0.0457788705825805,294.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17071533203125,0.5547432899475098,0.050000000745058,0.0482073538005352,293.2242736816406,297.1499938964844,293.1499938964844,0.1217352598905563,-2084.817138671875,304.1576538085937,0.8693342208862305,0.1884011775255203,0.1326192021369934,293.2336120605469,297.1499938964844,293.1499938964844,0.1839050501585006,-3925.403076171875,304.1588439941406,0.977518916130066,0.2626721262931824,0.2496798783540725,293.3313293457031,297.1499938964844,293.1499938964844,0.0076101818121969,-2585.87109375,300.5235290527344,0.5547432899475098,0.050000000745058,0.2286749333143234,291.17071533203125,291.1499938964844,274.7810363769531,272.4445495605469,285.75946044921875,294.1114807128906,291.1706848144531,1.0,0.187799647450447,0.9219820499420166,1.0,1.0,1.0,-0.8460044860839844,0.3656675517559051,0.4803369045257568,0.1433624178171157,0.0,0.0,0.1525725275278091,25.83712577819824,25.0,-0.179878756403923,-4616.6767578125,71.55321502685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34197998046875,304.2553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.03515625,18000.0,0.0,0.0,0.1037051156163215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1213648840785026,0.1213691234588623,-4.245792752044508e-06,0.0,0.0001052475054166,0.0,0.0,4.737979412078857,0.0,0.0,0.0,0.2730921804904938,4.0,0.0,1.0
820380,293.26873779296875,297.1499938964844,293.1499938964844,0.0095805926248431,-599.3715209960938,301.99334716796875,0.5544576644897461,0.050000000745058,0.0457807891070842,294.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5544576644897461,0.050000000745058,0.0482093729078769,293.22442626953125,297.1499938964844,293.1499938964844,0.1202119588851928,-2063.849609375,304.1576538085937,0.8660264611244202,0.1864846050739288,0.131284013390541,293.2333374023437,297.1499938964844,293.1499938964844,0.1821134984493255,-3894.90771484375,304.15887451171875,0.9747790098190308,0.2606115341186523,0.2477364689111709,293.3328857421875,297.1499938964844,293.1499938964844,0.0075325979851186,-2567.4296875,300.4564514160156,0.5544576644897461,0.050000000745058,0.228684514760971,291.17059326171875,291.1499938964844,274.7972106933594,272.45458984375,285.7696533203125,294.1183166503906,291.1705627441406,1.0,0.1873867511749267,0.9220076203346252,1.0,1.0,1.0,-0.8420857787132263,0.3640025556087494,0.4780832231044769,0.1423748880624771,0.0,0.0,0.1498356461524963,25.846134185791016,25.0,-0.1850410550832748,-4586.50341796875,70.91873931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524475097656,304.2283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.1028098911046981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120077796280384,0.1200820356607437,-4.243636794853956e-06,0.0,0.0001043389711412,0.0,0.0,4.684122085571289,0.0,0.0,0.0,0.2728858292102813,4.0,0.0,1.0
820440,293.26873779296875,297.1499938964844,293.1499938964844,0.0095805926248431,-599.3715209960938,301.99334716796875,0.5544576644897461,0.050000000745058,0.0457807891070842,294.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.17059326171875,0.5544576644897461,0.050000000745058,0.0482093729078769,293.22442626953125,297.1499938964844,293.1499938964844,0.1202119588851928,-2063.849609375,304.1576538085937,0.8660264611244202,0.1864846050739288,0.131284013390541,293.2333374023437,297.1499938964844,293.1499938964844,0.1821134984493255,-3894.90771484375,304.15887451171875,0.9747790098190308,0.2606115341186523,0.2477364689111709,293.3328857421875,297.1499938964844,293.1499938964844,0.0075325979851186,-2567.4296875,300.4564514160156,0.5544576644897461,0.050000000745058,0.228684514760971,291.17059326171875,291.1499938964844,274.7972106933594,272.45458984375,285.7696533203125,294.1183166503906,291.1705627441406,1.0,0.1873867511749267,0.9220076203346252,1.0,1.0,1.0,-0.8420857787132263,0.3640025556087494,0.4780832231044769,0.1423748880624771,0.0,0.0,0.1498356461524963,25.846134185791016,25.0,-0.1850410550832748,-4586.50341796875,70.91873931884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3524475097656,304.2283020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.9375,18000.0,0.0,0.0,0.1028098911046981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.120077796280384,0.1200820356607437,-4.243636794853956e-06,0.0,0.0001043389711412,0.0,0.0,4.684122085571289,0.0,0.0,0.0,0.2728858292102813,4.0,0.0,1.0
820500,293.26904296875,297.1499938964844,293.1499938964844,0.0095481565222144,-598.2023315429688,301.97198486328125,0.5543221235275269,0.050000000745058,0.0457817018032074,294.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5543221235275269,0.050000000745058,0.0482103340327739,293.2245178222656,297.1499938964844,293.1499938964844,0.1194513142108917,-2053.358154296875,304.1576538085937,0.8643819093704224,0.1855257749557495,0.1306159645318985,293.2331848144531,297.1499938964844,293.1499938964844,0.1812222450971603,-3879.715087890625,304.15887451171875,0.973394215106964,0.2595854103565216,0.2467686086893081,293.3336486816406,297.1499938964844,293.1499938964844,0.0074938898906111,-2558.153564453125,300.4227294921875,0.5543221235275269,0.050000000745058,0.2286890745162964,291.1705322265625,291.1499938964844,274.8055114746094,272.4598083496094,285.77496337890625,294.12188720703125,291.1705017089844,1.0,0.1871790736913681,0.922020435333252,1.0,1.0,1.0,-0.8401301503181458,0.3631708323955536,0.4769592881202698,0.1418853104114532,0.0,0.0,0.1484731435775756,25.84954833984375,25.0,-0.1772713810205459,-4571.30712890625,70.60214233398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.356201171875,304.2138061523437,278.1499938964844,0.0,18000.0,313.1499938964844,18004.892578125,18000.0,0.0,0.0,0.1023633554577827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1194422245025634,0.1194464638829231,-4.242575869284337e-06,0.0,0.0001038857953972,0.0,0.0,4.657565593719482,0.0,0.0,0.0,0.2727840840816498,4.0,0.0,1.0
820560,293.26934814453125,297.1499938964844,293.1499938964844,0.0095156803727149,-597.0261840820312,301.9505310058594,0.5541906952857971,0.050000000745058,0.0457825846970081,294.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.5541906952857971,0.050000000745058,0.0482112690806388,293.224609375,297.1499938964844,293.1499938964844,0.118691362440586,-2042.861572265625,304.1576232910156,0.8627427816390991,0.1845666468143463,0.1299476474523544,293.2330322265625,297.1499938964844,293.1499938964844,0.1803339123725891,-3864.55712890625,304.15887451171875,0.9719987511634828,0.2585619390010834,0.2458031773567199,293.3344116210937,297.1499938964844,293.1499938964844,0.0074552446603775,-2548.84228515625,300.3888854980469,0.5541906952857971,0.050000000745058,0.2286935001611709,291.17047119140625,291.1499938964844,274.8139953613281,272.46514892578125,285.7804260253906,294.1255798339844,291.1704406738281,1.0,0.1869708001613617,0.922041356563568,1.0,1.0,1.0,-0.8381768465042114,0.3623394668102264,0.4758373498916626,0.1413988173007965,0.0,0.0,0.1471137255430221,25.852367401123047,25.0,-0.162125214934349,-4556.04443359375,70.28616333007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3590087890625,304.1986999511719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84765625,18000.0,0.0,0.0,0.1019197627902031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1188115328550338,0.1188157722353935,-4.2415258576511405e-06,0.0,0.0001034356027957,0.0,0.0,4.631237506866455,0.0,0.0,0.0,0.2726832926273346,4.0,0.0,1.0
820620,293.2700500488281,297.1499938964844,293.1499938964844,0.0094505902379751,-594.6522827148438,301.9072570800781,0.5539389848709106,0.050000000745058,0.0457842871546745,294.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5539389848709106,0.050000000745058,0.0482130609452724,293.2247314453125,297.1499938964844,293.1499938964844,0.1171735599637031,-2021.8536376953125,304.1576232910156,0.8594800233840942,0.1826476901769638,0.1286103874444961,293.2326965332031,297.1499938964844,293.1499938964844,0.1785660982131958,-3834.34619140625,304.15887451171875,0.9691759347915648,0.2565231323242187,0.2438798546791076,293.3359069824219,297.1499938964844,293.1499938964844,0.0073781283572316,-2530.10791015625,300.32086181640625,0.5539389848709106,0.050000000745058,0.2287019938230514,291.17041015625,291.1499938964844,274.8315734863281,272.476318359375,285.7917785644531,294.1331481933594,291.1703796386719,1.0,0.186552956700325,0.9220831990242004,1.0,1.0,1.0,-0.8342779278755188,0.3606776297092438,0.4736003279685974,0.1404360830783844,0.0,0.0,0.1444001197814941,25.8564453125,25.0,-0.1056306585669517,-4525.3173828125,69.65644836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619689941406,304.1667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.767578125,18000.0,0.0,0.0,0.1010472774505615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175631731748581,0.1175674125552177,-4.2394553929625545e-06,0.0,0.000102550140582,0.0,0.0,4.579199314117432,0.0,0.0,0.0,0.2724840939044952,4.0,0.0,1.0
