time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820680,293.2700500488281,297.1499938964844,293.1499938964844,0.0094505902379751,-594.6522827148438,301.9072570800781,0.5539389848709106,0.050000000745058,0.0457842871546745,294.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17041015625,0.5539389848709106,0.050000000745058,0.0482130609452724,293.2247314453125,297.1499938964844,293.1499938964844,0.1171735599637031,-2021.8536376953125,304.1576232910156,0.8594800233840942,0.1826476901769638,0.1286103874444961,293.2326965332031,297.1499938964844,293.1499938964844,0.1785660982131958,-3834.34619140625,304.15887451171875,0.9691759347915648,0.2565231323242187,0.2438798546791076,293.3359069824219,297.1499938964844,293.1499938964844,0.0073781283572316,-2530.10791015625,300.32086181640625,0.5539389848709106,0.050000000745058,0.2287019938230514,291.17041015625,291.1499938964844,274.8315734863281,272.476318359375,285.7917785644531,294.1331481933594,291.1703796386719,1.0,0.186552956700325,0.9220831990242004,1.0,1.0,1.0,-0.8342779278755188,0.3606776297092438,0.4736003279685974,0.1404360830783844,0.0,0.0,0.1444001197814941,25.8564453125,25.0,-0.1056306585669517,-4525.3173828125,69.65644836425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3619689941406,304.1667175292969,278.1499938964844,0.0,18000.0,313.1499938964844,18004.767578125,18000.0,0.0,0.0,0.1010472774505615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1175631731748581,0.1175674125552177,-4.2394553929625545e-06,0.0,0.000102550140582,0.0,0.0,4.579199314117432,0.0,0.0,0.0,0.2724840939044952,4.0,0.0,1.0
820740,293.27081298828125,297.1499938964844,293.1499938964844,0.009385329671204,-592.2490844726562,301.8635559082031,0.5537003874778748,0.050000000745058,0.045785903930664,294.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5537003874778748,0.050000000745058,0.0482147634029388,293.2248840332031,297.1499938964844,293.1499938964844,0.1156587153673172,-2000.8270263671875,304.1575927734375,0.8562367558479309,0.1807281225919723,0.1272725611925125,293.2323608398437,297.1499938964844,293.1499938964844,0.1768101006746292,-3804.2734375,304.1588439941406,0.966310441493988,0.2544954121112823,0.2419667690992355,293.33740234375,297.1499938964844,293.1499938964844,0.007301244419068,-2511.22412109375,300.2523498535156,0.5537003874778748,0.050000000745058,0.2287100702524185,291.1703796386719,291.1499938964844,274.8500061035156,272.4881591796875,285.8037414550781,294.1410522460937,291.1703491210937,1.0,0.1861339807510376,0.9221250414848328,1.0,1.0,1.0,-0.8303899765014648,0.3590167164802551,0.4713732302188873,0.1394885033369064,0.0,0.0,0.1416855156421661,25.8587646484375,25.0,-0.0170382559299469,-4494.32177734375,69.03025817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617553710937,304.1324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.70703125,18000.0,0.0,0.0,0.1002013310790062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163285821676254,0.116332821547985,-4.237419489072636e-06,0.0,0.0001016916066873,0.0,0.0,4.527832984924316,0.0,0.0,0.0,0.2722876369953155,4.0,0.0,1.0
820800,293.27081298828125,297.1499938964844,293.1499938964844,0.009385329671204,-592.2490844726562,301.8635559082031,0.5537003874778748,0.050000000745058,0.045785903930664,294.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5537003874778748,0.050000000745058,0.0482147634029388,293.2248840332031,297.1499938964844,293.1499938964844,0.1156587153673172,-2000.8270263671875,304.1575927734375,0.8562367558479309,0.1807281225919723,0.1272725611925125,293.2323608398437,297.1499938964844,293.1499938964844,0.1768101006746292,-3804.2734375,304.1588439941406,0.966310441493988,0.2544954121112823,0.2419667690992355,293.33740234375,297.1499938964844,293.1499938964844,0.007301244419068,-2511.22412109375,300.2523498535156,0.5537003874778748,0.050000000745058,0.2287100702524185,291.1703796386719,291.1499938964844,274.8500061035156,272.4881591796875,285.8037414550781,294.1410522460937,291.1703491210937,1.0,0.1861339807510376,0.9221250414848328,1.0,1.0,1.0,-0.8303899765014648,0.3590167164802551,0.4713732302188873,0.1394885033369064,0.0,0.0,0.1416855156421661,25.8587646484375,25.0,-0.0170382559299469,-4494.32177734375,69.03025817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617553710937,304.1324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,18004.70703125,18000.0,0.0,0.0,0.1002013310790062,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1163285821676254,0.116332821547985,-4.237419489072636e-06,0.0,0.0001016916066873,0.0,0.0,4.527832984924316,0.0,0.0,0.0,0.2722876369953155,4.0,0.0,1.0
820860,293.2657165527344,297.1499938964844,293.1499938964844,0.0093476939946413,-590.8695678710938,301.8357849121094,0.553997814655304,0.050000000745058,0.0457839258015155,294.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.553997814655304,0.050000000745058,0.0482126772403717,293.21978759765625,297.1499938964844,293.1499938964844,0.1147947758436203,-1988.9578857421875,304.156494140625,0.8549504280090332,0.1798709332942962,0.1265183836221695,293.226806640625,297.1499938964844,293.1499938964844,0.1757693886756897,-3786.733154296875,304.1575927734375,0.9652498364448548,0.253542810678482,0.2408547550439834,293.3327941894531,297.1499938964844,293.1499938964844,0.0072457892820239,-2497.5556640625,300.20001220703125,0.553997814655304,0.050000000745058,0.2287001758813858,291.16949462890625,291.1499938964844,274.8689270019531,272.500244140625,285.81695556640625,294.150390625,291.16912841796875,1.0,0.1857500821352005,0.9221763610839844,1.0,1.0,1.0,-0.8281329870223999,0.3580576181411743,0.4700753688812256,0.1389276832342147,0.0,0.0,0.1391151994466781,25.78209114074707,25.0,-1.98497474193573,-4465.9775390625,68.558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587341308594,304.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.462890625,18000.0,0.0,0.0,0.0993896052241325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151344701647758,0.1151387020945549,-4.235417236486683e-06,0.0,0.0001008678082143,0.0,0.0,4.478194236755371,0.0,0.0,0.0,0.2720977067947387,4.0,0.0,1.0
820920,293.2657165527344,297.1499938964844,293.1499938964844,0.0093476939946413,-590.8695678710938,301.8357849121094,0.553997814655304,0.050000000745058,0.0457839258015155,294.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.169677734375,0.553997814655304,0.050000000745058,0.0482126772403717,293.21978759765625,297.1499938964844,293.1499938964844,0.1147947758436203,-1988.9578857421875,304.156494140625,0.8549504280090332,0.1798709332942962,0.1265183836221695,293.226806640625,297.1499938964844,293.1499938964844,0.1757693886756897,-3786.733154296875,304.1575927734375,0.9652498364448548,0.253542810678482,0.2408547550439834,293.3327941894531,297.1499938964844,293.1499938964844,0.0072457892820239,-2497.5556640625,300.20001220703125,0.553997814655304,0.050000000745058,0.2287001758813858,291.16949462890625,291.1499938964844,274.8689270019531,272.500244140625,285.81695556640625,294.150390625,291.16912841796875,1.0,0.1857500821352005,0.9221763610839844,1.0,1.0,1.0,-0.8281329870223999,0.3580576181411743,0.4700753688812256,0.1389276832342147,0.0,0.0,0.1391151994466781,25.78209114074707,25.0,-1.98497474193573,-4465.9775390625,68.558837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3587341308594,304.0926208496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.462890625,18000.0,0.0,0.0,0.0993896052241325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1151344701647758,0.1151387020945549,-4.235417236486683e-06,0.0,0.0001008678082143,0.0,0.0,4.478194236755371,0.0,0.0,0.0,0.2720977067947387,4.0,0.0,1.0
820980,293.2625732421875,297.1499938964844,293.1499938964844,0.0093012675642967,-589.166015625,301.8041687011719,0.5541214346885681,0.050000000745058,0.0457831099629402,294.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5541214346885681,0.050000000745058,0.0482118166983127,293.2173156738281,297.1499938964844,293.1499938964844,0.1138573214411735,-1975.97509765625,304.1559143066406,0.8532646894454956,0.1786039918661117,0.1256830692291259,293.2239990234375,297.1499938964844,293.1499938964844,0.1746548265218734,-3767.753173828125,304.1569519042969,0.9637663960456848,0.2521717250347137,0.2396309226751327,293.330078125,297.1499938964844,293.1499938964844,0.0071840551681816,-2482.2548828125,300.143798828125,0.5541214346885681,0.050000000745058,0.2286961078643798,291.1678466796875,291.1499938964844,274.8879089355469,272.51202392578125,285.83526611328125,294.1686706542969,291.16778564453125,1.0,0.1853933930397033,0.922227680683136,1.0,1.0,1.0,-0.825654923915863,0.3570002615451813,0.4686546325683594,0.1383236795663833,0.0,0.0,0.1368676722049713,25.734468460083008,25.0,-1.2697803974151611,-4439.28515625,68.09486389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525390625,304.0583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.89453125,18000.0,0.0,0.0,0.0986280217766761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141155213117599,0.114119753241539,-4.233632807881804e-06,0.0,0.0001000949050649,0.0,0.0,4.435821056365967,0.0,0.0,0.0,0.2719336748123169,4.0,0.0,1.0
821040,293.2625732421875,297.1499938964844,293.1499938964844,0.0093012675642967,-589.166015625,301.8041687011719,0.5541214346885681,0.050000000745058,0.0457831099629402,294.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.5541214346885681,0.050000000745058,0.0482118166983127,293.2173156738281,297.1499938964844,293.1499938964844,0.1138573214411735,-1975.97509765625,304.1559143066406,0.8532646894454956,0.1786039918661117,0.1256830692291259,293.2239990234375,297.1499938964844,293.1499938964844,0.1746548265218734,-3767.753173828125,304.1569519042969,0.9637663960456848,0.2521717250347137,0.2396309226751327,293.330078125,297.1499938964844,293.1499938964844,0.0071840551681816,-2482.2548828125,300.143798828125,0.5541214346885681,0.050000000745058,0.2286961078643798,291.1678466796875,291.1499938964844,274.8879089355469,272.51202392578125,285.83526611328125,294.1686706542969,291.16778564453125,1.0,0.1853933930397033,0.922227680683136,1.0,1.0,1.0,-0.825654923915863,0.3570002615451813,0.4686546325683594,0.1383236795663833,0.0,0.0,0.1368676722049713,25.734468460083008,25.0,-1.2697803974151611,-4439.28515625,68.09486389160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3525390625,304.0583801269531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.89453125,18000.0,0.0,0.0,0.0986280217766761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1141155213117599,0.114119753241539,-4.233632807881804e-06,0.0,0.0001000949050649,0.0,0.0,4.435821056365967,0.0,0.0,0.0,0.2719336748123169,4.0,0.0,1.0
821100,293.26153564453125,297.1499938964844,293.1499938964844,0.0092762662097811,-588.224853515625,301.7874450683594,0.5541088581085205,0.050000000745058,0.0457831993699073,294.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679077148437,0.5541088581085205,0.050000000745058,0.0482119135558605,293.216552734375,297.1499938964844,293.1499938964844,0.1133190914988517,-1968.4716796875,304.15582275390625,0.852201521396637,0.1779043972492218,0.1252076774835586,293.2230529785156,297.1499938964844,293.1499938964844,0.174016997218132,-3756.800048828125,304.1568298339844,0.962794542312622,0.2514193654060364,0.2389380484819412,293.3292541503906,297.1499938964844,293.1499938964844,0.0071519985795021,-2474.177734375,300.1148986816406,0.5541088581085205,0.050000000745058,0.2286965548992157,291.1679077148437,291.1499938964844,274.8973999023437,272.5177917480469,285.8444519042969,294.17791748046875,291.16796875,1.0,0.1852189153432846,0.9222533702850342,1.0,1.0,1.0,-0.8242535591125488,0.3564015924930572,0.4678519964218139,0.1379846036434173,0.0,0.0,0.1356686204671859,25.722307205200195,25.0,-0.3206440210342407,-4425.42822265625,67.85414123535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.348388671875,304.0412902832031,278.1499938964844,0.0,18000.0,313.1499938964844,18003.927734375,18000.0,0.0,0.0,0.0982690602540969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1135991439223289,0.113603375852108,-4.232802893966436e-06,0.0,9.973060514312238e-05,0.0,0.0,4.4144463539123535,0.0,0.0,0.0,0.271851897239685,4.0,0.0,1.0
821160,293.26080322265625,297.1499938964844,293.1499938964844,0.0092504750937223,-587.246337890625,301.77020263671875,0.554069995880127,0.050000000745058,0.0457834638655185,294.32879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.554069995880127,0.050000000745058,0.0482121929526329,293.2159729003906,297.1499938964844,293.1499938964844,0.1127556934952735,-1960.5992431640625,304.1557922363281,0.8510574102401733,0.177177220582962,0.1247103065252304,293.2222900390625,297.1499938964844,293.1499938964844,0.1733531504869461,-3745.370849609375,304.15679931640625,0.9617371559143066,0.2506432235240936,0.238217681646347,293.32867431640625,297.1499938964844,293.1499938964844,0.0071194190531969,-2465.9140625,300.0854797363281,0.554069995880127,0.050000000745058,0.2286978960037231,291.1682434082031,291.1499938964844,274.9068908691406,272.52349853515625,285.8534240722656,294.1867980957031,291.1683349609375,1.0,0.1850458234548568,0.9222754240036012,1.0,1.0,1.0,-0.8227943778038025,0.3557778298854828,0.4670165181159973,0.1376327574253082,0.0,0.0,0.1344209462404251,25.71426773071289,25.0,0.3374593555927276,-4411.05517578125,67.610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3437805175781,304.02294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.04296875,18000.0,0.0,0.0,0.0979233756661415,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1130599677562713,0.1130641996860504,-4.231956609146437e-06,0.0,9.937977301888168e-05,0.0,0.0,4.392163276672363,0.0,0.0,0.0,0.2717671990394592,4.0,0.0,1.0
821220,293.2599182128906,297.1499938964844,293.1499938964844,0.0091972975060343,-585.21728515625,301.7344055175781,0.5539416074752808,0.050000000745058,0.0457843393087387,294.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5539416074752808,0.050000000745058,0.0482131130993366,293.2152099609375,297.1499938964844,293.1499938964844,0.1115766316652298,-1944.0841064453125,304.15582275390625,0.8485993146896362,0.1756583750247955,0.1236663535237312,293.2211608886719,297.1499938964844,293.1499938964844,0.1719808131456375,-3721.691162109375,304.1568298339844,0.9594435691833496,0.2490433305501938,0.2367245256900787,293.3281555175781,297.1499938964844,293.1499938964844,0.0070532751269638,-2449.019775390625,300.0252990722656,0.5539416074752808,0.050000000745058,0.2287022471427917,291.1689758300781,291.1499938964844,274.9259033203125,272.53466796875,285.87078857421875,294.2034912109375,291.1690979003906,1.0,0.1847016960382461,0.92231947183609,1.0,1.0,1.0,-0.819756805896759,0.3544786870479584,0.465278148651123,0.136903703212738,0.0,0.0,0.1318379193544387,25.706144332885746,25.0,0.9134154319763184,-4381.5048828125,67.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33404541015625,303.9836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23046875,18000.0,0.0,0.0,0.0972653776407241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119424179196357,0.1119466423988342,-4.230195372656453e-06,0.0,9.871199290500954e-05,0.0,0.0,4.3460187911987305,0.0,0.0,0.0,0.27159184217453,4.0,0.0,1.0
821280,293.2599182128906,297.1499938964844,293.1499938964844,0.0091972975060343,-585.21728515625,301.7344055175781,0.5539416074752808,0.050000000745058,0.0457843393087387,294.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.5539416074752808,0.050000000745058,0.0482131130993366,293.2152099609375,297.1499938964844,293.1499938964844,0.1115766316652298,-1944.0841064453125,304.15582275390625,0.8485993146896362,0.1756583750247955,0.1236663535237312,293.2211608886719,297.1499938964844,293.1499938964844,0.1719808131456375,-3721.691162109375,304.1568298339844,0.9594435691833496,0.2490433305501938,0.2367245256900787,293.3281555175781,297.1499938964844,293.1499938964844,0.0070532751269638,-2449.019775390625,300.0252990722656,0.5539416074752808,0.050000000745058,0.2287022471427917,291.1689758300781,291.1499938964844,274.9259033203125,272.53466796875,285.87078857421875,294.2034912109375,291.1690979003906,1.0,0.1847016960382461,0.92231947183609,1.0,1.0,1.0,-0.819756805896759,0.3544786870479584,0.465278148651123,0.136903703212738,0.0,0.0,0.1318379193544387,25.706144332885746,25.0,0.9134154319763184,-4381.5048828125,67.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33404541015625,303.9836120605469,278.1499938964844,0.0,18000.0,313.1499938964844,18004.23046875,18000.0,0.0,0.0,0.0972653776407241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1119424179196357,0.1119466423988342,-4.230195372656453e-06,0.0,9.871199290500954e-05,0.0,0.0,4.3460187911987305,0.0,0.0,0.0,0.27159184217453,4.0,0.0,1.0
821340,293.2597045898437,297.1499938964844,293.1499938964844,0.0091425729915499,-583.1157836914062,301.6971435546875,0.5537697672843933,0.050000000745058,0.0457855053246021,294.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5537697672843933,0.050000000745058,0.0482143387198448,293.21490478515625,297.1499938964844,293.1499938964844,0.1103440523147583,-1926.7723388671875,304.15594482421875,0.8459759950637817,0.1740701347589492,0.1225705221295356,293.2203674316406,297.1499938964844,293.1499938964844,0.1705711781978607,-3697.313720703125,304.1568908691406,0.9569759368896484,0.2474001944065094,0.2351850718259811,293.3282470703125,297.1499938964844,293.1499938964844,0.0069862534292042,-2431.753173828125,299.963623046875,0.5537697672843933,0.050000000745058,0.2287080734968185,291.1697082519531,291.1499938964844,274.9449157714844,272.5455322265625,285.88751220703125,294.2190856933594,291.1697998046875,1.0,0.1843580454587936,0.922363579273224,1.0,1.0,1.0,-0.8166038990020752,0.3531293570995331,0.4634745717048645,0.1361511349678039,0.0,0.0,0.1291616111993789,25.70479202270508,25.0,0.9902070760726928,-4351.43408203125,66.61868286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3245849609375,303.9422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.345703125,18000.0,0.0,0.0,0.0966432243585586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107925251126289,0.1107967495918273,-4.2283722905267496e-06,0.0,9.80805853032507e-05,0.0,0.0,4.298595905303955,0.0,0.0,0.0,0.2714113593101501,4.0,0.0,1.0
821400,293.2597045898437,297.1499938964844,293.1499938964844,0.0091425729915499,-583.1157836914062,301.6971435546875,0.5537697672843933,0.050000000745058,0.0457855053246021,294.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1696472167969,0.5537697672843933,0.050000000745058,0.0482143387198448,293.21490478515625,297.1499938964844,293.1499938964844,0.1103440523147583,-1926.7723388671875,304.15594482421875,0.8459759950637817,0.1740701347589492,0.1225705221295356,293.2203674316406,297.1499938964844,293.1499938964844,0.1705711781978607,-3697.313720703125,304.1568908691406,0.9569759368896484,0.2474001944065094,0.2351850718259811,293.3282470703125,297.1499938964844,293.1499938964844,0.0069862534292042,-2431.753173828125,299.963623046875,0.5537697672843933,0.050000000745058,0.2287080734968185,291.1697082519531,291.1499938964844,274.9449157714844,272.5455322265625,285.88751220703125,294.2190856933594,291.1697998046875,1.0,0.1843580454587936,0.922363579273224,1.0,1.0,1.0,-0.8166038990020752,0.3531293570995331,0.4634745717048645,0.1361511349678039,0.0,0.0,0.1291616111993789,25.70479202270508,25.0,0.9902070760726928,-4351.43408203125,66.61868286132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3245849609375,303.9422912597656,278.1499938964844,0.0,18000.0,313.1499938964844,18004.345703125,18000.0,0.0,0.0,0.0966432243585586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107925251126289,0.1107967495918273,-4.2283722905267496e-06,0.0,9.80805853032507e-05,0.0,0.0,4.298595905303955,0.0,0.0,0.0,0.2714113593101501,4.0,0.0,1.0
821460,293.2599182128906,297.1499938964844,293.1499938964844,0.0090867597609758,-580.9588012695312,301.65869140625,0.5535728335380554,0.050000000745058,0.0457868389785289,294.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5535728335380554,0.050000000745058,0.0482157468795776,293.21490478515625,297.1499938964844,293.1499938964844,0.1090698987245559,-1908.8321533203125,304.15606689453125,0.8432340621948242,0.172425776720047,0.1214335039258003,293.2198181152344,297.1499938964844,293.1499938964844,0.1691392958164215,-3672.505615234375,304.156982421875,0.9543824791908264,0.2457292675971985,0.2336162775754928,293.3287658691406,297.1499938964844,293.1499938964844,0.0069186883047223,-2414.19775390625,299.9007263183594,0.5535728335380554,0.050000000745058,0.2287147492170334,291.1703186035156,291.1499938964844,274.9638671875,272.5561218261719,285.9038391113281,294.23394775390625,291.17041015625,1.0,0.184013083577156,0.9224226474761964,1.0,1.0,1.0,-0.8133678436279297,0.3517437577247619,0.4616240561008453,0.1353825628757476,0.0,0.0,0.1264067441225052,25.70728874206543,25.0,0.8938941359519958,-4321.14013671875,66.11478424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31622314453125,303.8998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.0960463881492614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096190512180328,0.1096232831478118,-4.2265101001248695e-06,0.0,9.747487638378516e-05,0.0,0.0,4.250270366668701,0.0,0.0,0.0,0.2712273895740509,4.0,0.0,1.0
821520,293.2599182128906,297.1499938964844,293.1499938964844,0.0090867597609758,-580.9588012695312,301.65869140625,0.5535728335380554,0.050000000745058,0.0457868389785289,294.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702575683594,0.5535728335380554,0.050000000745058,0.0482157468795776,293.21490478515625,297.1499938964844,293.1499938964844,0.1090698987245559,-1908.8321533203125,304.15606689453125,0.8432340621948242,0.172425776720047,0.1214335039258003,293.2198181152344,297.1499938964844,293.1499938964844,0.1691392958164215,-3672.505615234375,304.156982421875,0.9543824791908264,0.2457292675971985,0.2336162775754928,293.3287658691406,297.1499938964844,293.1499938964844,0.0069186883047223,-2414.19775390625,299.9007263183594,0.5535728335380554,0.050000000745058,0.2287147492170334,291.1703186035156,291.1499938964844,274.9638671875,272.5561218261719,285.9038391113281,294.23394775390625,291.17041015625,1.0,0.184013083577156,0.9224226474761964,1.0,1.0,1.0,-0.8133678436279297,0.3517437577247619,0.4616240561008453,0.1353825628757476,0.0,0.0,0.1264067441225052,25.70728874206543,25.0,0.8938941359519958,-4321.14013671875,66.11478424072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31622314453125,303.8998718261719,278.1499938964844,0.0,18000.0,313.1499938964844,18004.423828125,18000.0,0.0,0.0,0.0960463881492614,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1096190512180328,0.1096232831478118,-4.2265101001248695e-06,0.0,9.747487638378516e-05,0.0,0.0,4.250270366668701,0.0,0.0,0.0,0.2712273895740509,4.0,0.0,1.0
821580,293.26043701171875,297.1499938964844,293.1499938964844,0.0090301847085356,-578.7572631835938,301.6192932128906,0.5533621311187744,0.050000000745058,0.0457882732152938,294.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5533621311187744,0.050000000745058,0.0482172556221485,293.21514892578125,297.1499938964844,293.1499938964844,0.1077616810798645,-1890.366455078125,304.1562194824219,0.8404020071029663,0.170734018087387,0.1202622950077056,293.21942138671875,297.1499938964844,293.1499938964844,0.1676940768957138,-3647.423095703125,304.1570739746094,0.9516945481300354,0.2440406233072281,0.2320288270711898,293.3295288085937,297.1499938964844,293.1499938964844,0.0068508246913552,-2396.41015625,299.8368835449219,0.5533621311187744,0.050000000745058,0.2287219017744064,291.1708679199219,291.1499938964844,274.9827575683594,272.56640625,285.9199523925781,294.2485046386719,291.17095947265625,1.0,0.1836658418178558,0.9224817156791688,1.0,1.0,1.0,-0.8100690841674805,0.3503308296203613,0.4597382843494415,0.1346027553081512,0.0,0.0,0.123583398759365,25.71186065673828,25.0,0.8024063110351562,-4290.810546875,65.60688781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094177246094,303.8568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.0954641550779342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084283143281936,0.1084325462579727,-4.22462244387134e-06,0.0,9.68839813140221e-05,0.0,0.0,4.201307773590088,0.0,0.0,0.0,0.2710409164428711,4.0,0.0,1.0
821640,293.26043701171875,297.1499938964844,293.1499938964844,0.0090301847085356,-578.7572631835938,301.6192932128906,0.5533621311187744,0.050000000745058,0.0457882732152938,294.376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708374023437,0.5533621311187744,0.050000000745058,0.0482172556221485,293.21514892578125,297.1499938964844,293.1499938964844,0.1077616810798645,-1890.366455078125,304.1562194824219,0.8404020071029663,0.170734018087387,0.1202622950077056,293.21942138671875,297.1499938964844,293.1499938964844,0.1676940768957138,-3647.423095703125,304.1570739746094,0.9516945481300354,0.2440406233072281,0.2320288270711898,293.3295288085937,297.1499938964844,293.1499938964844,0.0068508246913552,-2396.41015625,299.8368835449219,0.5533621311187744,0.050000000745058,0.2287219017744064,291.1708679199219,291.1499938964844,274.9827575683594,272.56640625,285.9199523925781,294.2485046386719,291.17095947265625,1.0,0.1836658418178558,0.9224817156791688,1.0,1.0,1.0,-0.8100690841674805,0.3503308296203613,0.4597382843494415,0.1346027553081512,0.0,0.0,0.123583398759365,25.71186065673828,25.0,0.8024063110351562,-4290.810546875,65.60688781738281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3094177246094,303.8568420410156,278.1499938964844,0.0,18000.0,313.1499938964844,18004.482421875,18000.0,0.0,0.0,0.0954641550779342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1084283143281936,0.1084325462579727,-4.22462244387134e-06,0.0,9.68839813140221e-05,0.0,0.0,4.201307773590088,0.0,0.0,0.0,0.2710409164428711,4.0,0.0,1.0
821700,293.26080322265625,297.1499938964844,293.1499938964844,0.0090016657486557,-577.6411743164062,301.5993347167969,0.5532535910606384,0.050000000745058,0.0457890108227729,294.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1711120605469,0.5532535910606384,0.050000000745058,0.0482180342078208,293.21533203125,297.1499938964844,293.1499938964844,0.1070959120988845,-1880.9510498046875,304.15631103515625,0.8389567136764526,0.1698716431856155,0.1196649894118309,293.2192687988281,297.1499938964844,293.1499938964844,0.1669680625200271,-3634.805908203125,304.1571044921875,0.9503213167190552,0.2431916445493698,0.2312301993370056,293.3299865722656,297.1499938964844,293.1499938964844,0.0068168179132044,-2387.4365234375,299.8046569824219,0.5532535910606384,0.050000000745058,0.2287255972623825,291.171142578125,291.1499938964844,274.9921875,272.57147216796875,285.927978515625,294.2557067871094,291.1712341308594,1.0,0.1834911853075027,0.9225112199783324,1.0,1.0,1.0,-0.8083999752998352,0.3496157228946686,0.458784282207489,0.1342094987630844,0.0,0.0,0.1221457347273826,25.714609146118164,25.0,0.7817791104316711,-4275.650390625,65.35161590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30670166015625,303.83514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.5078125,18000.0,0.0,0.0,0.0951756685972213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078269928693771,0.1078312173485755,-4.223671567160636e-06,0.0,9.659120405558495e-05,0.0,0.0,4.17661190032959,0.0,0.0,0.0,0.2709468603134155,4.0,0.0,1.0
821760,293.2611694335937,297.1499938964844,293.1499938964844,0.0089730080217123,-576.5152587890625,301.57916259765625,0.5531435012817383,0.050000000745058,0.0457897633314132,294.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.17138671875,0.5531435012817383,0.050000000745058,0.0482188239693641,293.215576171875,297.1499938964844,293.1499938964844,0.1064221486449241,-1871.41015625,304.1563720703125,0.8374919295310974,0.1689980775117874,0.1190597265958786,293.2191467285156,297.1499938964844,293.1499938964844,0.1662402898073196,-3622.146728515625,304.1571350097656,0.94893079996109,0.2423403263092041,0.230429008603096,293.3305053710937,297.1499938964844,293.1499938964844,0.0067827743478119,-2378.41162109375,299.7722473144531,0.5531435012817383,0.050000000745058,0.2287293523550033,291.1714172363281,291.1499938964844,275.0015869140625,272.5764465332031,285.9359741210937,294.2629089355469,291.1715087890625,1.0,0.1833157539367675,0.9225467443466188,1.0,1.0,1.0,-0.8067184090614319,0.3488951921463012,0.4578232169151306,0.133814126253128,0.0,0.0,0.1206883490085601,25.717565536499023,25.0,0.7794938087463379,-4260.48681640625,65.09545135498047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.304443359375,303.8133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.537109375,18000.0,0.0,0.0,0.0948874279856681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1072209551930427,0.1072251796722412,-4.222715233481722e-06,0.0,9.629867417970672e-05,0.0,0.0,4.151742935180664,0.0,0.0,0.0,0.2708521783351898,4.0,0.0,1.0
821820,293.2620544433594,297.1499938964844,293.1499938964844,0.0089153796434402,-574.2369995117188,301.5383605957031,0.5529206991195679,0.050000000745058,0.045791283249855,294.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5529206991195679,0.050000000745058,0.0482204258441925,293.2161560058594,297.1499938964844,293.1499938964844,0.1050532683730125,-1851.9864501953125,304.1565246582031,0.8345096707344055,0.1672201156616211,0.1178276762366294,293.21893310546875,297.1499938964844,293.1499938964844,0.1647815257310867,-3596.73779296875,304.1571960449219,0.9461053013801576,0.2406328171491623,0.2288214862346649,293.33160400390625,297.1499938964844,293.1499938964844,0.0067146499641239,-2360.226806640625,299.7069702148437,0.5529206991195679,0.050000000745058,0.2287369519472122,291.1719970703125,291.1499938964844,275.0202941894531,272.5861511230469,285.9519958496094,294.2773742675781,291.1720886230469,1.0,0.1829625964164734,0.9226178526878356,1.0,1.0,1.0,-0.8033233284950256,0.3474401831626892,0.4558831453323364,0.1330183744430542,0.0,0.0,0.1177154183387756,25.72382164001465,25.0,0.8135985732078552,-4230.1416015625,64.58097839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30133056640625,303.7693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.094307892024517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059955731034278,0.1059997975826263,-4.220787559461314e-06,0.0,9.57105221459642e-05,0.0,0.0,4.101521968841553,0.0,0.0,0.0,0.2706609964370727,4.0,0.0,1.0
821880,293.2620544433594,297.1499938964844,293.1499938964844,0.0089153796434402,-574.2369995117188,301.5383605957031,0.5529206991195679,0.050000000745058,0.045791283249855,294.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17193603515625,0.5529206991195679,0.050000000745058,0.0482204258441925,293.2161560058594,297.1499938964844,293.1499938964844,0.1050532683730125,-1851.9864501953125,304.1565246582031,0.8345096707344055,0.1672201156616211,0.1178276762366294,293.21893310546875,297.1499938964844,293.1499938964844,0.1647815257310867,-3596.73779296875,304.1571960449219,0.9461053013801576,0.2406328171491623,0.2288214862346649,293.33160400390625,297.1499938964844,293.1499938964844,0.0067146499641239,-2360.226806640625,299.7069702148437,0.5529206991195679,0.050000000745058,0.2287369519472122,291.1719970703125,291.1499938964844,275.0202941894531,272.5861511230469,285.9519958496094,294.2773742675781,291.1720886230469,1.0,0.1829625964164734,0.9226178526878356,1.0,1.0,1.0,-0.8033233284950256,0.3474401831626892,0.4558831453323364,0.1330183744430542,0.0,0.0,0.1177154183387756,25.72382164001465,25.0,0.8135985732078552,-4230.1416015625,64.58097839355469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30133056640625,303.7693176269531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.595703125,18000.0,0.0,0.0,0.094307892024517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059955731034278,0.1059997975826263,-4.220787559461314e-06,0.0,9.57105221459642e-05,0.0,0.0,4.101521968841553,0.0,0.0,0.0,0.2706609964370727,4.0,0.0,1.0
821940,293.2630310058594,297.1499938964844,293.1499938964844,0.0088573824614286,-571.9248657226562,301.4970092773437,0.5526953935623169,0.050000000745058,0.0457928255200386,294.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.5526953935623169,0.050000000745058,0.0482220500707626,293.21685791015625,297.1499938964844,293.1499938964844,0.1036551892757415,-1832.093017578125,304.1566772460937,0.8314532041549683,0.1653997600078582,0.1165661439299583,293.21875,297.1499938964844,293.1499938964844,0.1633201390504837,-3571.2353515625,304.1572265625,0.9432271718978882,0.2389207333326339,0.2272090166807174,293.332763671875,297.1499938964844,293.1499938964844,0.0066464999690651,-2341.865234375,299.6410827636719,0.5526953935623169,0.050000000745058,0.2287446558475494,291.172607421875,291.1499938964844,275.03887939453125,272.5956115722656,285.9680480957031,294.2919921875,291.1726989746094,1.0,0.1826062500476837,0.922688901424408,1.0,1.0,1.0,-0.7998871207237244,0.3459672629833221,0.4539198279380798,0.1322161853313446,0.0,0.0,0.1146564707159996,25.730363845825195,25.0,0.8789058923721313,-4199.712890625,64.06369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000183105469,303.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6640625,18000.0,0.0,0.0,0.0937189981341362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047498881816864,0.1047541052103042,-4.218837602820713e-06,0.0,9.511286771157756e-05,0.0,0.0,4.05055570602417,0.0,0.0,0.0,0.2704670429229736,4.0,0.0,1.0
822000,293.2630310058594,297.1499938964844,293.1499938964844,0.0088573824614286,-571.9248657226562,301.4970092773437,0.5526953935623169,0.050000000745058,0.0457928255200386,294.4141540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17254638671875,0.5526953935623169,0.050000000745058,0.0482220500707626,293.21685791015625,297.1499938964844,293.1499938964844,0.1036551892757415,-1832.093017578125,304.1566772460937,0.8314532041549683,0.1653997600078582,0.1165661439299583,293.21875,297.1499938964844,293.1499938964844,0.1633201390504837,-3571.2353515625,304.1572265625,0.9432271718978882,0.2389207333326339,0.2272090166807174,293.332763671875,297.1499938964844,293.1499938964844,0.0066464999690651,-2341.865234375,299.6410827636719,0.5526953935623169,0.050000000745058,0.2287446558475494,291.172607421875,291.1499938964844,275.03887939453125,272.5956115722656,285.9680480957031,294.2919921875,291.1726989746094,1.0,0.1826062500476837,0.922688901424408,1.0,1.0,1.0,-0.7998871207237244,0.3459672629833221,0.4539198279380798,0.1322161853313446,0.0,0.0,0.1146564707159996,25.730363845825195,25.0,0.8789058923721313,-4199.712890625,64.06369018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000183105469,303.7244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.6640625,18000.0,0.0,0.0,0.0937189981341362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1047498881816864,0.1047541052103042,-4.218837602820713e-06,0.0,9.511286771157756e-05,0.0,0.0,4.05055570602417,0.0,0.0,0.0,0.2704670429229736,4.0,0.0,1.0
822060,293.2640686035156,297.1499938964844,293.1499938964844,0.008799091912806,-569.5813598632812,301.45513916015625,0.5524683594703674,0.050000000745058,0.0457943826913833,294.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5524683594703674,0.050000000745058,0.0482236929237842,293.2176818847656,297.1499938964844,293.1499938964844,0.1022270396351814,-1811.7130126953125,304.1568298339844,0.8283147811889648,0.1635351926088333,0.1152739971876144,293.2186279296875,297.1499938964844,293.1499938964844,0.1618579775094986,-3545.6708984375,304.1572570800781,0.9403035640716552,0.2372059524059295,0.2255935370922088,293.3340148925781,297.1499938964844,293.1499938964844,0.0065783751197159,-2323.340576171875,299.5746459960937,0.5524683594703674,0.050000000745058,0.2287524342536926,291.1732788085937,291.1499938964844,275.0573425292969,272.6048278808594,285.98419189453125,294.306884765625,291.17340087890625,1.0,0.1822466254234314,0.922770380973816,1.0,1.0,1.0,-0.7964106798171997,0.3444769084453583,0.4519337713718414,0.1314076632261276,0.0,0.0,0.1115039959549903,25.73706817626953,25.0,0.9423357248306274,-4169.12890625,63.54365539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30035400390625,303.6785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.740234375,18000.0,0.0,0.0,0.0931152403354644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034816056489944,0.1034858226776123,-4.21686081608641e-06,0.0,9.450013021705672e-05,0.0,0.0,3.9987525939941406,0.0,0.0,0.0,0.2702699601650238,4.0,0.0,1.0
822120,293.2640686035156,297.1499938964844,293.1499938964844,0.008799091912806,-569.5813598632812,301.45513916015625,0.5524683594703674,0.050000000745058,0.0457943826913833,294.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1732177734375,0.5524683594703674,0.050000000745058,0.0482236929237842,293.2176818847656,297.1499938964844,293.1499938964844,0.1022270396351814,-1811.7130126953125,304.1568298339844,0.8283147811889648,0.1635351926088333,0.1152739971876144,293.2186279296875,297.1499938964844,293.1499938964844,0.1618579775094986,-3545.6708984375,304.1572570800781,0.9403035640716552,0.2372059524059295,0.2255935370922088,293.3340148925781,297.1499938964844,293.1499938964844,0.0065783751197159,-2323.340576171875,299.5746459960937,0.5524683594703674,0.050000000745058,0.2287524342536926,291.1732788085937,291.1499938964844,275.0573425292969,272.6048278808594,285.98419189453125,294.306884765625,291.17340087890625,1.0,0.1822466254234314,0.922770380973816,1.0,1.0,1.0,-0.7964106798171997,0.3444769084453583,0.4519337713718414,0.1314076632261276,0.0,0.0,0.1115039959549903,25.73706817626953,25.0,0.9423357248306274,-4169.12890625,63.54365539550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.30035400390625,303.6785583496094,278.1499938964844,0.0,18000.0,313.1499938964844,18004.740234375,18000.0,0.0,0.0,0.0931152403354644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1034816056489944,0.1034858226776123,-4.21686081608641e-06,0.0,9.450013021705672e-05,0.0,0.0,3.9987525939941406,0.0,0.0,0.0,0.2702699601650238,4.0,0.0,1.0
822180,293.2651672363281,297.1499938964844,293.1499938964844,0.0087405620142817,-567.2086791992188,301.4127502441406,0.5522398352622986,0.050000000745058,0.0457959547638893,294.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5522398352622986,0.050000000745058,0.0482253469526767,293.2186584472656,297.1499938964844,293.1499938964844,0.1007677763700485,-1790.82666015625,304.156982421875,0.8250831365585327,0.1616242676973343,0.1139497756958007,293.218505859375,297.1499938964844,293.1499938964844,0.1603966802358627,-3520.07275390625,304.1572570800781,0.9373409748077391,0.2354898601770401,0.2239764630794525,293.33526611328125,297.1499938964844,293.1499938964844,0.0065103010274469,-2304.6611328125,299.5076599121094,0.5522398352622986,0.050000000745058,0.2287602871656417,291.17401123046875,291.1499938964844,275.0755920410156,272.6137390136719,286.0004272460937,294.3221130371094,291.1741027832031,1.0,0.1818836480379104,0.9228518009185792,1.0,1.0,1.0,-0.7928939461708069,0.34296914935112,0.4499248266220093,0.1305927634239196,0.0,0.0,0.1082541644573211,25.74388313293457,25.0,0.9823830127716064,-4138.3359375,63.02089309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021545410156,303.6311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.810546875,18000.0,0.0,0.0,0.0924923345446586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021899580955505,0.1021941751241684,-4.2148544707742985e-06,0.0,9.38679586397484e-05,0.0,0.0,3.9460837841033936,0.0,0.0,0.0,0.2700698673725128,4.0,0.0,1.0
822240,293.2651672363281,297.1499938964844,293.1499938964844,0.0087405620142817,-567.2086791992188,301.4127502441406,0.5522398352622986,0.050000000745058,0.0457959547638893,294.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5522398352622986,0.050000000745058,0.0482253469526767,293.2186584472656,297.1499938964844,293.1499938964844,0.1007677763700485,-1790.82666015625,304.156982421875,0.8250831365585327,0.1616242676973343,0.1139497756958007,293.218505859375,297.1499938964844,293.1499938964844,0.1603966802358627,-3520.07275390625,304.1572570800781,0.9373409748077391,0.2354898601770401,0.2239764630794525,293.33526611328125,297.1499938964844,293.1499938964844,0.0065103010274469,-2304.6611328125,299.5076599121094,0.5522398352622986,0.050000000745058,0.2287602871656417,291.17401123046875,291.1499938964844,275.0755920410156,272.6137390136719,286.0004272460937,294.3221130371094,291.1741027832031,1.0,0.1818836480379104,0.9228518009185792,1.0,1.0,1.0,-0.7928939461708069,0.34296914935112,0.4499248266220093,0.1305927634239196,0.0,0.0,0.1082541644573211,25.74388313293457,25.0,0.9823830127716064,-4138.3359375,63.02089309692383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3021545410156,303.6311950683594,278.1499938964844,0.0,18000.0,313.1499938964844,18004.810546875,18000.0,0.0,0.0,0.0924923345446586,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1021899580955505,0.1021941751241684,-4.2148544707742985e-06,0.0,9.38679586397484e-05,0.0,0.0,3.9460837841033936,0.0,0.0,0.0,0.2700698673725128,4.0,0.0,1.0
822300,293.2657470703125,297.1499938964844,293.1499938964844,0.0087112272158265,-566.01220703125,301.3913879394531,0.5521251559257507,0.050000000745058,0.0457967482507228,294.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1742858886719,0.5521251559257507,0.050000000745058,0.0482261776924133,293.2191772460937,297.1499938964844,293.1499938964844,0.1000265479087829,-1780.1929931640625,304.1570739746094,0.8234285712242126,0.1606511920690536,0.1132755354046821,293.2184753417969,297.1499938964844,293.1499938964844,0.1596667766571045,-3507.26806640625,304.15728759765625,0.935846984386444,0.2346315830945968,0.2231676429510116,293.3359375,297.1499938964844,293.1499938964844,0.0064762928523123,-2295.266357421875,299.4739990234375,0.5521251559257507,0.050000000745058,0.2287642359733581,291.1743469238281,291.1499938964844,275.08465576171875,272.6181030273437,286.00860595703125,294.3298645019531,291.1744384765625,1.0,0.1817009001970291,0.9228925108909608,1.0,1.0,1.0,-0.7911207675933838,0.3422088623046875,0.4489119052886963,0.1301829516887664,0.0,0.0,0.1065936163067817,25.74732208251953,25.0,0.9928095936775208,-4122.85693359375,62.758544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3034973144531,303.60693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.0921730697154998,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1015360206365585,0.1015402376651763,-4.213841293676524e-06,0.0,9.354394569527358e-05,0.0,0.0,3.919452428817749,0.0,0.0,0.0,0.2699687778949737,4.0,0.0,1.0
822360,293.26629638671875,297.1499938964844,293.1499938964844,0.0086818588897585,-564.8095092773438,301.3699035644531,0.5520099997520447,0.050000000745058,0.0457975417375564,294.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746520996094,0.5520099997520447,0.050000000745058,0.0482270158827304,293.2197265625,297.1499938964844,293.1499938964844,0.0992768704891204,-1769.421630859375,304.1571350097656,0.8217440247535706,0.1596655398607254,0.1125925108790397,293.2184143066406,297.1499938964844,293.1499938964844,0.1589374840259552,-3494.4619140625,304.15728759765625,0.9343453049659728,0.2337733209133148,0.2223587334156036,293.3365783691406,297.1499938964844,293.1499938964844,0.0064423186704516,-2285.83935546875,299.4402160644531,0.5520099997520447,0.050000000745058,0.2287681996822357,291.1747131347656,291.1499938964844,275.0936889648437,272.6224060058594,286.01678466796875,294.33770751953125,291.1748046875,1.0,0.1815172880887985,0.922939658164978,1.0,1.0,1.0,-0.7893369197845459,0.3414439857006073,0.4478929340839386,0.1297713816165924,0.0,0.0,0.1049082726240158,25.75079727172852,25.0,0.996113896369934,-4107.3125,62.4954719543457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3051147460937,303.5821838378906,278.1499938964844,0.0,18000.0,313.1499938964844,18004.876953125,18000.0,0.0,0.0,0.0918480306863784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1008764579892158,0.1008806675672531,-4.212820840621134e-06,0.0,9.321407560491934e-05,0.0,0.0,3.892614126205444,0.0,0.0,0.0,0.2698670029640198,4.0,0.0,1.0
822420,293.2674560546875,297.1499938964844,293.1499938964844,0.0086230281740427,-562.3858032226562,301.3265991210937,0.5517787933349609,0.050000000745058,0.0457991398870945,294.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.5517787933349609,0.050000000745058,0.0482286997139453,293.2209167480469,297.1499938964844,293.1499938964844,0.0977533385157585,-1747.48486328125,304.15728759765625,0.8182786107063293,0.1576576232910156,0.1112011820077896,293.2183532714844,297.1499938964844,293.1499938964844,0.1574813723564148,-3468.855224609375,304.15728759765625,0.9313229322433472,0.2320570647716522,0.2207410633563995,293.337890625,297.1499938964844,293.1499938964844,0.0063744499348104,-2266.8837890625,299.37225341796875,0.5517787933349609,0.050000000745058,0.2287761867046356,291.1754150390625,291.1499938964844,275.1115417480469,272.6307983398437,286.03326416015625,294.3536682128906,291.1755065917969,1.0,0.1811475306749344,0.9230339527130128,1.0,1.0,1.0,-0.7857391238212585,0.3399013578891754,0.4458377957344055,0.128943383693695,0.0,0.0,0.1014696806669235,25.7578067779541,25.0,0.981468915939331,-4076.046142578125,61.967430114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089599609375,303.53131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.0911813974380493,0.0,0.0,0.0,0.0,1.0,6.76524214213714e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995431095361709,0.0995673686265945,-2.42592013819376e-05,0.0,9.25375206861645e-05,0.0,0.0,3.839195489883423,0.0,0.0,0.0,0.2696637213230133,4.0,0.0,1.0
