time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822480,293.2674560546875,297.1499938964844,293.1499938964844,0.0086230281740427,-562.3858032226562,301.3265991210937,0.5517787933349609,0.050000000745058,0.0457991398870945,294.463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17535400390625,0.5517787933349609,0.050000000745058,0.0482286997139453,293.2209167480469,297.1499938964844,293.1499938964844,0.0977533385157585,-1747.48486328125,304.15728759765625,0.8182786107063293,0.1576576232910156,0.1112011820077896,293.2183532714844,297.1499938964844,293.1499938964844,0.1574813723564148,-3468.855224609375,304.15728759765625,0.9313229322433472,0.2320570647716522,0.2207410633563995,293.337890625,297.1499938964844,293.1499938964844,0.0063744499348104,-2266.8837890625,299.37225341796875,0.5517787933349609,0.050000000745058,0.2287761867046356,291.1754150390625,291.1499938964844,275.1115417480469,272.6307983398437,286.03326416015625,294.3536682128906,291.1755065917969,1.0,0.1811475306749344,0.9230339527130128,1.0,1.0,1.0,-0.7857391238212585,0.3399013578891754,0.4458377957344055,0.128943383693695,0.0,0.0,0.1014696806669235,25.7578067779541,25.0,0.981468915939331,-4076.046142578125,61.967430114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3089599609375,303.53131103515625,278.1499938964844,0.0,18000.0,313.1499938964844,18004.84375,18000.0,0.0,0.0,0.0911813974380493,0.0,0.0,0.0,0.0,1.0,6.76524214213714e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0995431095361709,0.0995673686265945,-2.42592013819376e-05,0.0,9.25375206861645e-05,0.0,0.0,3.839195489883423,0.0,0.0,0.0,0.2696637213230133,4.0,0.0,1.0
822540,293.2686462402344,297.1499938964844,293.1499938964844,0.0085641108453273,-559.9393920898438,301.2828369140625,0.5515462756156921,0.050000000745058,0.0458007492125034,294.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5515462756156921,0.050000000745058,0.0482303947210311,293.22222900390625,297.1499938964844,293.1499938964844,0.0961959883570671,-1725.007568359375,304.157470703125,0.8146623373031616,0.1555995047092437,0.1097750663757324,293.21826171875,297.1499938964844,293.1499938964844,0.1560290157794952,-3443.264404296875,304.15728759765625,0.928280472755432,0.2303414642810821,0.2191238701343536,293.3392333984375,297.1499938964844,293.1499938964844,0.0063067143782973,-2247.8017578125,299.3038024902344,0.5515462756156921,0.050000000745058,0.2287842333316803,291.17608642578125,291.1499938964844,275.1291809082031,272.63897705078125,286.0498962402344,294.3700256347656,291.1761779785156,1.0,0.1807743906974792,0.9231281876564026,1.0,1.0,1.0,-0.7821003198623657,0.3383411765098572,0.4437591731548309,0.1281086206436157,0.0,0.0,0.0979442745447158,25.764917373657227,25.0,0.9388075470924376,-4044.5205078125,61.436824798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133544921875,303.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.111328125,18000.0,0.0,0.0,0.0904928818345069,0.0,0.0,0.0,0.0,1.0,0.0003725746646523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981915816664695,0.0985109582543373,-0.0003193797601852,0.0,9.183876682072878e-05,0.0,0.0,3.795766115188599,0.0,0.0,0.0,0.2694848775863647,4.0,0.0,1.0
822600,293.2686462402344,297.1499938964844,293.1499938964844,0.0085641108453273,-559.9393920898438,301.2828369140625,0.5515462756156921,0.050000000745058,0.0458007492125034,294.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5515462756156921,0.050000000745058,0.0482303947210311,293.22222900390625,297.1499938964844,293.1499938964844,0.0961959883570671,-1725.007568359375,304.157470703125,0.8146623373031616,0.1555995047092437,0.1097750663757324,293.21826171875,297.1499938964844,293.1499938964844,0.1560290157794952,-3443.264404296875,304.15728759765625,0.928280472755432,0.2303414642810821,0.2191238701343536,293.3392333984375,297.1499938964844,293.1499938964844,0.0063067143782973,-2247.8017578125,299.3038024902344,0.5515462756156921,0.050000000745058,0.2287842333316803,291.17608642578125,291.1499938964844,275.1291809082031,272.63897705078125,286.0498962402344,294.3700256347656,291.1761779785156,1.0,0.1807743906974792,0.9231281876564026,1.0,1.0,1.0,-0.7821003198623657,0.3383411765098572,0.4437591731548309,0.1281086206436157,0.0,0.0,0.0979442745447158,25.764917373657227,25.0,0.9388075470924376,-4044.5205078125,61.436824798583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3133544921875,303.4783020019531,278.1499938964844,0.0,18000.0,313.1499938964844,18004.111328125,18000.0,0.0,0.0,0.0904928818345069,0.0,0.0,0.0,0.0,1.0,0.0003725746646523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981915816664695,0.0985109582543373,-0.0003193797601852,0.0,9.183876682072878e-05,0.0,0.0,3.795766115188599,0.0,0.0,0.0,0.2694848775863647,4.0,0.0,1.0
822660,293.26983642578125,297.1499938964844,293.1499938964844,0.0085051245987415,-557.4710693359375,301.2386474609375,0.5513122081756592,0.050000000745058,0.0458023771643638,294.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5513122081756592,0.050000000745058,0.0482321083545684,293.2236022949219,297.1499938964844,293.1499938964844,0.0946023315191268,-1701.9632568359375,304.1576232910156,0.8108596205711365,0.1534887254238128,0.1083122938871383,293.2182006835937,297.1499938964844,293.1499938964844,0.154581069946289,-3417.701171875,304.1572570800781,0.9252250790596008,0.2286269515752792,0.2175075411796569,293.340576171875,297.1499938964844,293.1499938964844,0.0062391133978962,-2228.595947265625,299.23486328125,0.5513122081756592,0.050000000745058,0.2287923544645309,291.1767272949219,291.1499938964844,275.14654541015625,272.6468811035156,286.06658935546875,294.38677978515625,291.17681884765625,1.0,0.1803977191448211,0.9232341051101683,1.0,1.0,1.0,-0.7784187197685242,0.3367627263069153,0.4416559934616089,0.1272666603326797,0.0,0.0,0.0943375080823898,25.772136688232425,25.0,0.8721100687980652,-4012.746337890625,60.90351104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31805419921875,303.4229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65234375,18000.0,0.0,0.0,0.089783027768135,0.0,0.0,0.0,0.0,1.0,0.0007738278363831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968247652053833,0.0980424433946609,-0.0012176806339994,0.0,9.111835970543324e-05,0.0,0.0,3.775250196456909,0.0,0.0,0.0,0.2693644165992737,4.0,0.0,1.0
822720,293.26983642578125,297.1499938964844,293.1499938964844,0.0085051245987415,-557.4710693359375,301.2386474609375,0.5513122081756592,0.050000000745058,0.0458023771643638,294.4879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5513122081756592,0.050000000745058,0.0482321083545684,293.2236022949219,297.1499938964844,293.1499938964844,0.0946023315191268,-1701.9632568359375,304.1576232910156,0.8108596205711365,0.1534887254238128,0.1083122938871383,293.2182006835937,297.1499938964844,293.1499938964844,0.154581069946289,-3417.701171875,304.1572570800781,0.9252250790596008,0.2286269515752792,0.2175075411796569,293.340576171875,297.1499938964844,293.1499938964844,0.0062391133978962,-2228.595947265625,299.23486328125,0.5513122081756592,0.050000000745058,0.2287923544645309,291.1767272949219,291.1499938964844,275.14654541015625,272.6468811035156,286.06658935546875,294.38677978515625,291.17681884765625,1.0,0.1803977191448211,0.9232341051101683,1.0,1.0,1.0,-0.7784187197685242,0.3367627263069153,0.4416559934616089,0.1272666603326797,0.0,0.0,0.0943375080823898,25.772136688232425,25.0,0.8721100687980652,-4012.746337890625,60.90351104736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31805419921875,303.4229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.65234375,18000.0,0.0,0.0,0.089783027768135,0.0,0.0,0.0,0.0,1.0,0.0007738278363831,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968247652053833,0.0980424433946609,-0.0012176806339994,0.0,9.111835970543324e-05,0.0,0.0,3.775250196456909,0.0,0.0,0.0,0.2693644165992737,4.0,0.0,1.0
822780,293.2710266113281,297.1499938964844,293.1499938964844,0.0084460861980915,-554.9812622070312,301.19403076171875,0.5510768890380859,0.050000000745058,0.0458040162920951,294.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5510768890380859,0.050000000745058,0.0482338331639766,293.2250671386719,297.1499938964844,293.1499938964844,0.0929711312055587,-1678.3450927734375,304.1578063964844,0.8068276047706604,0.1513248980045318,0.1068124920129776,293.2181091308594,297.1499938964844,293.1499938964844,0.1531378775835037,-3392.1708984375,304.1572570800781,0.9221654534339904,0.2269139140844345,0.2158924788236618,293.3419189453125,297.1499938964844,293.1499938964844,0.0061716521158814,-2209.267822265625,299.1654357910156,0.5510768890380859,0.050000000745058,0.2288005501031875,291.17730712890625,291.1499938964844,275.1636047363281,272.6545715332031,286.0834045410156,294.4039611816406,291.1773986816406,1.0,0.1800174713134765,0.9233400225639344,1.0,1.0,1.0,-0.7746942639350891,0.3351660668849945,0.4395281970500946,0.1264174431562423,0.0,0.0,0.0906557366251945,25.77943420410156,25.0,0.814642071723938,-3980.80078125,60.3675422668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32275390625,303.36541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.443359375,18000.0,0.0,0.0,0.089054100215435,0.0,0.0,0.0,0.0,1.0,0.00116208253894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954491272568702,0.0980850085616111,-0.0026358820032328,0.0,9.037859126692638e-05,0.0,0.0,3.7747960090637207,0.0,0.0,0.0,0.2692984938621521,4.0,0.0,1.0
822840,293.2710266113281,297.1499938964844,293.1499938964844,0.0084460861980915,-554.9812622070312,301.19403076171875,0.5510768890380859,0.050000000745058,0.0458040162920951,294.4999694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17724609375,0.5510768890380859,0.050000000745058,0.0482338331639766,293.2250671386719,297.1499938964844,293.1499938964844,0.0929711312055587,-1678.3450927734375,304.1578063964844,0.8068276047706604,0.1513248980045318,0.1068124920129776,293.2181091308594,297.1499938964844,293.1499938964844,0.1531378775835037,-3392.1708984375,304.1572570800781,0.9221654534339904,0.2269139140844345,0.2158924788236618,293.3419189453125,297.1499938964844,293.1499938964844,0.0061716521158814,-2209.267822265625,299.1654357910156,0.5510768890380859,0.050000000745058,0.2288005501031875,291.17730712890625,291.1499938964844,275.1636047363281,272.6545715332031,286.0834045410156,294.4039611816406,291.1773986816406,1.0,0.1800174713134765,0.9233400225639344,1.0,1.0,1.0,-0.7746942639350891,0.3351660668849945,0.4395281970500946,0.1264174431562423,0.0,0.0,0.0906557366251945,25.77943420410156,25.0,0.814642071723938,-3980.80078125,60.3675422668457,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32275390625,303.36541748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.443359375,18000.0,0.0,0.0,0.089054100215435,0.0,0.0,0.0,0.0,1.0,0.00116208253894,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0954491272568702,0.0980850085616111,-0.0026358820032328,0.0,9.037859126692638e-05,0.0,0.0,3.7747960090637207,0.0,0.0,0.0,0.2692984938621521,4.0,0.0,1.0
822900,293.2716064453125,297.1499938964844,293.1499938964844,0.0084165437147021,-553.7279052734375,301.17156982421875,0.5509588122367859,0.050000000745058,0.0458048395812511,294.5059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.17755126953125,0.5509588122367859,0.050000000745058,0.0482347011566162,293.2258605957031,297.1499938964844,293.1499938964844,0.0921408310532569,-1666.3154296875,304.15789794921875,0.804711103439331,0.1502226591110229,0.1060484051704406,293.21807861328125,297.1499938964844,293.1499938964844,0.1524180918931961,-3379.418212890625,304.1572265625,0.92063707113266,0.2260580658912658,0.2150855362415313,293.34259033203125,297.1499938964844,293.1499938964844,0.0061379680410027,-2199.55615234375,299.13055419921875,0.5509588122367859,0.050000000745058,0.228804662823677,291.1775817871094,291.1499938964844,275.17205810546875,272.6582946777344,286.0918273925781,294.41265869140625,291.1776733398437,1.0,0.1798259615898132,0.9233929514884948,1.0,1.0,1.0,-0.7728157639503479,0.3343608379364013,0.4384549558162689,0.1259900480508804,0.0,0.0,0.0887869596481323,25.78310203552246,25.0,0.7921167016029358,-3964.7685546875,60.09855270385742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32501220703125,303.3357849121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.119140625,18000.0,0.0,0.0,0.0886833518743515,0.0,0.0,0.0,0.0,1.0,0.0013356662821024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.094758965075016,0.0982018560171127,-0.0034428900107741,0.0,9.000232967082411e-05,0.0,0.0,3.778362035751343,0.0,0.0,0.0,0.2692768275737762,4.0,0.0,1.0
822960,293.272216796875,297.1499938964844,293.1499938964844,0.0083869937807321,-552.4692993164062,301.14898681640625,0.5508404970169067,0.050000000745058,0.0458056665956974,294.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1778259277344,0.5508404970169067,0.050000000745058,0.048235572874546,293.22662353515625,297.1499938964844,293.1499938964844,0.0913005918264389,-1654.1387939453125,304.1579895019531,0.8025507926940918,0.1491071581840515,0.105274885892868,293.2180480957031,297.1499938964844,293.1499938964844,0.1516995429992675,-3366.6748046875,304.1572265625,0.9191113114356996,0.225202739238739,0.2142790257930755,293.34326171875,297.1499938964844,293.1499938964844,0.0061043184250593,-2189.8134765625,299.0955505371094,0.5508404970169067,0.050000000745058,0.2288087904453277,291.1778564453125,291.1499938964844,275.1803894042969,272.6620178222656,286.1002502441406,294.42144775390625,291.1779479980469,1.0,0.179633542895317,0.9234511256217957,1.0,1.0,1.0,-0.7709265351295471,0.3335510492324829,0.4373754560947418,0.1255608201026916,0.0,0.0,0.0869001671671867,25.786771774291992,25.0,0.7700896859169006,-3948.69677734375,59.82891082763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271789550781,303.3055114746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.953125,18000.0,0.0,0.0,0.0883090868592262,0.0,0.0,0.0,0.0,1.0,0.0014939757529646,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940674617886543,0.0983382016420364,-0.0042707379907369,0.0,8.962249557953328e-05,0.0,0.0,3.78272008895874,0.0,0.0,0.0,0.2692578732967376,4.0,0.0,1.0
823020,293.2734069824219,297.1499938964844,293.1499938964844,0.0083278873935341,-549.936767578125,301.1035461425781,0.5506036281585693,0.050000000745058,0.0458073243498802,294.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5506036281585693,0.050000000745058,0.048237320035696,293.2282409667969,297.1499938964844,293.1499938964844,0.0895919427275657,-1629.3765869140625,304.1581726074219,0.7981257438659668,0.1468385457992553,0.1037015095353126,293.2179870605469,297.1499938964844,293.1499938964844,0.1502663642168045,-3341.218017578125,304.1571960449219,0.9160737991333008,0.2234936654567718,0.2126674503087997,293.3445739746094,297.1499938964844,293.1499938964844,0.0060371374711394,-2170.24169921875,299.0251770019531,0.5506036281585693,0.050000000745058,0.2288170754909515,291.1783752441406,291.1499938964844,275.1968688964844,272.6692199707031,286.1171264648437,294.43927001953125,291.178466796875,1.0,0.1792461276054382,0.9235674142837524,1.0,1.0,1.0,-0.7671180963516235,0.331918865442276,0.4351992607116699,0.1246973425149917,0.0,0.0,0.0830781683325767,25.794069290161133,25.0,0.7199972867965698,-3916.46044921875,59.28800201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3311462402344,303.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.0875523313879966,0.0,0.0,0.0,0.0,1.0,0.0017709305975586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926822572946548,0.0986077561974525,-0.005925505887717,0.0,8.885448914952576e-05,0.0,0.0,3.7913644313812256,0.0,0.0,0.0,0.2692210972309112,4.0,0.0,1.0
823080,293.2734069824219,297.1499938964844,293.1499938964844,0.0083278873935341,-549.936767578125,301.1035461425781,0.5506036281585693,0.050000000745058,0.0458073243498802,294.52374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1783447265625,0.5506036281585693,0.050000000745058,0.048237320035696,293.2282409667969,297.1499938964844,293.1499938964844,0.0895919427275657,-1629.3765869140625,304.1581726074219,0.7981257438659668,0.1468385457992553,0.1037015095353126,293.2179870605469,297.1499938964844,293.1499938964844,0.1502663642168045,-3341.218017578125,304.1571960449219,0.9160737991333008,0.2234936654567718,0.2126674503087997,293.3445739746094,297.1499938964844,293.1499938964844,0.0060371374711394,-2170.24169921875,299.0251770019531,0.5506036281585693,0.050000000745058,0.2288170754909515,291.1783752441406,291.1499938964844,275.1968688964844,272.6692199707031,286.1171264648437,294.43927001953125,291.178466796875,1.0,0.1792461276054382,0.9235674142837524,1.0,1.0,1.0,-0.7671180963516235,0.331918865442276,0.4351992607116699,0.1246973425149917,0.0,0.0,0.0830781683325767,25.794069290161133,25.0,0.7199972867965698,-3916.46044921875,59.28800201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3311462402344,303.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.892578125,18000.0,0.0,0.0,0.0875523313879966,0.0,0.0,0.0,0.0,1.0,0.0017709305975586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0926822572946548,0.0986077561974525,-0.005925505887717,0.0,8.885448914952576e-05,0.0,0.0,3.7913644313812256,0.0,0.0,0.0,0.2692210972309112,4.0,0.0,1.0
823140,293.27459716796875,297.1499938964844,293.1499938964844,0.0082687744870781,-547.3839721679688,301.05767822265625,0.5503666996955872,0.050000000745058,0.0458089895546436,294.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5503666996955872,0.050000000745058,0.0482390709221363,293.2298889160156,297.1499938964844,293.1499938964844,0.0878445133566856,-1604.064208984375,304.1583557128906,0.7935620546340942,0.1445198059082031,0.1020926758646965,293.2178955078125,297.1499938964844,293.1499938964844,0.1488387137651443,-3315.807861328125,304.1571960449219,0.9130650162696838,0.2217870205640792,0.2110580056905746,293.3459167480469,297.1499938964844,293.1499938964844,0.0059701018035411,-2150.5517578125,298.954345703125,0.5503666996955872,0.050000000745058,0.2288253903388977,291.1788635253906,291.1499938964844,275.21295166015625,272.6762084960937,286.13397216796875,294.45733642578125,291.1789245605469,1.0,0.1788551658391952,0.9236837029457092,1.0,1.0,1.0,-0.7632697820663452,0.3302698731422424,0.4329999089241028,0.1238271296024322,0.0,0.0,0.0791946649551391,25.80125999450684,25.0,0.6568728089332581,-3884.108154296875,58.74493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33447265625,303.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.021484375,18000.0,0.0,0.0,0.0867873951792717,0.0,0.0,0.0,0.0,1.0,0.002005219226703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912952646613121,0.0988190323114395,-0.0075237676501274,0.0,8.807817357592285e-05,0.0,0.0,3.797765731811523,0.0,0.0,0.0,0.2691792845726013,4.0,0.0,1.0
823200,293.27459716796875,297.1499938964844,293.1499938964844,0.0082687744870781,-547.3839721679688,301.05767822265625,0.5503666996955872,0.050000000745058,0.0458089895546436,294.53546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1788330078125,0.5503666996955872,0.050000000745058,0.0482390709221363,293.2298889160156,297.1499938964844,293.1499938964844,0.0878445133566856,-1604.064208984375,304.1583557128906,0.7935620546340942,0.1445198059082031,0.1020926758646965,293.2178955078125,297.1499938964844,293.1499938964844,0.1488387137651443,-3315.807861328125,304.1571960449219,0.9130650162696838,0.2217870205640792,0.2110580056905746,293.3459167480469,297.1499938964844,293.1499938964844,0.0059701018035411,-2150.5517578125,298.954345703125,0.5503666996955872,0.050000000745058,0.2288253903388977,291.1788635253906,291.1499938964844,275.21295166015625,272.6762084960937,286.13397216796875,294.45733642578125,291.1789245605469,1.0,0.1788551658391952,0.9236837029457092,1.0,1.0,1.0,-0.7632697820663452,0.3302698731422424,0.4329999089241028,0.1238271296024322,0.0,0.0,0.0791946649551391,25.80125999450684,25.0,0.6568728089332581,-3884.108154296875,58.74493408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33447265625,303.17822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.021484375,18000.0,0.0,0.0,0.0867873951792717,0.0,0.0,0.0,0.0,1.0,0.002005219226703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912952646613121,0.0988190323114395,-0.0075237676501274,0.0,8.807817357592285e-05,0.0,0.0,3.797765731811523,0.0,0.0,0.0,0.2691792845726013,4.0,0.0,1.0
823260,293.2757568359375,297.1499938964844,293.1499938964844,0.0082096885889768,-544.8123779296875,301.01141357421875,0.5501303672790527,0.050000000745058,0.045810654759407,294.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5501303672790527,0.050000000745058,0.0482408255338668,293.2315673828125,297.1499938964844,293.1499938964844,0.0860597193241119,-1578.2392578125,304.1585388183594,0.7888695597648621,0.1421545445919037,0.1004507318139076,293.21783447265625,297.1499938964844,293.1499938964844,0.1474169790744781,-3290.450927734375,304.1571655273437,0.9100987315177916,0.220083087682724,0.2094509899616241,293.3472595214844,297.1499938964844,293.1499938964844,0.0059032323770225,-2130.751953125,298.8830871582031,0.5501303672790527,0.050000000745058,0.2288337051868438,291.1792907714844,291.1499938964844,275.22869873046875,272.6829833984375,286.1507568359375,294.4755554199219,291.1793518066406,1.0,0.1784608364105224,0.9238126873970032,1.0,1.0,1.0,-0.7593846321105957,0.3286055028438568,0.4307791292667389,0.122950829565525,0.0,0.0,0.075258694589138,25.80824279785156,25.0,0.5799166560173035,-3851.69970703125,58.20011901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370666503906,303.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16015625,18000.0,0.0,0.0,0.0860180929303169,0.0,0.0,0.0,0.0,1.0,0.0022098734043538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899097546935081,0.0989708751440048,-0.0090611204504966,0.0,8.72974269441329e-05,0.0,0.0,3.801849603652954,0.0,0.0,0.0,0.269131600856781,4.0,0.0,1.0
823320,293.2757568359375,297.1499938964844,293.1499938964844,0.0082096885889768,-544.8123779296875,301.01141357421875,0.5501303672790527,0.050000000745058,0.045810654759407,294.5470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.17926025390625,0.5501303672790527,0.050000000745058,0.0482408255338668,293.2315673828125,297.1499938964844,293.1499938964844,0.0860597193241119,-1578.2392578125,304.1585388183594,0.7888695597648621,0.1421545445919037,0.1004507318139076,293.21783447265625,297.1499938964844,293.1499938964844,0.1474169790744781,-3290.450927734375,304.1571655273437,0.9100987315177916,0.220083087682724,0.2094509899616241,293.3472595214844,297.1499938964844,293.1499938964844,0.0059032323770225,-2130.751953125,298.8830871582031,0.5501303672790527,0.050000000745058,0.2288337051868438,291.1792907714844,291.1499938964844,275.22869873046875,272.6829833984375,286.1507568359375,294.4755554199219,291.1793518066406,1.0,0.1784608364105224,0.9238126873970032,1.0,1.0,1.0,-0.7593846321105957,0.3286055028438568,0.4307791292667389,0.122950829565525,0.0,0.0,0.075258694589138,25.80824279785156,25.0,0.5799166560173035,-3851.69970703125,58.20011901855469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3370666503906,303.1107788085937,278.1499938964844,0.0,18000.0,313.1499938964844,18001.16015625,18000.0,0.0,0.0,0.0860180929303169,0.0,0.0,0.0,0.0,1.0,0.0022098734043538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0899097546935081,0.0989708751440048,-0.0090611204504966,0.0,8.72974269441329e-05,0.0,0.0,3.801849603652954,0.0,0.0,0.0,0.269131600856781,4.0,0.0,1.0
823380,293.27691650390625,297.1499938964844,293.1499938964844,0.0081506371498107,-542.222412109375,300.9647521972656,0.5498954057693481,0.050000000745058,0.0458123125135898,294.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.5498954057693481,0.050000000745058,0.0482425689697265,293.2332458496094,297.1499938964844,293.1499938964844,0.0842383876442909,-1551.9327392578125,304.1587219238281,0.7840580344200134,0.1397457420825958,0.0987776145339012,293.2177429199219,297.1499938964844,293.1499938964844,0.1460015624761581,-3265.154541015625,304.1571350097656,0.9071901440620422,0.2183822840452194,0.2078467607498169,293.3485717773437,297.1499938964844,293.1499938964844,0.0058365208096802,-2110.841552734375,298.81134033203125,0.5498954057693481,0.050000000745058,0.2288419902324676,291.1796569824219,291.1499938964844,275.2440490722656,272.6895751953125,286.1673889160156,294.493896484375,291.1796875,1.0,0.1780632138252258,0.9239416122436525,1.0,1.0,1.0,-0.7554653882980347,0.3269269168376922,0.4285384714603424,0.1220690086483955,0.0,0.0,0.0712781995534896,25.814912796020508,25.0,0.4926121830940246,-3819.29541015625,57.65389633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388366699219,303.0408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.263671875,18000.0,0.0,0.0,0.0852479115128517,0.0,0.0,0.0,0.0,1.0,0.0023937041405588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885288938879966,0.0990762263536453,-0.0105473352596163,0.0,8.651579264551401e-05,0.0,0.0,3.804119825363159,0.0,0.0,0.0,0.2690792977809906,4.0,0.0,1.0
823440,293.27691650390625,297.1499938964844,293.1499938964844,0.0081506371498107,-542.222412109375,300.9647521972656,0.5498954057693481,0.050000000745058,0.0458123125135898,294.55859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.5498954057693481,0.050000000745058,0.0482425689697265,293.2332458496094,297.1499938964844,293.1499938964844,0.0842383876442909,-1551.9327392578125,304.1587219238281,0.7840580344200134,0.1397457420825958,0.0987776145339012,293.2177429199219,297.1499938964844,293.1499938964844,0.1460015624761581,-3265.154541015625,304.1571350097656,0.9071901440620422,0.2183822840452194,0.2078467607498169,293.3485717773437,297.1499938964844,293.1499938964844,0.0058365208096802,-2110.841552734375,298.81134033203125,0.5498954057693481,0.050000000745058,0.2288419902324676,291.1796569824219,291.1499938964844,275.2440490722656,272.6895751953125,286.1673889160156,294.493896484375,291.1796875,1.0,0.1780632138252258,0.9239416122436525,1.0,1.0,1.0,-0.7554653882980347,0.3269269168376922,0.4285384714603424,0.1220690086483955,0.0,0.0,0.0712781995534896,25.814912796020508,25.0,0.4926121830940246,-3819.29541015625,57.65389633178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388366699219,303.0408630371094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.263671875,18000.0,0.0,0.0,0.0852479115128517,0.0,0.0,0.0,0.0,1.0,0.0023937041405588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885288938879966,0.0990762263536453,-0.0105473352596163,0.0,8.651579264551401e-05,0.0,0.0,3.804119825363159,0.0,0.0,0.0,0.2690792977809906,4.0,0.0,1.0
823500,293.2774963378906,297.1499938964844,293.1499938964844,0.0081211226060986,-540.92041015625,300.9412841796875,0.5497786402702332,0.050000000745058,0.0458131395280361,294.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1797790527344,0.5497786402702332,0.050000000745058,0.0482434406876564,293.2341003417969,297.1499938964844,293.1499938964844,0.0833139643073082,-1538.604248046875,304.1588134765625,0.7816103100776672,0.1385252922773361,0.0979297012090683,293.2176818847656,297.1499938964844,293.1499938964844,0.1452963948249817,-3252.532470703125,304.1571044921875,0.9057626724243164,0.2175332456827163,0.2070458829402923,293.3492126464844,297.1499938964844,293.1499938964844,0.0058032218366861,-2100.8447265625,298.7753295898437,0.5497786402702332,0.050000000745058,0.2288461178541183,291.1798095703125,291.1499938964844,275.2515563964844,272.6927795410156,286.1756286621094,294.5030822753906,291.1798400878906,1.0,0.1778631955385208,0.9240061044692992,1.0,1.0,1.0,-0.7534935474395752,0.3260825872421264,0.4274109899997711,0.1216261461377143,0.0,0.0,0.0692736282944679,25.818099975585938,25.0,0.4469325244426727,-3803.11181640625,57.380332946777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3394470214844,303.0049743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.0848636105656623,0.0,0.0,0.0,0.0,1.0,0.0024796780198812,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0878411307930946,0.0991156101226806,-0.011274479329586,0.0,8.612577948952094e-05,0.0,0.0,3.8047382831573486,0.0,0.0,0.0,0.2690518796443939,4.0,0.0,1.0
823560,293.278076171875,297.1499938964844,293.1499938964844,0.0080916304141283,-539.6143188476562,300.917724609375,0.5496623516082764,0.050000000745058,0.045813962817192,294.57000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.179931640625,0.5496623516082764,0.050000000745058,0.0482443086802959,293.23492431640625,297.1499938964844,293.1499938964844,0.0823810622096061,-1525.1722412109375,304.1589050292969,0.7791380882263184,0.1372954994440078,0.0970750898122787,293.2176513671875,297.1499938964844,293.1499938964844,0.1445928961038589,-3239.927001953125,304.1571044921875,0.904355764389038,0.2166851311922073,0.2062457948923111,293.349853515625,297.1499938964844,293.1499938964844,0.0057699652388691,-2090.82177734375,298.7391662597656,0.5496623516082764,0.050000000745058,0.2288502305746078,291.1799621582031,291.1499938964844,275.25897216796875,272.6959228515625,286.183837890625,294.5122375488281,291.17999267578125,1.0,0.1776624768972396,0.9240779876708984,1.0,1.0,1.0,-0.7515146732330322,0.3252353370189667,0.4262793362140655,0.1211822032928466,0.0,0.0,0.0672617554664611,25.821186065673828,25.0,0.4034414887428283,-3786.961181640625,57.10662460327149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33984375,302.96856689453125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.328125,18000.0,0.0,0.0,0.0844802856445312,0.0,0.0,0.0,0.0,1.0,0.0025626355782151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0871559977531433,0.0991503894329071,-0.0119943879544734,0.0,8.573674858780578e-05,0.0,0.0,3.805178642272949,0.0,0.0,0.0,0.2690241038799286,4.0,0.0,1.0
823620,293.2792053222656,297.1499938964844,293.1499938964844,0.0080327065661549,-536.9893798828125,300.8703308105469,0.549431324005127,0.050000000745058,0.0458156019449234,294.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.549431324005127,0.050000000745058,0.0482460334897041,293.2366027832031,297.1499938964844,293.1499938964844,0.0804883390665054,-1497.98681640625,304.1590881347656,0.7741212248802185,0.1348061859607696,0.0953451097011566,293.217529296875,297.1499938964844,293.1499938964844,0.1431910246610641,-3214.768798828125,304.1570739746094,0.9016025066375732,0.2149919122457504,0.2046483755111694,293.3511657714844,297.1499938964844,293.1499938964844,0.005703595932573,-2070.70166015625,298.66656494140625,0.549431324005127,0.050000000745058,0.2288584262132644,291.1802062988281,291.1499938964844,275.2734680175781,272.7020874023437,286.2000732421875,294.5306091308594,291.18023681640625,1.0,0.1772589087486267,0.9242217540740968,1.0,1.0,1.0,-0.7475351691246033,0.3235319554805755,0.4240032136440277,0.120290957391262,0.0,0.0,0.0632173717021942,25.82707977294922,25.0,0.3338395357131958,-3754.766357421875,56.55877304077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3400573730469,302.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.0837180837988853,0.0,0.0,0.0,0.0,1.0,0.0027206973172724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857943743467331,0.0992069393396377,-0.0134125677868723,0.0,8.496321243001148e-05,0.0,0.0,3.805562734603882,0.0,0.0,0.0,0.2689676582813263,4.0,0.0,1.0
823680,293.2792053222656,297.1499938964844,293.1499938964844,0.0080327065661549,-536.9893798828125,300.8703308105469,0.549431324005127,0.050000000745058,0.0458156019449234,294.5812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.18017578125,0.549431324005127,0.050000000745058,0.0482460334897041,293.2366027832031,297.1499938964844,293.1499938964844,0.0804883390665054,-1497.98681640625,304.1590881347656,0.7741212248802185,0.1348061859607696,0.0953451097011566,293.217529296875,297.1499938964844,293.1499938964844,0.1431910246610641,-3214.768798828125,304.1570739746094,0.9016025066375732,0.2149919122457504,0.2046483755111694,293.3511657714844,297.1499938964844,293.1499938964844,0.005703595932573,-2070.70166015625,298.66656494140625,0.549431324005127,0.050000000745058,0.2288584262132644,291.1802062988281,291.1499938964844,275.2734680175781,272.7020874023437,286.2000732421875,294.5306091308594,291.18023681640625,1.0,0.1772589087486267,0.9242217540740968,1.0,1.0,1.0,-0.7475351691246033,0.3235319554805755,0.4240032136440277,0.120290957391262,0.0,0.0,0.0632173717021942,25.82707977294922,25.0,0.3338395357131958,-3754.766357421875,56.55877304077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3400573730469,302.8941650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.35546875,18000.0,0.0,0.0,0.0837180837988853,0.0,0.0,0.0,0.0,1.0,0.0027206973172724,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857943743467331,0.0992069393396377,-0.0134125677868723,0.0,8.496321243001148e-05,0.0,0.0,3.805562734603882,0.0,0.0,0.0,0.2689676582813263,4.0,0.0,1.0
823740,293.28033447265625,297.1499938964844,293.1499938964844,0.0079738544300198,-534.3466186523438,300.8226013183594,0.5492020845413208,0.050000000745058,0.0458172336220741,294.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5492020845413208,0.050000000745058,0.048247754573822,293.2382507324219,297.1499938964844,293.1499938964844,0.078558512032032,-1470.3740234375,304.1592712402344,0.7690145373344421,0.1322778761386871,0.0935877189040184,293.2174377441406,297.1499938964844,293.1499938964844,0.1417959779500961,-3189.679931640625,304.15704345703125,0.8988626003265381,0.2133029997348785,0.2030548602342605,293.3524169921875,297.1499938964844,293.1499938964844,0.0056373877450823,-2050.473876953125,298.59356689453125,0.5492020845413208,0.050000000745058,0.2288665622472763,291.180419921875,291.1499938964844,275.2875061035156,272.70806884765625,286.2160949707031,294.5489807128906,291.180419921875,1.0,0.17685267329216,0.9243655204772948,1.0,1.0,1.0,-0.7435274720191956,0.3218170404434204,0.4217104017734527,0.1193953305482864,0.0,0.0,0.0591469816863536,25.83262252807617,25.0,0.2936276495456695,-3722.738037109375,56.010528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33953857421875,302.8176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0829638466238975,0.0,0.0,0.0,0.0,1.0,0.00287023675628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844451785087585,0.0992505475878715,-0.0148053709417581,0.0,8.419775986112654e-05,0.0,0.0,3.8054604530334473,0.0,0.0,0.0,0.2689104974269867,4.0,0.0,1.0
823800,293.28033447265625,297.1499938964844,293.1499938964844,0.0079738544300198,-534.3466186523438,300.8226013183594,0.5492020845413208,0.050000000745058,0.0458172336220741,294.5924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1803894042969,0.5492020845413208,0.050000000745058,0.048247754573822,293.2382507324219,297.1499938964844,293.1499938964844,0.078558512032032,-1470.3740234375,304.1592712402344,0.7690145373344421,0.1322778761386871,0.0935877189040184,293.2174377441406,297.1499938964844,293.1499938964844,0.1417959779500961,-3189.679931640625,304.15704345703125,0.8988626003265381,0.2133029997348785,0.2030548602342605,293.3524169921875,297.1499938964844,293.1499938964844,0.0056373877450823,-2050.473876953125,298.59356689453125,0.5492020845413208,0.050000000745058,0.2288665622472763,291.180419921875,291.1499938964844,275.2875061035156,272.70806884765625,286.2160949707031,294.5489807128906,291.180419921875,1.0,0.17685267329216,0.9243655204772948,1.0,1.0,1.0,-0.7435274720191956,0.3218170404434204,0.4217104017734527,0.1193953305482864,0.0,0.0,0.0591469816863536,25.83262252807617,25.0,0.2936276495456695,-3722.738037109375,56.010528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33953857421875,302.8176574707031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.37109375,18000.0,0.0,0.0,0.0829638466238975,0.0,0.0,0.0,0.0,1.0,0.00287023675628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844451785087585,0.0992505475878715,-0.0148053709417581,0.0,8.419775986112654e-05,0.0,0.0,3.8054604530334473,0.0,0.0,0.0,0.2689104974269867,4.0,0.0,1.0
823860,293.28143310546875,297.1499938964844,293.1499938964844,0.007915056310594,-531.6846923828125,300.7745056152344,0.5489745140075684,0.050000000745058,0.0458188578486442,294.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.5489745140075684,0.050000000745058,0.048249464482069,293.2398681640625,297.1499938964844,293.1499938964844,0.0765880122780799,-1442.30712890625,304.1594543457031,0.7638213038444519,0.1297084093093872,0.0918013900518417,293.2173156738281,297.1499938964844,293.1499938964844,0.1404081881046295,-3164.667724609375,304.1570129394531,0.8961212635040283,0.2116191983222961,0.2014659643173217,293.3536682128906,297.1499938964844,293.1499938964844,0.0055713122710585,-2030.1295166015625,298.5201416015625,0.5489745140075684,0.050000000745058,0.2288746833801269,291.1806030273437,291.1499938964844,275.3010559082031,272.7138671875,286.2319030761719,294.5673828125,291.1806335449219,1.0,0.1764437109231948,0.9245200157165528,1.0,1.0,1.0,-0.739490807056427,0.3200904130935669,0.4194004237651825,0.1184950843453407,0.0,0.0,0.055049143731594,25.83783721923828,25.0,0.276522547006607,-3690.877685546875,55.46186828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3383483886719,302.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0822202041745185,0.0,0.0,0.0,0.0,1.0,0.0030129130464047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831081792712211,0.0992827862501144,-0.0161746032536029,0.0,8.344305388163775e-05,0.0,0.0,3.80493688583374,0.0,0.0,0.0,0.2688528299331665,4.0,0.0,1.0
823920,293.28143310546875,297.1499938964844,293.1499938964844,0.007915056310594,-531.6846923828125,300.7745056152344,0.5489745140075684,0.050000000745058,0.0458188578486442,294.6034545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1806030273437,0.5489745140075684,0.050000000745058,0.048249464482069,293.2398681640625,297.1499938964844,293.1499938964844,0.0765880122780799,-1442.30712890625,304.1594543457031,0.7638213038444519,0.1297084093093872,0.0918013900518417,293.2173156738281,297.1499938964844,293.1499938964844,0.1404081881046295,-3164.667724609375,304.1570129394531,0.8961212635040283,0.2116191983222961,0.2014659643173217,293.3536682128906,297.1499938964844,293.1499938964844,0.0055713122710585,-2030.1295166015625,298.5201416015625,0.5489745140075684,0.050000000745058,0.2288746833801269,291.1806030273437,291.1499938964844,275.3010559082031,272.7138671875,286.2319030761719,294.5673828125,291.1806335449219,1.0,0.1764437109231948,0.9245200157165528,1.0,1.0,1.0,-0.739490807056427,0.3200904130935669,0.4194004237651825,0.1184950843453407,0.0,0.0,0.055049143731594,25.83783721923828,25.0,0.276522547006607,-3690.877685546875,55.46186828613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3383483886719,302.7391052246094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.390625,18000.0,0.0,0.0,0.0822202041745185,0.0,0.0,0.0,0.0,1.0,0.0030129130464047,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0831081792712211,0.0992827862501144,-0.0161746032536029,0.0,8.344305388163775e-05,0.0,0.0,3.80493688583374,0.0,0.0,0.0,0.2688528299331665,4.0,0.0,1.0
823980,293.2825012207031,297.1499938964844,293.1499938964844,0.0078563839197158,-529.0067138671875,300.72613525390625,0.5487484335899353,0.050000000745058,0.0458204746246337,294.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5487484335899353,0.050000000745058,0.0482511669397354,293.2414855957031,297.1499938964844,293.1499938964844,0.0745796859264373,-1413.84814453125,304.15966796875,0.7585591673851013,0.1271030604839325,0.0899898633360862,293.2171936035156,297.1499938964844,293.1499938964844,0.1390271931886673,-3139.72509765625,304.156982421875,0.8933790922164917,0.2099401950836181,0.1998814940452575,293.3549194335937,297.1499938964844,293.1499938964844,0.0055054454132914,-2009.6937255859373,298.44635009765625,0.5487484335899353,0.050000000745058,0.228882759809494,291.1808166503906,291.1499938964844,275.3140869140625,272.7195129394531,286.2474975585937,294.5858154296875,291.1808166503906,1.0,0.1760324984788894,0.9246744513511658,1.0,1.0,1.0,-0.7354283928871155,0.3183533549308777,0.4170750677585602,0.1175910234451294,0.0,0.0,0.0509268380701541,25.84278106689453,25.0,0.2782656252384186,-3659.228515625,54.913455963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336669921875,302.65869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0814870074391365,0.0,0.0,0.0,0.0,1.0,0.0031504954677075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817844122648239,0.0993107929825782,-0.0175263825803995,0.0,8.269894897239283e-05,0.0,0.0,3.804264307022095,0.0,0.0,0.0,0.2687955796718597,4.0,0.0,1.0
824040,293.2825012207031,297.1499938964844,293.1499938964844,0.0078563839197158,-529.0067138671875,300.72613525390625,0.5487484335899353,0.050000000745058,0.0458204746246337,294.6143493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1807861328125,0.5487484335899353,0.050000000745058,0.0482511669397354,293.2414855957031,297.1499938964844,293.1499938964844,0.0745796859264373,-1413.84814453125,304.15966796875,0.7585591673851013,0.1271030604839325,0.0899898633360862,293.2171936035156,297.1499938964844,293.1499938964844,0.1390271931886673,-3139.72509765625,304.156982421875,0.8933790922164917,0.2099401950836181,0.1998814940452575,293.3549194335937,297.1499938964844,293.1499938964844,0.0055054454132914,-2009.6937255859373,298.44635009765625,0.5487484335899353,0.050000000745058,0.228882759809494,291.1808166503906,291.1499938964844,275.3140869140625,272.7195129394531,286.2474975585937,294.5858154296875,291.1808166503906,1.0,0.1760324984788894,0.9246744513511658,1.0,1.0,1.0,-0.7354283928871155,0.3183533549308777,0.4170750677585602,0.1175910234451294,0.0,0.0,0.0509268380701541,25.84278106689453,25.0,0.2782656252384186,-3659.228515625,54.913455963134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336669921875,302.65869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0814870074391365,0.0,0.0,0.0,0.0,1.0,0.0031504954677075,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817844122648239,0.0993107929825782,-0.0175263825803995,0.0,8.269894897239283e-05,0.0,0.0,3.804264307022095,0.0,0.0,0.0,0.2687955796718597,4.0,0.0,1.0
824100,293.28302001953125,297.1499938964844,293.1499938964844,0.0078270761296153,-527.66064453125,300.7018127441406,0.5486360192298889,0.050000000745058,0.0458212830126285,294.6197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.180908203125,0.5486360192298889,0.050000000745058,0.0482520163059234,293.2422790527344,297.1499938964844,293.1499938964844,0.073559783399105,-1399.4588623046875,304.1597595214844,0.7559027075767517,0.125786006450653,0.0890740230679512,293.21710205078125,297.1499938964844,293.1499938964844,0.1383393704891204,-3127.28173828125,304.1569519042969,0.892008364200592,0.2091026753187179,0.1990911066532135,293.3554992675781,297.1499938964844,293.1499938964844,0.0054725622758269,-1999.4327392578125,298.4093322753906,0.5486360192298889,0.050000000745058,0.2288867831230163,291.180908203125,291.1499938964844,275.3204345703125,272.7222595214844,286.25518798828125,294.5950622558594,291.1809387207031,1.0,0.1758260279893875,0.92475163936615,1.0,1.0,1.0,-0.7333875298500061,0.3174809515476227,0.4159066081047058,0.117137461900711,0.0,0.0,0.0488546937704086,25.84514045715332,25.0,0.2879082262516022,-3643.47802734375,54.639305114746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3356628417969,302.61773681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0811248496174812,0.0,0.0,0.0,0.0,1.0,0.0032176037784665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811270922422409,0.0993221849203109,-0.01819509267807,0.0,8.233141124946997e-05,0.0,0.0,3.80383563041687,0.0,0.0,0.0,0.2687669396400451,4.0,0.0,1.0
824160,293.2835388183594,297.1499938964844,293.1499938964844,0.0077977944165468,-526.3102416992188,300.67742919921875,0.5485239624977112,0.050000000745058,0.045822087675333,294.6251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1809997558594,0.5485239624977112,0.050000000745058,0.0482528619468212,293.2430725097656,297.1499938964844,293.1499938964844,0.0725288987159729,-1384.96044921875,304.15985107421875,0.7532294392585754,0.1244592443108558,0.0881512388586998,293.217041015625,297.1499938964844,293.1499938964844,0.1376534253358841,-3114.8583984375,304.1569519042969,0.8906381130218506,0.2082666903734207,0.1983020454645156,293.3561096191406,297.1499938964844,293.1499938964844,0.0054397173225879,-1989.144775390625,298.3722229003906,0.5485239624977112,0.050000000745058,0.2288908064365387,291.1810302734375,291.1499938964844,275.3266296386719,272.7249450683594,286.2628479003906,294.6042785644531,291.1810607910156,1.0,0.175618976354599,0.9248366951942444,1.0,1.0,1.0,-0.7313399314880371,0.3166058659553528,0.4147340655326843,0.1166828274726867,0.0,0.0,0.0467743724584579,25.84743881225586,25.0,0.2981572449207306,-3627.774169921875,54.36519241333008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3345947265625,302.5762634277344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.375,18000.0,0.0,0.0,0.0807658284902572,0.0,0.0,0.0,0.0,1.0,0.0032837707549333,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804725065827369,0.0993319451808929,-0.0188594441860914,0.0,8.19670531200245e-05,0.0,0.0,3.8033487796783447,0.0,0.0,0.0,0.2687382698059082,4.0,0.0,1.0
824220,293.2845764160156,297.1499938964844,293.1499938964844,0.0077393134124577,-523.596435546875,300.6284484863281,0.5483009219169617,0.050000000745058,0.0458236895501613,294.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5483009219169617,0.050000000745058,0.0482545532286167,293.2446594238281,297.1499938964844,293.1499938964844,0.0704345107078552,-1355.654541015625,304.1600646972656,0.7478371262550354,0.1217776760458946,0.0862860605120658,293.2168884277344,297.1499938964844,293.1499938964844,0.1362872570753097,-3090.07568359375,304.1568908691406,0.8878999948501587,0.2065991461277008,0.1967280656099319,293.3572998046875,297.1499938964844,293.1499938964844,0.0053741447627544,-1968.4906005859373,298.2976989746094,0.5483009219169617,0.050000000745058,0.228898823261261,291.1812438964844,291.1499938964844,275.3385925292969,272.730224609375,286.2779235839844,294.62274169921875,291.1812744140625,1.0,0.175203263759613,0.9250067472457886,1.0,1.0,1.0,-0.7272261381149292,0.3148483037948608,0.4123778045177459,0.1157706752419471,0.0,0.0,0.0425899550318717,25.851831436157227,25.0,0.3167653083801269,-3596.519287109375,53.81729888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33221435546875,302.4918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0800566524267196,0.0,0.0,0.0,0.0,1.0,0.0034137926995754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791717395186424,0.0993482619524002,-0.0201765187084674,0.0,8.12473299447447e-05,0.0,0.0,3.8022639751434326,0.0,0.0,0.0,0.268681138753891,4.0,0.0,1.0
