time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824280,293.2845764160156,297.1499938964844,293.1499938964844,0.0077393134124577,-523.596435546875,300.6284484863281,0.5483009219169617,0.050000000745058,0.0458236895501613,294.6357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1812438964844,0.5483009219169617,0.050000000745058,0.0482545532286167,293.2446594238281,297.1499938964844,293.1499938964844,0.0704345107078552,-1355.654541015625,304.1600646972656,0.7478371262550354,0.1217776760458946,0.0862860605120658,293.2168884277344,297.1499938964844,293.1499938964844,0.1362872570753097,-3090.07568359375,304.1568908691406,0.8878999948501587,0.2065991461277008,0.1967280656099319,293.3572998046875,297.1499938964844,293.1499938964844,0.0053741447627544,-1968.4906005859373,298.2976989746094,0.5483009219169617,0.050000000745058,0.228898823261261,291.1812438964844,291.1499938964844,275.3385925292969,272.730224609375,286.2779235839844,294.62274169921875,291.1812744140625,1.0,0.175203263759613,0.9250067472457886,1.0,1.0,1.0,-0.7272261381149292,0.3148483037948608,0.4123778045177459,0.1157706752419471,0.0,0.0,0.0425899550318717,25.851831436157227,25.0,0.3167653083801269,-3596.519287109375,53.81729888916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33221435546875,302.4918518066406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.373046875,18000.0,0.0,0.0,0.0800566524267196,0.0,0.0,0.0,0.0,1.0,0.0034137926995754,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0791717395186424,0.0993482619524002,-0.0201765187084674,0.0,8.12473299447447e-05,0.0,0.0,3.8022639751434326,0.0,0.0,0.0,0.268681138753891,4.0,0.0,1.0
824340,293.2855834960937,297.1499938964844,293.1499938964844,0.0076809753663837,-520.8670043945312,300.5791931152344,0.5480794310569763,0.050000000745058,0.0458252876996994,294.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.5480794310569763,0.050000000745058,0.0482562333345413,293.2462158203125,297.1499938964844,293.1499938964844,0.068296805024147,-1325.96044921875,304.1602478027344,0.7423853874206543,0.1190609112381935,0.0843961387872695,293.2167358398437,297.1499938964844,293.1499938964844,0.1349286437034607,-3065.3759765625,304.1568603515625,0.885165810585022,0.2049375027418136,0.1951595246791839,293.3584899902344,297.1499938964844,293.1499938964844,0.0053087538108229,-1947.7415771484373,298.2228698730469,0.5480794310569763,0.050000000745058,0.2289067953824997,291.1814880371094,291.1499938964844,275.3500061035156,272.7353820800781,286.292724609375,294.6412353515625,291.1815185546875,1.0,0.1747856140136718,0.9251767992973328,1.0,1.0,1.0,-0.7230889201164246,0.3130815327167511,0.4100073873996734,0.114854946732521,0.0,0.0,0.0383739471435546,25.855976104736328,25.0,0.336573839187622,-3565.483154296875,53.2701301574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297119140625,302.4055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0793583244085311,0.0,0.0,0.0,0.0,1.0,0.0035413717851042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778824239969253,0.0993613302707672,-0.0214789099991321,0.0,8.053860801737756e-05,0.0,0.0,3.8010716438293457,0.0,0.0,0.0,0.26862433552742,4.0,0.0,1.0
824400,293.2855834960937,297.1499938964844,293.1499938964844,0.0076809753663837,-520.8670043945312,300.5791931152344,0.5480794310569763,0.050000000745058,0.0458252876996994,294.6462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.18145751953125,0.5480794310569763,0.050000000745058,0.0482562333345413,293.2462158203125,297.1499938964844,293.1499938964844,0.068296805024147,-1325.96044921875,304.1602478027344,0.7423853874206543,0.1190609112381935,0.0843961387872695,293.2167358398437,297.1499938964844,293.1499938964844,0.1349286437034607,-3065.3759765625,304.1568603515625,0.885165810585022,0.2049375027418136,0.1951595246791839,293.3584899902344,297.1499938964844,293.1499938964844,0.0053087538108229,-1947.7415771484373,298.2228698730469,0.5480794310569763,0.050000000745058,0.2289067953824997,291.1814880371094,291.1499938964844,275.3500061035156,272.7353820800781,286.292724609375,294.6412353515625,291.1815185546875,1.0,0.1747856140136718,0.9251767992973328,1.0,1.0,1.0,-0.7230889201164246,0.3130815327167511,0.4100073873996734,0.114854946732521,0.0,0.0,0.0383739471435546,25.855976104736328,25.0,0.336573839187622,-3565.483154296875,53.2701301574707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3297119140625,302.4055480957031,278.1499938964844,0.0,18000.0,313.1499938964844,18001.36328125,18000.0,0.0,0.0,0.0793583244085311,0.0,0.0,0.0,0.0,1.0,0.0035413717851042,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778824239969253,0.0993613302707672,-0.0214789099991321,0.0,8.053860801737756e-05,0.0,0.0,3.8010716438293457,0.0,0.0,0.0,0.26862433552742,4.0,0.0,1.0
824460,293.2984924316406,297.1499938964844,293.1499938964844,0.0075791170820593,-516.0256958007812,300.4969482421875,0.5469613671302795,0.050000000745058,0.0458333529531955,294.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.5469613671302795,0.050000000745058,0.0482647307217121,293.2584533691406,297.1499938964844,293.1499938964844,0.0647689402103424,-1277.2921142578125,304.16278076171875,0.7326408624649048,0.1141298189759254,0.0812939256429672,293.22711181640625,297.1499938964844,293.1499938964844,0.1322399526834488,-3015.87109375,304.1591186523437,0.8787314891815186,0.2011245340108871,0.1920021623373031,293.371826171875,297.1499938964844,293.1499938964844,0.0052105649374425,-1916.200927734375,298.1145324707031,0.5469613671302795,0.050000000745058,0.228947103023529,291.18316650390625,291.1499938964844,275.3590393066406,272.7395324707031,286.30279541015625,294.65411376953125,291.183837890625,1.0,0.1743008345365524,0.9253573417663574,1.0,1.0,1.0,-0.7156456708908081,0.3098959326744079,0.4057497382164001,0.1132325083017349,0.0,0.0,0.0338889434933662,26.002660751342773,25.0,3.794281244277954,-3530.716552734375,52.46556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274841308594,302.3245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0786666199564933,0.0,0.0,0.0,0.0,1.0,0.0036690111737698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765717178583145,0.0993576198816299,-0.0227858982980251,0.0,7.983661635080352e-05,0.0,0.0,3.799227237701416,0.0,0.0,0.0,0.2685652077198028,4.0,0.0,1.0
824520,293.2984924316406,297.1499938964844,293.1499938964844,0.0075791170820593,-516.0256958007812,300.4969482421875,0.5469613671302795,0.050000000745058,0.0458333529531955,294.6683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.182861328125,0.5469613671302795,0.050000000745058,0.0482647307217121,293.2584533691406,297.1499938964844,293.1499938964844,0.0647689402103424,-1277.2921142578125,304.16278076171875,0.7326408624649048,0.1141298189759254,0.0812939256429672,293.22711181640625,297.1499938964844,293.1499938964844,0.1322399526834488,-3015.87109375,304.1591186523437,0.8787314891815186,0.2011245340108871,0.1920021623373031,293.371826171875,297.1499938964844,293.1499938964844,0.0052105649374425,-1916.200927734375,298.1145324707031,0.5469613671302795,0.050000000745058,0.228947103023529,291.18316650390625,291.1499938964844,275.3590393066406,272.7395324707031,286.30279541015625,294.65411376953125,291.183837890625,1.0,0.1743008345365524,0.9253573417663574,1.0,1.0,1.0,-0.7156456708908081,0.3098959326744079,0.4057497382164001,0.1132325083017349,0.0,0.0,0.0338889434933662,26.002660751342773,25.0,3.794281244277954,-3530.716552734375,52.46556091308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3274841308594,302.3245849609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.46875,18000.0,0.0,0.0,0.0786666199564933,0.0,0.0,0.0,0.0,1.0,0.0036690111737698,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0765717178583145,0.0993576198816299,-0.0227858982980251,0.0,7.983661635080352e-05,0.0,0.0,3.799227237701416,0.0,0.0,0.0,0.2685652077198028,4.0,0.0,1.0
824580,293.3075866699219,297.1499938964844,293.1499938964844,0.0074912398122251,-511.7669677734375,300.4212951660156,0.5461268424987793,0.050000000745058,0.0458394549787044,294.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.5461268424987793,0.050000000745058,0.0482711531221866,293.2656555175781,297.1499938964844,293.1499938964844,0.0612541958689689,-1229.5650634765625,304.1643371582031,0.7232480645179749,0.1099158376455307,0.0782657191157341,293.23211669921875,297.1499938964844,293.1499938964844,0.1296990066766739,-2969.078857421875,304.1602783203125,0.8730089664459229,0.1981523185968399,0.1890513747930526,293.38134765625,297.1499938964844,293.1499938964844,0.0051227784715592,-1887.6275634765625,298.012939453125,0.5461268424987793,0.050000000745058,0.2289775609970092,291.1864318847656,291.1499938964844,275.36407470703125,272.741943359375,286.2992248535156,294.6459350585937,291.1866149902344,1.0,0.1737611889839172,0.9255379438400269,1.0,1.0,1.0,-0.7085212469100952,0.3068539500236511,0.4016672968864441,0.1116732284426689,0.0,0.0,0.0287807900458574,26.09996032714844,25.0,2.7576284408569336,-3495.07568359375,51.65275955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3268127441406,302.22509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.712890625,18000.0,0.0,0.0,0.0779653415083885,0.0,0.0,0.0,0.0,1.0,0.0038088301662355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750872790813446,0.0993018448352813,-0.0242145676165819,0.0,7.912491128081456e-05,0.0,0.0,3.795166254043579,0.0,0.0,0.0,0.2684940099716186,4.0,0.0,1.0
824640,293.3075866699219,297.1499938964844,293.1499938964844,0.0074912398122251,-511.7669677734375,300.4212951660156,0.5461268424987793,0.050000000745058,0.0458394549787044,294.686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1862487792969,0.5461268424987793,0.050000000745058,0.0482711531221866,293.2656555175781,297.1499938964844,293.1499938964844,0.0612541958689689,-1229.5650634765625,304.1643371582031,0.7232480645179749,0.1099158376455307,0.0782657191157341,293.23211669921875,297.1499938964844,293.1499938964844,0.1296990066766739,-2969.078857421875,304.1602783203125,0.8730089664459229,0.1981523185968399,0.1890513747930526,293.38134765625,297.1499938964844,293.1499938964844,0.0051227784715592,-1887.6275634765625,298.012939453125,0.5461268424987793,0.050000000745058,0.2289775609970092,291.1864318847656,291.1499938964844,275.36407470703125,272.741943359375,286.2992248535156,294.6459350585937,291.1866149902344,1.0,0.1737611889839172,0.9255379438400269,1.0,1.0,1.0,-0.7085212469100952,0.3068539500236511,0.4016672968864441,0.1116732284426689,0.0,0.0,0.0287807900458574,26.09996032714844,25.0,2.7576284408569336,-3495.07568359375,51.65275955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3268127441406,302.22509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.712890625,18000.0,0.0,0.0,0.0779653415083885,0.0,0.0,0.0,0.0,1.0,0.0038088301662355,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0750872790813446,0.0993018448352813,-0.0242145676165819,0.0,7.912491128081456e-05,0.0,0.0,3.795166254043579,0.0,0.0,0.0,0.2684940099716186,4.0,0.0,1.0
824700,293.31109619140625,297.1499938964844,293.1499938964844,0.0074499221518635,-509.7726135253906,300.3847351074219,0.545840859413147,0.050000000745058,0.045841559767723,294.6941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.18658447265625,0.545840859413147,0.050000000745058,0.0482733696699142,293.2683410644531,297.1499938964844,293.1499938964844,0.0596003755927085,-1207.3848876953125,304.16473388671875,0.7188215851783752,0.1079199612140655,0.076851800084114,293.233642578125,297.1499938964844,293.1499938964844,0.1285891383886337,-2948.6630859375,304.160400390625,0.8705976009368896,0.1968106627464294,0.18774975836277,293.385009765625,297.1499938964844,293.1499938964844,0.0050807851366698,-1873.9656982421875,297.96319580078125,0.545840859413147,0.050000000745058,0.2289880812168121,291.18658447265625,291.1499938964844,275.3651733398437,272.7425231933594,286.2972717285156,294.6424865722656,291.1864929199219,1.0,0.1734827011823654,0.9256281852722168,1.0,1.0,1.0,-0.7052801251411438,0.3054710626602173,0.3998090326786041,0.1109648048877716,0.0,0.0,0.0263191908597946,26.126554489135746,25.0,0.9776384234428406,-3477.8984375,51.26505279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3271179199219,302.1710510253906,278.1499938964844,0.0,18000.0,313.1499938964844,18001.634765625,18000.0,0.0,0.0,0.0776082649827003,0.0,0.0,0.0,0.0,1.0,0.0038800898473709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743545293807983,0.0992933958768844,-0.0249388646334409,0.0,7.876252493588254e-05,0.0,0.0,3.79386568069458,0.0,0.0,0.0,0.2684601843357086,4.0,0.0,1.0
824760,293.31402587890625,297.1499938964844,293.1499938964844,0.0074099083431065,-507.8405151367188,300.34881591796875,0.5456036925315857,0.050000000745058,0.0458433143794536,294.7015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.5456036925315857,0.050000000745058,0.0482752174139022,293.2706298828125,297.1499938964844,293.1499938964844,0.0579805746674537,-1185.822509765625,304.1649780273437,0.7143915891647339,0.1059700548648834,0.075474701821804,293.2347717285156,297.1499938964844,293.1499938964844,0.1275389790534973,-2929.342041015625,304.1604309082031,0.8683515787124634,0.1955260783433914,0.1865115612745285,293.3881225585937,297.1499938964844,293.1499938964844,0.0050397487357258,-1860.595458984375,297.9139404296875,0.5456036925315857,0.050000000745058,0.2289968430995941,291.1861267089844,291.1499938964844,275.3653564453125,272.7427062988281,286.29571533203125,294.640380859375,291.1858825683594,1.0,0.1732008606195449,0.9257436394691468,1.0,1.0,1.0,-0.7021561861038208,0.3041388094425201,0.3980173468589782,0.1102825328707695,0.0,0.0,0.0239559654146432,26.1448917388916,25.0,-0.4875252544879913,-3461.488037109375,50.884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32769775390625,302.1185302734375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.509765625,18000.0,0.0,0.0,0.0772474929690361,0.0,0.0,0.0,0.0,1.0,0.0039497404359281,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0736574009060859,0.0993003919720649,-0.0256429854780435,0.0,7.83963841968216e-05,0.0,0.0,3.793204307556152,0.0,0.0,0.0,0.2684293091297149,4.0,0.0,1.0
824820,293.3187255859375,297.1499938964844,293.1499938964844,0.007332653272897,-504.0915832519531,300.2785949707031,0.5452263951301575,0.050000000745058,0.0458461195230484,294.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5452263951301575,0.050000000745058,0.0482781715691089,293.2742919921875,297.1499938964844,293.1499938964844,0.0548014938831329,-1143.939453125,304.165283203125,0.7051843404769897,0.1021681949496269,0.0727975666522979,293.2362670898437,297.1499938964844,293.1499938964844,0.1255565285682678,-2892.819091796875,304.1602478027344,0.8641924858093262,0.1930775493383407,0.184163898229599,293.3930969238281,297.1499938964844,293.1499938964844,0.0049597551114857,-1834.4130859375,297.8169860839844,0.5452263951301575,0.050000000745058,0.2290108650922775,291.1844787597656,291.1499938964844,275.3631286621094,272.7419128417969,286.29345703125,294.63970947265625,291.1841125488281,1.0,0.1726317256689071,0.9259745478630066,1.0,1.0,1.0,-0.6961494088172913,0.3015788793563843,0.394570529460907,0.1089720278978347,0.0,0.0,0.019467506557703,26.16522026062012,25.0,-2.222170829772949,-3430.501953125,50.1418571472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,302.018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.0765209272503852,0.0,0.0,0.0,0.0,1.0,0.0040832674130797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723544955253601,0.0993329733610153,-0.0269784722477197,0.0,7.76590095483698e-05,0.0,0.0,3.792735099792481,0.0,0.0,0.0,0.2683737874031067,4.0,0.0,1.0
824880,293.3187255859375,297.1499938964844,293.1499938964844,0.007332653272897,-504.0915832519531,300.2785949707031,0.5452263951301575,0.050000000745058,0.0458461195230484,294.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18463134765625,0.5452263951301575,0.050000000745058,0.0482781715691089,293.2742919921875,297.1499938964844,293.1499938964844,0.0548014938831329,-1143.939453125,304.165283203125,0.7051843404769897,0.1021681949496269,0.0727975666522979,293.2362670898437,297.1499938964844,293.1499938964844,0.1255565285682678,-2892.819091796875,304.1602478027344,0.8641924858093262,0.1930775493383407,0.184163898229599,293.3930969238281,297.1499938964844,293.1499938964844,0.0049597551114857,-1834.4130859375,297.8169860839844,0.5452263951301575,0.050000000745058,0.2290108650922775,291.1844787597656,291.1499938964844,275.3631286621094,272.7419128417969,286.29345703125,294.63970947265625,291.1841125488281,1.0,0.1726317256689071,0.9259745478630066,1.0,1.0,1.0,-0.6961494088172913,0.3015788793563843,0.394570529460907,0.1089720278978347,0.0,0.0,0.019467506557703,26.16522026062012,25.0,-2.222170829772949,-3430.501953125,50.1418571472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3290100097656,302.018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.306640625,18000.0,0.0,0.0,0.0765209272503852,0.0,0.0,0.0,0.0,1.0,0.0040832674130797,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723544955253601,0.0993329733610153,-0.0269784722477197,0.0,7.76590095483698e-05,0.0,0.0,3.792735099792481,0.0,0.0,0.0,0.2683737874031067,4.0,0.0,1.0
824940,293.3221435546875,297.1499938964844,293.1499938964844,0.0072580501437187,-500.4375915527344,300.2101135253906,0.5449362993240356,0.050000000745058,0.0458482913672924,294.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5449362993240356,0.050000000745058,0.0482804588973522,293.27703857421875,297.1499938964844,293.1499938964844,0.05166981741786,-1103.1988525390625,304.1654052734375,0.6958193778991699,0.0984594523906707,0.0701934471726417,293.2369384765625,297.1499938964844,293.1499938964844,0.1236874908208847,-2858.298095703125,304.1599426269531,0.8603492975234985,0.1907505691051483,0.181942269206047,293.3968200683594,297.1499938964844,293.1499938964844,0.0048817046917974,-1808.6771240234373,297.7216796875,0.5449362993240356,0.050000000745058,0.2290216982364654,291.1824951171875,291.1499938964844,275.35760498046875,272.7396850585937,286.2917785644531,294.64276123046875,291.18212890625,1.0,0.1720601022243499,0.9262054562568665,1.0,1.0,1.0,-0.6903762221336365,0.2991206347942352,0.3912555575370788,0.1077142134308815,0.0,0.0,0.0152683574706316,26.17096900939941,25.0,-2.7614550590515137,-3401.537353515625,49.41930770874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,301.92510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.17578125,18000.0,0.0,0.0,0.0757974609732627,0.0,0.0,0.0,0.0,1.0,0.0042089712806046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711580142378807,0.0993709340691566,-0.028212921693921,0.0,7.692478538956493e-05,0.0,0.0,3.7926318645477295,0.0,0.0,0.0,0.2683240473270416,4.0,0.0,1.0
825000,293.3221435546875,297.1499938964844,293.1499938964844,0.0072580501437187,-500.4375915527344,300.2101135253906,0.5449362993240356,0.050000000745058,0.0458482913672924,294.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.18267822265625,0.5449362993240356,0.050000000745058,0.0482804588973522,293.27703857421875,297.1499938964844,293.1499938964844,0.05166981741786,-1103.1988525390625,304.1654052734375,0.6958193778991699,0.0984594523906707,0.0701934471726417,293.2369384765625,297.1499938964844,293.1499938964844,0.1236874908208847,-2858.298095703125,304.1599426269531,0.8603492975234985,0.1907505691051483,0.181942269206047,293.3968200683594,297.1499938964844,293.1499938964844,0.0048817046917974,-1808.6771240234373,297.7216796875,0.5449362993240356,0.050000000745058,0.2290216982364654,291.1824951171875,291.1499938964844,275.35760498046875,272.7396850585937,286.2917785644531,294.64276123046875,291.18212890625,1.0,0.1720601022243499,0.9262054562568665,1.0,1.0,1.0,-0.6903762221336365,0.2991206347942352,0.3912555575370788,0.1077142134308815,0.0,0.0,0.0152683574706316,26.17096900939941,25.0,-2.7614550590515137,-3401.537353515625,49.41930770874024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32958984375,301.92510986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.17578125,18000.0,0.0,0.0,0.0757974609732627,0.0,0.0,0.0,0.0,1.0,0.0042089712806046,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0711580142378807,0.0993709340691566,-0.028212921693921,0.0,7.692478538956493e-05,0.0,0.0,3.7926318645477295,0.0,0.0,0.0,0.2683240473270416,4.0,0.0,1.0
825060,293.3247375488281,297.1499938964844,293.1499938964844,0.0071852658875286,-496.874755859375,300.1423645019531,0.5446985363960266,0.050000000745058,0.0458500757813453,294.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.5446985363960266,0.050000000745058,0.0482823401689529,293.2791748046875,297.1499938964844,293.1499938964844,0.0485689267516136,-1063.3197021484375,304.1654357910156,0.6864095330238342,0.0948079079389572,0.0676344856619834,293.23712158203125,297.1499938964844,293.1499938964844,0.1219208464026451,-2825.614501953125,304.1595764160156,0.856718122959137,0.1885116696357727,0.1798100769519806,293.399658203125,297.1499938964844,293.1499938964844,0.0048042545095086,-1783.07763671875,297.626708984375,0.5446985363960266,0.050000000745058,0.2290306240320205,291.1790771484375,291.1499938964844,275.3490600585937,272.7361145019531,286.2901611328125,294.6483154296875,291.177001953125,1.0,0.1714900285005569,0.9264424443244934,1.0,1.0,1.0,-0.6847612857818604,0.2967317700386047,0.3880295157432556,0.1064926162362098,0.0,0.0,0.0115595823153853,26.168190002441406,25.0,-12.681758880615234,-3333.4482421875,48.71421813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,301.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.35546875,18000.0,0.0,0.0,0.075074627995491,0.0,0.0,0.0,0.0,1.0,0.0044672414660453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0678411200642585,0.0984967425465583,-0.0306556224822998,0.0,7.619120151503012e-05,0.0,0.0,3.755711078643799,0.0,0.0,0.0,0.2681072354316711,4.0,0.0,1.0
825120,293.3247375488281,297.1499938964844,293.1499938964844,0.0071852658875286,-496.874755859375,300.1423645019531,0.5446985363960266,0.050000000745058,0.0458500757813453,294.7389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795959472656,0.5446985363960266,0.050000000745058,0.0482823401689529,293.2791748046875,297.1499938964844,293.1499938964844,0.0485689267516136,-1063.3197021484375,304.1654357910156,0.6864095330238342,0.0948079079389572,0.0676344856619834,293.23712158203125,297.1499938964844,293.1499938964844,0.1219208464026451,-2825.614501953125,304.1595764160156,0.856718122959137,0.1885116696357727,0.1798100769519806,293.399658203125,297.1499938964844,293.1499938964844,0.0048042545095086,-1783.07763671875,297.626708984375,0.5446985363960266,0.050000000745058,0.2290306240320205,291.1790771484375,291.1499938964844,275.3490600585937,272.7361145019531,286.2901611328125,294.6483154296875,291.177001953125,1.0,0.1714900285005569,0.9264424443244934,1.0,1.0,1.0,-0.6847612857818604,0.2967317700386047,0.3880295157432556,0.1064926162362098,0.0,0.0,0.0115595823153853,26.168190002441406,25.0,-12.681758880615234,-3333.4482421875,48.71421813964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.330078125,301.7086486816406,278.1499938964844,0.0,18000.0,313.1499938964844,18007.35546875,18000.0,0.0,0.0,0.075074627995491,0.0,0.0,0.0,0.0,1.0,0.0044672414660453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0678411200642585,0.0984967425465583,-0.0306556224822998,0.0,7.619120151503012e-05,0.0,0.0,3.755711078643799,0.0,0.0,0.0,0.2681072354316711,4.0,0.0,1.0
825180,293.3266296386719,297.1499938964844,293.1499938964844,0.0071258721873164,-494.4524230957031,300.0672912597656,0.544492781162262,0.050000000745058,0.0458516292273998,294.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.544492781162262,0.050000000745058,0.0482839755713939,293.2808532714844,297.1499938964844,293.1499938964844,0.0456178337335586,-1025.9879150390625,304.1651916503906,0.6769393682479858,0.0911940932273864,0.0651038438081741,293.2369384765625,297.1499938964844,293.1499938964844,0.1204984188079834,-2799.768798828125,304.15875244140625,0.853240430355072,0.1863435953855514,0.1777471303939819,293.4018249511719,297.1499938964844,293.1499938964844,0.0047353520058095,-1761.94189453125,297.51922607421875,0.544492781162262,0.050000000745058,0.2290383875370025,291.1493835449219,291.1499938964844,275.3376770019531,272.73126220703125,286.2883605957031,294.6557922363281,291.14459228515625,1.0,0.1709237992763519,0.9266794323921204,1.0,1.0,1.0,-0.6792615056037903,0.2943937480449676,0.384867787361145,0.1052977815270423,0.0,0.0,0.0132945207878947,26.160425186157227,25.0,-29.49647331237793,-3323.895751953125,48.02493667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346923828125,301.455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.279296875,18000.0,0.0,0.0,0.0741584822535514,0.0,0.0,0.0,0.0,1.0,0.0046473233960568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675528272986412,0.0998095795512199,-0.0322567522525787,0.0,7.526143599534407e-05,0.0,0.0,3.802967548370361,0.0,0.0,0.0,0.2681874930858612,4.0,0.0,1.0
825240,293.3266296386719,297.1499938964844,293.1499938964844,0.0071258721873164,-494.4524230957031,300.0672912597656,0.544492781162262,0.050000000745058,0.0458516292273998,294.7496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1523132324219,0.544492781162262,0.050000000745058,0.0482839755713939,293.2808532714844,297.1499938964844,293.1499938964844,0.0456178337335586,-1025.9879150390625,304.1651916503906,0.6769393682479858,0.0911940932273864,0.0651038438081741,293.2369384765625,297.1499938964844,293.1499938964844,0.1204984188079834,-2799.768798828125,304.15875244140625,0.853240430355072,0.1863435953855514,0.1777471303939819,293.4018249511719,297.1499938964844,293.1499938964844,0.0047353520058095,-1761.94189453125,297.51922607421875,0.544492781162262,0.050000000745058,0.2290383875370025,291.1493835449219,291.1499938964844,275.3376770019531,272.73126220703125,286.2883605957031,294.6557922363281,291.14459228515625,1.0,0.1709237992763519,0.9266794323921204,1.0,1.0,1.0,-0.6792615056037903,0.2943937480449676,0.384867787361145,0.1052977815270423,0.0,0.0,0.0132945207878947,26.160425186157227,25.0,-29.49647331237793,-3323.895751953125,48.02493667602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.346923828125,301.455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17991.279296875,18000.0,0.0,0.0,0.0741584822535514,0.0,0.0,0.0,0.0,1.0,0.0046473233960568,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0675528272986412,0.0998095795512199,-0.0322567522525787,0.0,7.526143599534407e-05,0.0,0.0,3.802967548370361,0.0,0.0,0.0,0.2681874930858612,4.0,0.0,1.0
825300,293.327392578125,297.1499938964844,293.1499938964844,0.0070907482877373,-492.6196594238281,300.0340576171875,0.5443989634513855,0.050000000745058,0.0458523407578468,294.75469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1471252441406,0.5443989634513855,0.050000000745058,0.0482847243547439,293.28155517578125,297.1499938964844,293.1499938964844,0.044044978916645,-1006.0015258789062,304.1653137207031,0.6721949577331543,0.0893987789750099,0.0638474747538566,293.2367248535156,297.1499938964844,293.1499938964844,0.1196221932768821,-2783.35888671875,304.15875244140625,0.8515516519546509,0.1852833777666092,0.1767394095659256,293.4027099609375,297.1499938964844,293.1499938964844,0.0046988292597234,-1749.411865234375,297.4722595214844,0.5443989634513855,0.050000000745058,0.2290419340133667,291.14764404296875,291.1499938964844,275.3310241699219,272.7283935546875,286.2872619628906,294.6600341796875,291.1524353027344,1.0,0.1706426739692688,0.9267979264259338,1.0,1.0,1.0,-0.6765503287315369,0.2932418286800384,0.383308470249176,0.1047094017267227,0.0,0.0,0.0137760993093252,26.15520668029785,25.0,6.832388401031494,-3364.52685546875,47.68617248535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3497619628906,301.755615234375,278.1499938964844,0.0,18000.0,313.1499938964844,17992.416015625,18000.0,0.0,0.0,0.0737309604883194,0.0,0.0,0.0,0.0,1.0,0.0044931950978934,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699348226189613,0.1008273214101791,-0.0308925006538629,0.0,7.482755609089509e-05,0.0,0.0,3.845773935317993,0.0,0.0,0.0,0.2683754563331604,4.0,0.0,1.0
825360,293.328125,297.1499938964844,293.1499938964844,0.0070493780076503,-490.2076721191406,300.00640869140625,0.5443083643913269,0.050000000745058,0.045853029936552,294.7597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1609191894531,0.5443083643913269,0.050000000745058,0.0482854470610618,293.2821960449219,297.1499938964844,293.1499938964844,0.0424004755914211,-985.025634765625,304.1654968261719,0.6674426794052124,0.087604820728302,0.0625940114259719,293.2364807128906,297.1499938964844,293.1499938964844,0.1186163872480392,-2764.245361328125,304.15899658203125,0.849886953830719,0.1842340230941772,0.1757438778877258,293.403564453125,297.1499938964844,293.1499938964844,0.0046582450158894,-1734.572509765625,297.4343566894531,0.5443083643913269,0.050000000745058,0.2290453761816024,291.1634216308594,291.1499938964844,275.3237609863281,272.7252502441406,286.2858581542969,294.6641540527344,291.1684875488281,1.0,0.1703629791736602,0.9269232153892516,1.0,1.0,1.0,-0.6738570332527161,0.2920979559421539,0.3817590773105621,0.104125402867794,0.0,0.0,0.011314152739942,26.149578094482425,25.0,18.332130432128903,-3329.757080078125,47.35086441040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34149169921875,301.7756042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18005.361328125,18000.0,0.0,0.0,0.0734214633703231,0.0,0.0,0.0,0.0,1.0,0.004555934574455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0682899951934814,0.0997556000947952,-0.031465608626604,0.0,7.451345300069079e-05,0.0,0.0,3.804706335067749,0.0,0.0,0.0,0.2682311832904815,4.0,0.0,1.0
825420,293.329345703125,297.1499938964844,293.1499938964844,0.0069881621748209,-487.5977478027344,299.9344177246094,0.5441304445266724,0.050000000745058,0.04585437849164,294.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5441304445266724,0.050000000745058,0.0482868701219558,293.28338623046875,297.1499938964844,293.1499938964844,0.0394223555922508,-947.7005004882812,304.165283203125,0.6579082608222961,0.0840143114328384,0.0600856840610504,293.2358703613281,297.1499938964844,293.1499938964844,0.1172605752944946,-2739.465087890625,304.158203125,0.8466079831123352,0.1821654587984085,0.1737809032201767,293.405029296875,297.1499938964844,293.1499938964844,0.0045865592546761,-1712.0023193359375,297.33123779296875,0.5441304445266724,0.050000000745058,0.2290521264076233,291.1421813964844,291.1499938964844,275.3074951171875,272.7181396484375,286.28253173828125,294.6729736328125,291.12890625,1.0,0.1698077768087387,0.9271738529205322,1.0,1.0,1.0,-0.6685023307800293,0.2898249328136444,0.3786774277687073,0.1029657423496246,0.0,0.0,0.0124539975076913,26.138153076171875,25.0,-52.748313903808594,-3227.70361328125,46.68902969360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3445129394531,300.9652709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.658203125,18000.0,0.0,0.0,0.0726393982768058,0.0,0.0,0.0,0.0,1.0,0.0050816000439226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0631271451711654,0.0988930910825729,-0.0357659421861171,0.0,7.371975516434759e-05,0.0,0.0,3.761697769165039,0.0,0.0,0.0,0.2679441273212433,4.0,0.0,1.0
825480,293.329345703125,297.1499938964844,293.1499938964844,0.0069881621748209,-487.5977478027344,299.9344177246094,0.5441304445266724,0.050000000745058,0.04585437849164,294.76971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470642089844,0.5441304445266724,0.050000000745058,0.0482868701219558,293.28338623046875,297.1499938964844,293.1499938964844,0.0394223555922508,-947.7005004882812,304.165283203125,0.6579082608222961,0.0840143114328384,0.0600856840610504,293.2358703613281,297.1499938964844,293.1499938964844,0.1172605752944946,-2739.465087890625,304.158203125,0.8466079831123352,0.1821654587984085,0.1737809032201767,293.405029296875,297.1499938964844,293.1499938964844,0.0045865592546761,-1712.0023193359375,297.33123779296875,0.5441304445266724,0.050000000745058,0.2290521264076233,291.1421813964844,291.1499938964844,275.3074951171875,272.7181396484375,286.28253173828125,294.6729736328125,291.12890625,1.0,0.1698077768087387,0.9271738529205322,1.0,1.0,1.0,-0.6685023307800293,0.2898249328136444,0.3786774277687073,0.1029657423496246,0.0,0.0,0.0124539975076913,26.138153076171875,25.0,-52.748313903808594,-3227.70361328125,46.68902969360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3445129394531,300.9652709960937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.658203125,18000.0,0.0,0.0,0.0726393982768058,0.0,0.0,0.0,0.0,1.0,0.0050816000439226,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0631271451711654,0.0988930910825729,-0.0357659421861171,0.0,7.371975516434759e-05,0.0,0.0,3.761697769165039,0.0,0.0,0.0,0.2679441273212433,4.0,0.0,1.0
825540,293.33026123046875,297.1499938964844,293.1499938964844,0.0069129806943237,-483.1965637207031,299.8746643066406,0.5439614057540894,0.050000000745058,0.0458556674420833,294.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5439614057540894,0.050000000745058,0.0482882261276245,293.2843933105469,297.1499938964844,293.1499938964844,0.0361858755350112,-906.3523559570312,304.1656188964844,0.6484265923500061,0.0804348289966583,0.0575839802622795,293.235107421875,297.1499938964844,293.1499938964844,0.1153826788067817,-2703.61962890625,304.15869140625,0.8434126973152161,0.1801440715789795,0.1718629002571106,293.40625,297.1499938964844,293.1499938964844,0.0045120823197066,-1684.6734619140625,297.2474670410156,0.5439614057540894,0.050000000745058,0.2290585488080978,291.1572570800781,291.1499938964844,275.2891540527344,272.7100524902344,286.2786560058594,294.6825256347656,291.1709899902344,1.0,0.1692585945129394,0.927424430847168,1.0,1.0,1.0,-0.6632090210914612,0.2875795662403106,0.3756294846534729,0.1018211543560028,0.0,0.0,0.0125853214412927,26.12577247619629,25.0,53.40705490112305,-3358.834716796875,46.0401725769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33184814453125,301.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.677734375,18000.0,0.0,0.0,0.0719822645187377,0.0,0.0,0.0,0.0,1.0,0.0044849780388176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706809535622596,0.1015093326568603,-0.0308283790946006,0.0,7.305284816538915e-05,0.0,0.0,3.874330520629883,0.0,0.0,0.0,0.2684923708438873,4.0,0.0,1.0
825600,293.33026123046875,297.1499938964844,293.1499938964844,0.0069129806943237,-483.1965637207031,299.8746643066406,0.5439614057540894,0.050000000745058,0.0458556674420833,294.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1516418457031,0.5439614057540894,0.050000000745058,0.0482882261276245,293.2843933105469,297.1499938964844,293.1499938964844,0.0361858755350112,-906.3523559570312,304.1656188964844,0.6484265923500061,0.0804348289966583,0.0575839802622795,293.235107421875,297.1499938964844,293.1499938964844,0.1153826788067817,-2703.61962890625,304.15869140625,0.8434126973152161,0.1801440715789795,0.1718629002571106,293.40625,297.1499938964844,293.1499938964844,0.0045120823197066,-1684.6734619140625,297.2474670410156,0.5439614057540894,0.050000000745058,0.2290585488080978,291.1572570800781,291.1499938964844,275.2891540527344,272.7100524902344,286.2786560058594,294.6825256347656,291.1709899902344,1.0,0.1692585945129394,0.927424430847168,1.0,1.0,1.0,-0.6632090210914612,0.2875795662403106,0.3756294846534729,0.1018211543560028,0.0,0.0,0.0125853214412927,26.12577247619629,25.0,53.40705490112305,-3358.834716796875,46.0401725769043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33184814453125,301.95367431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.677734375,18000.0,0.0,0.0,0.0719822645187377,0.0,0.0,0.0,0.0,1.0,0.0044849780388176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706809535622596,0.1015093326568603,-0.0308283790946006,0.0,7.305284816538915e-05,0.0,0.0,3.874330520629883,0.0,0.0,0.0,0.2684923708438873,4.0,0.0,1.0
825660,293.3312072753906,297.1499938964844,293.1499938964844,0.0068448698148131,-479.9389953613281,299.8099975585937,0.5437889695167542,0.050000000745058,0.0458569824695587,294.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5437889695167542,0.050000000745058,0.0482896119356155,293.2853698730469,297.1499938964844,293.1499938964844,0.0331799834966659,-867.9376220703125,304.1653747558594,0.6389510035514832,0.0768308565020561,0.0550707653164863,293.2343139648437,297.1499938964844,293.1499938964844,0.1139640286564827,-2677.2958984375,304.15802001953125,0.8402542471885681,0.1781457960605621,0.1699705719947815,293.407470703125,297.1499938964844,293.1499938964844,0.0044344440102577,-1658.9134521484375,297.1559753417969,0.5437889695167542,0.050000000745058,0.2290651202201843,291.1586303710937,291.1499938964844,275.2689514160156,272.7010803222656,286.2733764648437,294.6911315917969,291.127685546875,1.0,0.168715015053749,0.9276868104934692,1.0,1.0,1.0,-0.6579329967498779,0.2853429317474365,0.372590035200119,0.1006824299693107,0.0,0.0,0.0089549478143453,26.11449813842773,25.0,-126.81456756591795,-2913.973388671875,45.40113830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,299.8212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9921875,18000.0,0.0,0.0,0.0714994892477989,0.0,0.0,0.0,0.0,1.0,0.0062125488184392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.048724640160799,0.0919226184487342,-0.0431979820132255,0.0,7.256289245560765e-05,0.0,0.0,3.48247504234314,0.0,0.0,0.0,0.2668209969997406,4.0,0.0,1.0
825720,293.3312072753906,297.1499938964844,293.1499938964844,0.0068448698148131,-479.9389953613281,299.8099975585937,0.5437889695167542,0.050000000745058,0.0458569824695587,294.7886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.5437889695167542,0.050000000745058,0.0482896119356155,293.2853698730469,297.1499938964844,293.1499938964844,0.0331799834966659,-867.9376220703125,304.1653747558594,0.6389510035514832,0.0768308565020561,0.0550707653164863,293.2343139648437,297.1499938964844,293.1499938964844,0.1139640286564827,-2677.2958984375,304.15802001953125,0.8402542471885681,0.1781457960605621,0.1699705719947815,293.407470703125,297.1499938964844,293.1499938964844,0.0044344440102577,-1658.9134521484375,297.1559753417969,0.5437889695167542,0.050000000745058,0.2290651202201843,291.1586303710937,291.1499938964844,275.2689514160156,272.7010803222656,286.2733764648437,294.6911315917969,291.127685546875,1.0,0.168715015053749,0.9276868104934692,1.0,1.0,1.0,-0.6579329967498779,0.2853429317474365,0.372590035200119,0.1006824299693107,0.0,0.0,0.0089549478143453,26.11449813842773,25.0,-126.81456756591795,-2913.973388671875,45.40113830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3146667480469,299.8212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18025.9921875,18000.0,0.0,0.0,0.0714994892477989,0.0,0.0,0.0,0.0,1.0,0.0062125488184392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.048724640160799,0.0919226184487342,-0.0431979820132255,0.0,7.256289245560765e-05,0.0,0.0,3.48247504234314,0.0,0.0,0.0,0.2668209969997406,4.0,0.0,1.0
825780,293.3316345214844,297.1499938964844,293.1499938964844,0.0067930803634226,-477.5341491699219,299.73065185546875,0.543624997138977,0.050000000745058,0.0458582378923893,294.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.543624997138977,0.050000000745058,0.0482909306883811,293.2861022949219,297.1499938964844,293.1499938964844,0.0302501358091831,-829.6140747070312,304.16522216796875,0.6294856667518616,0.0732489451766014,0.0525621436536312,293.2333679199219,297.1499938964844,293.1499938964844,0.1126147806644439,-2652.06591796875,304.1578674316406,0.837174117565155,0.176203191280365,0.16812264919281,293.408203125,297.1499938964844,293.1499938964844,0.0043755443766713,-1639.56591796875,297.0400390625,0.543624997138977,0.050000000745058,0.2290713787078857,291.1133117675781,291.1499938964844,275.24713134765625,272.6912841796875,286.268798828125,294.7023620605469,291.1442565917969,1.0,0.1681771874427795,0.9279491901397704,1.0,1.0,1.0,-0.6527151465415955,0.2831325829029083,0.3695825934410095,0.0995579212903976,0.0,0.0,0.0218702610582113,26.10229682922364,25.0,85.91693878173828,-3389.63330078125,44.77431869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336181640625,302.1000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.57421875,18000.0,0.0,0.0,0.0705174803733825,0.0,0.0,0.0,0.0,1.0,0.0045184767805039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731336399912834,0.10427126288414,-0.0311376210302114,0.0,7.156627543736249e-05,0.0,0.0,3.982248306274414,0.0,0.0,0.0,0.2688106000423431,4.0,0.0,1.0
825840,293.3316345214844,297.1499938964844,293.1499938964844,0.0067930803634226,-477.5341491699219,299.73065185546875,0.543624997138977,0.050000000745058,0.0458582378923893,294.7972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10418701171875,0.543624997138977,0.050000000745058,0.0482909306883811,293.2861022949219,297.1499938964844,293.1499938964844,0.0302501358091831,-829.6140747070312,304.16522216796875,0.6294856667518616,0.0732489451766014,0.0525621436536312,293.2333679199219,297.1499938964844,293.1499938964844,0.1126147806644439,-2652.06591796875,304.1578674316406,0.837174117565155,0.176203191280365,0.16812264919281,293.408203125,297.1499938964844,293.1499938964844,0.0043755443766713,-1639.56591796875,297.0400390625,0.543624997138977,0.050000000745058,0.2290713787078857,291.1133117675781,291.1499938964844,275.24713134765625,272.6912841796875,286.268798828125,294.7023620605469,291.1442565917969,1.0,0.1681771874427795,0.9279491901397704,1.0,1.0,1.0,-0.6527151465415955,0.2831325829029083,0.3695825934410095,0.0995579212903976,0.0,0.0,0.0218702610582113,26.10229682922364,25.0,85.91693878173828,-3389.63330078125,44.77431869506836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336181640625,302.1000061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17984.57421875,18000.0,0.0,0.0,0.0705174803733825,0.0,0.0,0.0,0.0,1.0,0.0045184767805039,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731336399912834,0.10427126288414,-0.0311376210302114,0.0,7.156627543736249e-05,0.0,0.0,3.982248306274414,0.0,0.0,0.0,0.2688106000423431,4.0,0.0,1.0
825900,293.33203125,297.1499938964844,293.1499938964844,0.0067350259050726,-473.3413391113281,299.7213439941406,0.5435442328453064,0.050000000745058,0.0458588562905788,294.8018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1722106933594,0.5435442328453064,0.050000000745058,0.0482915826141834,293.2864990234375,297.1499938964844,293.1499938964844,0.0281713772565126,-805.1942138671875,304.166259765625,0.624675989151001,0.071447417140007,0.0513093098998069,293.23291015625,297.1499938964844,293.1499938964844,0.1112594455480575,-2625.22802734375,304.15887451171875,0.8356542587280273,0.1752375066280365,0.1672115623950958,293.40875244140625,297.1499938964844,293.1499938964844,0.0043248441070318,-1618.08251953125,297.0311279296875,0.5435442328453064,0.050000000745058,0.229074478149414,291.1815185546875,291.1499938964844,275.2357177734375,272.68609619140625,286.2652282714844,294.7062072753906,291.19830322265625,1.0,0.1679105758666992,0.9280803799629213,1.0,1.0,1.0,-0.6501234769821167,0.2820351719856262,0.3680883049964905,0.0990002229809761,0.0,0.0,0.012746287509799,26.096200942993164,25.0,95.65438842773438,-3351.028564453125,44.46527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29510498046875,302.1381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,18005.087890625,18000.0,0.0,0.0,0.0705961808562278,0.0,0.0,0.0,0.0,1.0,0.0044459966011345,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714273601770401,0.1019094288349151,-0.0304820742458105,0.0,7.1646150900051e-05,0.0,0.0,3.892415046691896,0.0,0.0,0.0,0.2686036229133606,4.0,0.0,1.0
825960,293.3324890136719,297.1499938964844,293.1499938964844,0.0066907741129398,-470.5558166503906,299.69903564453125,0.543457567691803,0.050000000745058,0.0458595193922519,294.8065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2078552246094,0.543457567691803,0.050000000745058,0.0482922829687595,293.2869567871094,297.1499938964844,293.1499938964844,0.0270466189831495,-784.6528930664062,304.1653747558594,0.61966872215271,0.0696291625499725,0.0500443838536739,293.23248291015625,297.1499938964844,293.1499938964844,0.1102750897407531,-2606.135009765625,304.1590576171875,0.8341239094734192,0.1742709875106811,0.1662992537021637,293.4093933105469,297.1499938964844,293.1499938964844,0.0042812069877982,-1601.3851318359375,297.0013427734375,0.543457567691803,0.050000000745058,0.2290777862071991,291.2115783691406,291.1499938964844,275.2239685058594,272.6807861328125,286.26141357421875,294.7098388671875,291.2142333984375,1.0,0.1676450669765472,0.9282185435295104,1.0,1.0,1.0,-0.647516131401062,0.2809314429759979,0.3665847182273865,0.0984397754073143,0.0,0.0,0.0054399440996348,26.091217041015625,25.0,38.64205551147461,-3082.478515625,44.15717315673828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2591552734375,301.464599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18061.427734375,18000.0,0.0,0.0,0.0707041546702385,0.0,0.0,0.0,0.0,1.0,0.0052472953684628,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0574231147766113,0.0944298356771469,-0.0370067246258258,0.0,7.175573409767821e-05,0.0,0.0,3.5960817337036133,0.0,0.0,0.0,0.2673172354698181,4.0,0.0,1.0
826020,293.332763671875,297.1499938964844,293.1499938964844,0.006696761585772,-474.7351989746094,299.5638427734375,0.5432822108268738,0.050000000745058,0.0458608642220497,294.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.5432822108268738,0.050000000745058,0.0482936985790729,293.2877502441406,297.1499938964844,293.1499938964844,0.0249471720308065,-757.3455810546875,304.1637268066406,0.6086406707763672,0.0659966692328453,0.0474999360740184,293.23150634765625,297.1499938964844,293.1499938964844,0.1108373925089836,-2620.972412109375,304.1549987792969,0.8310829401016235,0.1723756194114685,0.164492979645729,293.40997314453125,297.1499938964844,293.1499938964844,0.0042428090237081,-1600.91357421875,296.7958984375,0.5432822108268738,0.050000000745058,0.2290845066308975,291.00750732421875,291.1499938964844,275.1996154785156,272.6696472167969,286.2557983398437,294.7211303710937,290.9894104003906,1.0,0.1671171933412552,0.9284948110580444,1.0,1.0,1.0,-0.6423061490058899,0.2787270843982696,0.3635790348052978,0.0973211601376533,0.0,0.0,0.0334613695740699,26.0819034576416,25.0,-72.36904907226562,-3362.9482421875,43.54684829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504943847656,300.751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.15234375,18000.0,0.0,0.0,0.0692496448755264,0.0,0.0,0.0,0.0,1.0,0.0051655415445566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072098471224308,0.108465276658535,-0.0363668017089366,0.0,7.027958781691268e-05,0.0,0.0,4.128963470458984,0.0,0.0,0.0,0.2688858211040497,4.0,0.0,1.0
