time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
826080,293.332763671875,297.1499938964844,293.1499938964844,0.006696761585772,-474.7351989746094,299.5638427734375,0.5432822108268738,0.050000000745058,0.0458608642220497,294.8148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294494628906,0.5432822108268738,0.050000000745058,0.0482936985790729,293.2877502441406,297.1499938964844,293.1499938964844,0.0249471720308065,-757.3455810546875,304.1637268066406,0.6086406707763672,0.0659966692328453,0.0474999360740184,293.23150634765625,297.1499938964844,293.1499938964844,0.1108373925089836,-2620.972412109375,304.1549987792969,0.8310829401016235,0.1723756194114685,0.164492979645729,293.40997314453125,297.1499938964844,293.1499938964844,0.0042428090237081,-1600.91357421875,296.7958984375,0.5432822108268738,0.050000000745058,0.2290845066308975,291.00750732421875,291.1499938964844,275.1996154785156,272.6696472167969,286.2557983398437,294.7211303710937,290.9894104003906,1.0,0.1671171933412552,0.9284948110580444,1.0,1.0,1.0,-0.6423061490058899,0.2787270843982696,0.3635790348052978,0.0973211601376533,0.0,0.0,0.0334613695740699,26.0819034576416,25.0,-72.36904907226562,-3362.9482421875,43.54684829711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3504943847656,300.751220703125,278.1499938964844,0.0,18000.0,313.1499938964844,17916.15234375,18000.0,0.0,0.0,0.0692496448755264,0.0,0.0,0.0,0.0,1.0,0.0051655415445566,0.0,-0.0,-0.0,0.0,0.0,0.0,0.072098471224308,0.108465276658535,-0.0363668017089366,0.0,7.027958781691268e-05,0.0,0.0,4.128963470458984,0.0,0.0,0.0,0.2688858211040497,4.0,0.0,1.0
826140,293.3330993652344,297.1499938964844,293.1499938964844,0.0065688700415194,-464.2199401855469,299.5617370605469,0.5431309938430786,0.050000000745058,0.0458620265126228,294.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5431309938430786,0.050000000745058,0.0482949241995811,293.28826904296875,297.1499938964844,293.1499938964844,0.0217542946338653,-706.2003173828125,304.1644287109375,0.5964962244033813,0.0624021776020526,0.0449918359518051,293.2304077148437,297.1499938964844,293.1499938964844,0.1075013875961303,-2553.507568359375,304.15887451171875,0.8281614184379578,0.1705356836318969,0.1627525389194488,293.41064453125,297.1499938964844,293.1499938964844,0.0041445554234087,-1554.104736328125,296.8033752441406,0.5431309938430786,0.050000000745058,0.2290903180837631,291.1846618652344,291.1499938964844,275.1744079589844,272.6579895019531,286.248291015625,294.73052978515625,291.2129211425781,1.0,0.1665958017110824,0.9287711381912231,1.0,1.0,1.0,-0.6372172236442566,0.2765754163265228,0.3606418073177337,0.0962302237749099,0.0,0.0,0.0195265039801597,26.068998336791992,25.0,152.251708984375,-3376.540283203125,42.95246887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713317871094,302.44873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.89453125,18000.0,0.0,0.0,0.0693413242697715,0.0,0.0,0.0,0.0,1.0,0.0043220869265496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740181878209114,0.1033540591597557,-0.029335867613554,0.0,7.037263276288286e-05,0.0,0.0,3.952704429626465,0.0,0.0,0.0,0.2688727080821991,4.0,0.0,1.0
826200,293.3330993652344,297.1499938964844,293.1499938964844,0.0065688700415194,-464.2199401855469,299.5617370605469,0.5431309938430786,0.050000000745058,0.0458620265126228,294.8231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5431309938430786,0.050000000745058,0.0482949241995811,293.28826904296875,297.1499938964844,293.1499938964844,0.0217542946338653,-706.2003173828125,304.1644287109375,0.5964962244033813,0.0624021776020526,0.0449918359518051,293.2304077148437,297.1499938964844,293.1499938964844,0.1075013875961303,-2553.507568359375,304.15887451171875,0.8281614184379578,0.1705356836318969,0.1627525389194488,293.41064453125,297.1499938964844,293.1499938964844,0.0041445554234087,-1554.104736328125,296.8033752441406,0.5431309938430786,0.050000000745058,0.2290903180837631,291.1846618652344,291.1499938964844,275.1744079589844,272.6579895019531,286.248291015625,294.73052978515625,291.2129211425781,1.0,0.1665958017110824,0.9287711381912231,1.0,1.0,1.0,-0.6372172236442566,0.2765754163265228,0.3606418073177337,0.0962302237749099,0.0,0.0,0.0195265039801597,26.068998336791992,25.0,152.251708984375,-3376.540283203125,42.95246887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2713317871094,302.44873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18007.89453125,18000.0,0.0,0.0,0.0693413242697715,0.0,0.0,0.0,0.0,1.0,0.0043220869265496,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740181878209114,0.1033540591597557,-0.029335867613554,0.0,7.037263276288286e-05,0.0,0.0,3.952704429626465,0.0,0.0,0.0,0.2688727080821991,4.0,0.0,1.0
826260,293.333984375,297.1499938964844,293.1499938964844,0.0064837331883609,-458.8951416015625,299.5169982910156,0.5429523587226868,0.050000000745058,0.0458634011447429,294.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437438964844,0.5429523587226868,0.050000000745058,0.0482963696122169,293.2892150878906,297.1499938964844,293.1499938964844,0.0192516334354877,-663.9562377929688,304.16375732421875,0.582953929901123,0.058713324368,0.0424286499619483,293.22955322265625,297.1499938964844,293.1499938964844,0.1057012006640434,-2518.468017578125,304.1588134765625,0.8251668214797974,0.1686747819185257,0.1609982252120971,293.4118957519531,297.1499938964844,293.1499938964844,0.0040577272884547,-1521.081298828125,296.7433776855469,0.5429523587226868,0.050000000745058,0.2290971875190735,291.2431335449219,291.1499938964844,275.1485290527344,272.6459045410156,286.2388000488281,294.7366638183594,291.22314453125,1.0,0.1660783290863037,0.9290618896484376,1.0,1.0,1.0,-0.6320473551750183,0.2743905484676361,0.3576568067073822,0.09512460231781,0.0,0.0,0.001165895955637,26.06121063232422,25.0,-92.7587890625,-2372.122314453125,42.3603401184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900939941406,299.77215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.53515625,18000.0,0.0,0.0,0.0698697417974472,0.0,0.0,0.0,0.0,1.0,0.0072450209408998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0308166835457086,0.08003780990839,-0.0492211245000362,0.0,7.090890721883625e-05,0.0,0.0,3.0286741256713867,0.0,0.0,0.0,0.2650400400161743,4.0,0.0,1.0
826320,293.333984375,297.1499938964844,293.1499938964844,0.0064837331883609,-458.8951416015625,299.5169982910156,0.5429523587226868,0.050000000745058,0.0458634011447429,294.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2437438964844,0.5429523587226868,0.050000000745058,0.0482963696122169,293.2892150878906,297.1499938964844,293.1499938964844,0.0192516334354877,-663.9562377929688,304.16375732421875,0.582953929901123,0.058713324368,0.0424286499619483,293.22955322265625,297.1499938964844,293.1499938964844,0.1057012006640434,-2518.468017578125,304.1588134765625,0.8251668214797974,0.1686747819185257,0.1609982252120971,293.4118957519531,297.1499938964844,293.1499938964844,0.0040577272884547,-1521.081298828125,296.7433776855469,0.5429523587226868,0.050000000745058,0.2290971875190735,291.2431335449219,291.1499938964844,275.1485290527344,272.6459045410156,286.2388000488281,294.7366638183594,291.22314453125,1.0,0.1660783290863037,0.9290618896484376,1.0,1.0,1.0,-0.6320473551750183,0.2743905484676361,0.3576568067073822,0.09512460231781,0.0,0.0,0.001165895955637,26.06121063232422,25.0,-92.7587890625,-2372.122314453125,42.3603401184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1900939941406,299.77215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,18144.53515625,18000.0,0.0,0.0,0.0698697417974472,0.0,0.0,0.0,0.0,1.0,0.0072450209408998,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0308166835457086,0.08003780990839,-0.0492211245000362,0.0,7.090890721883625e-05,0.0,0.0,3.0286741256713867,0.0,0.0,0.0,0.2650400400161743,4.0,0.0,1.0
826380,293.3334045410156,297.1499938964844,293.1499938964844,0.006543418392539,-468.04486083984375,299.3204650878906,0.5427843928337097,0.050000000745058,0.0458646975457668,294.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88189697265625,0.5427843928337097,0.050000000745058,0.0482977367937564,293.2897033691406,297.1499938964844,293.1499938964844,0.0177111290395259,-640.26953125,304.1618347167969,0.5683367848396301,0.0550824962556362,0.0398651845753192,293.2283630371094,297.1499938964844,293.1499938964844,0.1073776260018348,-2556.712646484375,304.1534729003906,0.8222265243530273,0.1668962687253952,0.1592863947153091,293.41162109375,297.1499938964844,293.1499938964844,0.0040563587099313,-1539.9139404296875,296.43902587890625,0.5427843928337097,0.050000000745058,0.2291036695241928,290.8734130859375,291.1499938964844,275.1222229003906,272.63348388671875,286.23486328125,294.75274658203125,290.93853759765625,1.0,0.1655647605657577,0.9293527007102966,1.0,1.0,1.0,-0.6269274353981018,0.2722284495830536,0.3546990156173706,0.0940308943390846,0.0,0.0,0.064188502728939,26.051937103271484,25.0,69.54776000976562,-3494.233642578125,41.77806854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.396240234375,302.0672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.80859375,18000.0,0.0,0.0,0.0672279149293899,0.0,0.0,0.0,0.0,1.0,0.004709196742624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807825848460197,0.1135798841714859,-0.0327972993254661,0.0,6.822778232162818e-05,0.0,0.0,4.339518070220947,0.0,0.0,0.0,0.2697740793228149,4.0,0.0,1.0
826440,293.3334045410156,297.1499938964844,293.1499938964844,0.006543418392539,-468.04486083984375,299.3204650878906,0.5427843928337097,0.050000000745058,0.0458646975457668,294.83892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.88189697265625,0.5427843928337097,0.050000000745058,0.0482977367937564,293.2897033691406,297.1499938964844,293.1499938964844,0.0177111290395259,-640.26953125,304.1618347167969,0.5683367848396301,0.0550824962556362,0.0398651845753192,293.2283630371094,297.1499938964844,293.1499938964844,0.1073776260018348,-2556.712646484375,304.1534729003906,0.8222265243530273,0.1668962687253952,0.1592863947153091,293.41162109375,297.1499938964844,293.1499938964844,0.0040563587099313,-1539.9139404296875,296.43902587890625,0.5427843928337097,0.050000000745058,0.2291036695241928,290.8734130859375,291.1499938964844,275.1222229003906,272.63348388671875,286.23486328125,294.75274658203125,290.93853759765625,1.0,0.1655647605657577,0.9293527007102966,1.0,1.0,1.0,-0.6269274353981018,0.2722284495830536,0.3546990156173706,0.0940308943390846,0.0,0.0,0.064188502728939,26.051937103271484,25.0,69.54776000976562,-3494.233642578125,41.77806854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.396240234375,302.0672607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.80859375,18000.0,0.0,0.0,0.0672279149293899,0.0,0.0,0.0,0.0,1.0,0.004709196742624,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0807825848460197,0.1135798841714859,-0.0327972993254661,0.0,6.822778232162818e-05,0.0,0.0,4.339518070220947,0.0,0.0,0.0,0.2697740793228149,4.0,0.0,1.0
826500,293.3334045410156,297.1499938964844,293.1499938964844,0.0064423875883221,-458.6209411621094,299.3646545410156,0.5427226424217224,0.050000000745058,0.0458651781082153,294.8426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0518493652344,0.5427226424217224,0.050000000745058,0.0482982397079467,293.28973388671875,297.1499938964844,293.1499938964844,0.0162759069353342,-609.9039306640625,304.16229248046875,0.5609264969825745,0.0533045828342437,0.0386242046952247,293.2276916503906,297.1499938964844,293.1499938964844,0.1047194674611091,-2501.589111328125,304.1576538085937,0.8208421468734741,0.1660366356372833,0.1584747582674026,293.41180419921875,297.1499938964844,293.1499938964844,0.00398884806782,-1503.090576171875,296.5142822265625,0.5427226424217224,0.050000000745058,0.2291060537099838,291.08209228515625,291.1499938964844,275.1089782714844,272.627197265625,286.2306213378906,294.7574768066406,291.15826416015625,1.0,0.1653112024068832,0.9294980764389038,1.0,1.0,1.0,-0.6244681477546692,0.2711904048919678,0.353277713060379,0.0935060754418373,0.0,0.0,0.0481954738497734,26.043725967407227,25.0,258.417724609375,-3521.270751953125,41.49643325805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3258361816406,303.16070556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.83203125,18000.0,0.0,0.0,0.0674982815980911,0.0,0.0,0.0,0.0,1.0,0.003958957735449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0833557769656181,0.1091451644897461,-0.0257893912494182,0.0,6.850217323517427e-05,0.0,0.0,4.18746280670166,0.0,0.0,0.0,0.2697575688362121,4.0,0.0,1.0
826560,293.3338317871094,297.1499938964844,293.1499938964844,0.0063623236492276,-452.0099487304688,299.3856811523437,0.5426492094993591,0.050000000745058,0.045865748077631,294.8471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2101745605469,0.5426492094993591,0.050000000745058,0.0482988394796848,293.2900390625,297.1499938964844,293.1499938964844,0.0151034407317638,-584.259521484375,304.16217041015625,0.5531889200210571,0.0514763593673706,0.0373643897473812,293.2271728515625,297.1499938964844,293.1499938964844,0.102920725941658,-2464.7080078125,304.15948486328125,0.8194184303283691,0.165155604481697,0.1576529145240783,293.41241455078125,297.1499938964844,293.1499938964844,0.003924161195755,-1472.8587646484375,296.5532531738281,0.5426492094993591,0.050000000745058,0.2291088998317718,291.2287292480469,291.1499938964844,275.095703125,272.620849609375,286.224609375,294.7588195800781,291.261962890625,1.0,0.1650589257478714,0.9296506643295288,1.0,1.0,1.0,-0.6219747066497803,0.2701380848884582,0.351836621761322,0.0929749086499214,0.0,0.0,0.0276560503989458,26.037654876708984,25.0,230.04188537597656,-3408.100830078125,41.21466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2325744628906,302.8808898925781,278.1499938964844,0.0,18000.0,313.1499938964844,18022.578125,18000.0,0.0,0.0,0.0681740492582321,0.0,0.0,0.0,0.0,1.0,0.0039584878832101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0774007514119148,0.1031821072101593,-0.0257813613861799,0.0,6.918799044797197e-05,0.0,0.0,3.953709125518799,0.0,0.0,0.0,0.2690763771533966,4.0,0.0,1.0
826620,293.3348999023437,297.1499938964844,293.1499938964844,0.0062736389227211,-446.0667724609375,299.34686279296875,0.5427314043045044,0.050000000745058,0.045865137130022,294.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002319335937,0.5427314043045044,0.050000000745058,0.0482981987297534,293.2914428710937,297.1499938964844,293.1499938964844,0.0137040084227919,-553.5062255859375,304.1285705566406,0.5428568720817566,0.050000000745058,0.0356927998363971,293.22637939453125,297.1499938964844,293.1499938964844,0.1010387763381004,-2427.466552734375,304.1593933105469,0.8167367577552795,0.1633604764938354,0.1559637486934662,293.41387939453125,297.1499938964844,293.1499938964844,0.0038360343314707,-1438.0704345703125,296.50250244140625,0.5427314043045044,0.050000000745058,0.2291058599948883,291.3021545410156,291.1499938964844,275.0692749023437,272.6080627441406,286.2147216796875,294.764404296875,291.3011474609375,1.0,0.1645714342594146,0.9299558401107788,1.0,1.0,1.0,-0.6179357171058655,0.2684381008148193,0.3494975864887237,0.0921064615249633,0.0,0.0,0.000654699455481,25.986936569213867,25.0,40.842811584472656,-2788.093994140625,40.71819305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,301.1722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18127.115234375,18000.0,0.0,0.0,0.0693258345127105,0.0,0.0,0.0,0.0,1.0,0.0058272429741919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0457601733505725,0.0866253077983856,-0.040865134447813,0.0,7.035690941847861e-05,0.0,0.0,3.2938601970672607,0.0,0.0,0.0,0.2660833597183227,4.0,0.0,1.0
826680,293.3348999023437,297.1499938964844,293.1499938964844,0.0062736389227211,-446.0667724609375,299.34686279296875,0.5427314043045044,0.050000000745058,0.045865137130022,294.856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3002319335937,0.5427314043045044,0.050000000745058,0.0482981987297534,293.2914428710937,297.1499938964844,293.1499938964844,0.0137040084227919,-553.5062255859375,304.1285705566406,0.5428568720817566,0.050000000745058,0.0356927998363971,293.22637939453125,297.1499938964844,293.1499938964844,0.1010387763381004,-2427.466552734375,304.1593933105469,0.8167367577552795,0.1633604764938354,0.1559637486934662,293.41387939453125,297.1499938964844,293.1499938964844,0.0038360343314707,-1438.0704345703125,296.50250244140625,0.5427314043045044,0.050000000745058,0.2291058599948883,291.3021545410156,291.1499938964844,275.0692749023437,272.6080627441406,286.2147216796875,294.764404296875,291.3011474609375,1.0,0.1645714342594146,0.9299558401107788,1.0,1.0,1.0,-0.6179357171058655,0.2684381008148193,0.3494975864887237,0.0921064615249633,0.0,0.0,0.000654699455481,25.986936569213867,25.0,40.842811584472656,-2788.093994140625,40.71819305419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1120910644531,301.1722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18127.115234375,18000.0,0.0,0.0,0.0693258345127105,0.0,0.0,0.0,0.0,1.0,0.0058272429741919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0457601733505725,0.0866253077983856,-0.040865134447813,0.0,7.035690941847861e-05,0.0,0.0,3.2938601970672607,0.0,0.0,0.0,0.2660833597183227,4.0,0.0,1.0
826740,293.33404541015625,297.1499938964844,293.1499938964844,0.0064196172170341,-466.0664367675781,299.037109375,0.5432091355323792,0.050000000745058,0.0458615198731422,294.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7154235839844,0.5432091355323792,0.050000000745058,0.0482943877577781,293.295166015625,297.1499938964844,293.1499938964844,0.0144840730354189,-580.6467895507812,304.0605773925781,0.5432092547416687,0.050000000745058,0.0356700904667377,293.22528076171875,297.1499938964844,293.1499938964844,0.1057088971138,-2530.101318359375,304.1481628417969,0.814517080783844,0.1616434603929519,0.154296413064003,293.41339111328125,297.1499938964844,293.1499938964844,0.0038609069306403,-1484.71435546875,296.0184326171875,0.5432091355323792,0.050000000745058,0.2290877848863601,290.64678955078125,291.1499938964844,275.0431213378906,272.5952453613281,286.2257995605469,294.8039855957031,290.6037902832031,1.0,0.1641462296247482,0.9302610158920288,1.0,1.0,1.0,-0.6158767938613892,0.2675743699073791,0.3483023941516876,0.0916585326194763,0.0,0.0,0.0957497209310531,25.872852325439453,25.0,-219.3793487548828,-3499.30419921875,40.37426376342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842529296875,301.3619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.1328125,18000.0,0.0,0.0,0.0652949810028076,0.0,0.0,0.0,0.0,1.0,0.0052596605382859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811120420694351,0.1181222423911094,-0.0370102003216743,0.0,6.626610411331058e-05,0.0,0.0,4.498724460601807,0.0,0.0,0.0,0.2699564397335052,4.0,0.0,1.0
826800,293.33404541015625,297.1499938964844,293.1499938964844,0.0064196172170341,-466.0664367675781,299.037109375,0.5432091355323792,0.050000000745058,0.0458615198731422,294.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7154235839844,0.5432091355323792,0.050000000745058,0.0482943877577781,293.295166015625,297.1499938964844,293.1499938964844,0.0144840730354189,-580.6467895507812,304.0605773925781,0.5432092547416687,0.050000000745058,0.0356700904667377,293.22528076171875,297.1499938964844,293.1499938964844,0.1057088971138,-2530.101318359375,304.1481628417969,0.814517080783844,0.1616434603929519,0.154296413064003,293.41339111328125,297.1499938964844,293.1499938964844,0.0038609069306403,-1484.71435546875,296.0184326171875,0.5432091355323792,0.050000000745058,0.2290877848863601,290.64678955078125,291.1499938964844,275.0431213378906,272.5952453613281,286.2257995605469,294.8039855957031,290.6037902832031,1.0,0.1641462296247482,0.9302610158920288,1.0,1.0,1.0,-0.6158767938613892,0.2675743699073791,0.3483023941516876,0.0916585326194763,0.0,0.0,0.0957497209310531,25.872852325439453,25.0,-219.3793487548828,-3499.30419921875,40.37426376342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4842529296875,301.3619384765625,278.1499938964844,0.0,18000.0,313.1499938964844,17831.1328125,18000.0,0.0,0.0,0.0652949810028076,0.0,0.0,0.0,0.0,1.0,0.0052596605382859,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811120420694351,0.1181222423911094,-0.0370102003216743,0.0,6.626610411331058e-05,0.0,0.0,4.498724460601807,0.0,0.0,0.0,0.2699564397335052,4.0,0.0,1.0
826860,293.3335876464844,297.1499938964844,293.1499938964844,0.0061925849877297,-442.91796875,299.1738586425781,0.5436279773712158,0.050000000745058,0.0458583645522594,294.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5436279773712158,0.050000000745058,0.0482910647988319,293.298828125,297.1499938964844,293.1499938964844,0.013503611087799,-551.8300170898438,304.0036926269531,0.5436279773712158,0.050000000745058,0.0356676168739795,293.2237548828125,297.1499938964844,293.1499938964844,0.099273607134819,-2394.554931640625,304.15936279296875,0.8124524354934692,0.1600505858659744,0.1527898162603378,293.41339111328125,297.1499938964844,293.1499938964844,0.0037269662134349,-1403.2811279296875,296.2435913085937,0.5436279773712158,0.050000000745058,0.229072019457817,291.1715393066406,291.1499938964844,275.0174865722656,272.58251953125,286.236572265625,294.8456115722656,291.2572937011719,1.0,0.1637700349092483,0.930560290813446,1.0,1.0,1.0,-0.6140390038490295,0.2668057680130005,0.3472332656383514,0.0912540927529335,0.0,0.0,0.0644145756959915,25.77297019958496,25.0,427.5325927734375,-3631.35888671875,40.07073593139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963562011719,304.0075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.970703125,18000.0,0.0,0.0,0.0660520493984222,0.0,0.0,0.0,0.0,1.0,0.002995568793267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918123871088028,0.1078828275203704,-0.0160704366862773,0.0,6.703443068545312e-05,0.0,0.0,4.158870697021484,0.0,0.0,0.0,0.2701852917671203,4.0,0.0,1.0
826920,293.3335876464844,297.1499938964844,293.1499938964844,0.0061925849877297,-442.91796875,299.1738586425781,0.5436279773712158,0.050000000745058,0.0458583645522594,294.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1302795410156,0.5436279773712158,0.050000000745058,0.0482910647988319,293.298828125,297.1499938964844,293.1499938964844,0.013503611087799,-551.8300170898438,304.0036926269531,0.5436279773712158,0.050000000745058,0.0356676168739795,293.2237548828125,297.1499938964844,293.1499938964844,0.099273607134819,-2394.554931640625,304.15936279296875,0.8124524354934692,0.1600505858659744,0.1527898162603378,293.41339111328125,297.1499938964844,293.1499938964844,0.0037269662134349,-1403.2811279296875,296.2435913085937,0.5436279773712158,0.050000000745058,0.229072019457817,291.1715393066406,291.1499938964844,275.0174865722656,272.58251953125,286.236572265625,294.8456115722656,291.2572937011719,1.0,0.1637700349092483,0.930560290813446,1.0,1.0,1.0,-0.6140390038490295,0.2668057680130005,0.3472332656383514,0.0912540927529335,0.0,0.0,0.0644145756959915,25.77297019958496,25.0,427.5325927734375,-3631.35888671875,40.07073593139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2963562011719,304.0075988769531,278.1499938964844,0.0,18000.0,313.1499938964844,18024.970703125,18000.0,0.0,0.0,0.0660520493984222,0.0,0.0,0.0,0.0,1.0,0.002995568793267,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918123871088028,0.1078828275203704,-0.0160704366862773,0.0,6.703443068545312e-05,0.0,0.0,4.158870697021484,0.0,0.0,0.0,0.2701852917671203,4.0,0.0,1.0
826980,293.3352355957031,297.1499938964844,293.1499938964844,0.0060670021921396,-433.1019287109375,299.1824645996094,0.5439227819442749,0.050000000745058,0.0458561554551124,294.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.5439227819442749,0.050000000745058,0.0482887402176857,293.3041381835937,297.1499938964844,293.1499938964844,0.0131339635699987,-542.1369018554688,303.9396057128906,0.5439227819442749,0.050000000745058,0.0356658995151519,293.2230834960937,297.1499938964844,293.1499938964844,0.0966280773282051,-2340.442626953125,304.1604919433594,0.8100056648254395,0.1583194285631179,0.1511793881654739,293.4154968261719,297.1499938964844,293.1499938964844,0.0036149714142084,-1354.4117431640625,296.26812744140625,0.5439227819442749,0.050000000745058,0.2290609925985336,291.36846923828125,291.1499938964844,274.9926452636719,272.5699462890625,286.2416687011719,294.875732421875,291.37615966796875,1.0,0.1634308099746704,0.9308595657348632,1.0,1.0,1.0,-0.6120856404304504,0.2659923732280731,0.3460932374000549,0.0908168479800224,0.0,0.0,0.0175204370170831,25.697250366210938,25.0,186.28292846679688,-3319.76708984375,39.78126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,302.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.8203125,18000.0,0.0,0.0,0.068233922123909,0.0,0.0,0.0,0.0,1.0,0.0037255054339766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743507444858551,0.0977366343140602,-0.0233858972787857,0.0,6.924875924596563e-05,0.0,0.0,3.7396373748779297,0.0,0.0,0.0,0.2684493362903595,4.0,0.0,1.0
827040,293.3352355957031,297.1499938964844,293.1499938964844,0.0060670021921396,-433.1019287109375,299.1824645996094,0.5439227819442749,0.050000000745058,0.0458561554551124,294.8781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629150390625,0.5439227819442749,0.050000000745058,0.0482887402176857,293.3041381835937,297.1499938964844,293.1499938964844,0.0131339635699987,-542.1369018554688,303.9396057128906,0.5439227819442749,0.050000000745058,0.0356658995151519,293.2230834960937,297.1499938964844,293.1499938964844,0.0966280773282051,-2340.442626953125,304.1604919433594,0.8100056648254395,0.1583194285631179,0.1511793881654739,293.4154968261719,297.1499938964844,293.1499938964844,0.0036149714142084,-1354.4117431640625,296.26812744140625,0.5439227819442749,0.050000000745058,0.2290609925985336,291.36846923828125,291.1499938964844,274.9926452636719,272.5699462890625,286.2416687011719,294.875732421875,291.37615966796875,1.0,0.1634308099746704,0.9308595657348632,1.0,1.0,1.0,-0.6120856404304504,0.2659923732280731,0.3460932374000549,0.0908168479800224,0.0,0.0,0.0175204370170831,25.697250366210938,25.0,186.28292846679688,-3319.76708984375,39.78126525878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.070068359375,302.6297607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.8203125,18000.0,0.0,0.0,0.068233922123909,0.0,0.0,0.0,0.0,1.0,0.0037255054339766,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743507444858551,0.0977366343140602,-0.0233858972787857,0.0,6.924875924596563e-05,0.0,0.0,3.7396373748779297,0.0,0.0,0.0,0.2684493362903595,4.0,0.0,1.0
827100,293.33599853515625,297.1499938964844,293.1499938964844,0.0060313194990158,-430.899658203125,299.1534118652344,0.5440348386764526,0.050000000745058,0.0458553209900856,294.882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3787536621094,0.5440348386764526,0.050000000745058,0.0482878610491752,293.3070373535156,297.1499938964844,293.1499938964844,0.0130396550521254,-540.2808227539062,303.9053039550781,0.5440348386764526,0.050000000745058,0.0356652475893497,293.22283935546875,297.1499938964844,293.1499938964844,0.0958889499306678,-2325.961669921875,304.159912109375,0.8086667656898499,0.1574384570121765,0.1503478288650512,293.41656494140625,297.1499938964844,293.1499938964844,0.0035759124439209,-1339.780517578125,296.227294921875,0.5440348386764526,0.050000000745058,0.2290568202733993,291.3800964355469,291.1499938964844,274.9805908203125,272.5637512207031,286.2386474609375,294.8814392089844,291.3810119628906,1.0,0.1632721871137619,0.9310091733932496,1.0,1.0,1.0,-0.6110798120498657,0.2655748128890991,0.3455049991607666,0.0905891731381416,0.0,0.0,0.0009211138240061,25.666248321533203,25.0,89.83757781982422,-3041.78076171875,39.64102554321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0110168457031,301.88385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18085.927734375,18000.0,0.0,0.0,0.0690486803650856,0.0,0.0,0.0,0.0,1.0,0.0046873711980879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0589391626417636,0.0915901064872741,-0.0326509475708007,0.0,7.007562817307189e-05,0.0,0.0,3.492706775665283,0.0,0.0,0.0,0.2669771611690521,4.0,0.0,1.0
827160,293.3365783691406,297.1499938964844,293.1499938964844,0.0060193049721419,-431.9940490722656,299.094970703125,0.5441311597824097,0.050000000745058,0.045854602009058,294.8866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3332824707031,0.5441311597824097,0.050000000745058,0.0482871048152446,293.3099365234375,297.1499938964844,293.1499938964844,0.013088715262711,-543.4138793945312,303.8687744140625,0.5441311597824097,0.050000000745058,0.0356646925210952,293.2226257324219,297.1499938964844,293.1499938964844,0.0961274951696395,-2332.75146484375,304.1575927734375,0.8072864413261414,0.1565619707107544,0.1495155543088913,293.41748046875,297.1499938964844,293.1499938964844,0.0035386164672672,-1331.712158203125,296.1396484375,0.5441311597824097,0.050000000745058,0.2290532290935516,291.3163757324219,291.1499938964844,274.96881103515625,272.5576477050781,286.2352294921875,294.8856506347656,291.1820373535156,1.0,0.1631199419498443,0.9311529994010924,1.0,1.0,1.0,-0.6100742816925049,0.26515793800354,0.3449163138866424,0.0903604254126548,0.0,0.0,0.0,25.63840103149414,25.0,-762.1199951171875,-160.71971130371094,39.50439834594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0318908691406,298.3212585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18146.546875,18000.0,0.0,0.0,0.069124549627304,0.0,0.0,0.0,0.0,1.0,0.0101791759952902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014298582682386,0.0635385811328888,-0.0621087253093719,0.0,7.01526296325028e-05,0.0,0.0,2.377141237258911,0.0,0.0,0.0,0.2626126408576965,4.0,0.0,1.0
827220,293.3345642089844,297.1499938964844,293.1499938964844,0.0061471951194107,-447.6000671386719,298.7872619628906,0.5443170070648193,0.050000000745058,0.0458532199263572,294.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6654052734375,0.5443170070648193,0.050000000745058,0.0482856482267379,293.314208984375,297.1499938964844,293.1499938964844,0.0135438907891511,-561.6544189453125,303.78369140625,0.5443170070648193,0.050000000745058,0.035663615912199,293.2212829589844,297.1499938964844,293.1499938964844,0.0990276709198951,-2397.656005859375,304.1516418457031,0.8046693205833435,0.1549912244081497,0.1479679942131042,293.41619873046875,297.1499938964844,293.1499938964844,0.0035886208061128,-1375.1927490234375,295.6569519042969,0.5443170070648193,0.050000000745058,0.2290463298559188,290.6912841796875,291.1499938964844,274.9461975097656,272.54571533203125,286.22613525390625,294.88946533203125,290.87078857421875,1.0,0.1628343164920807,0.9314406514167786,1.0,1.0,1.0,-0.6082039475440979,0.2643843293190002,0.34381964802742,0.0899315699934959,0.0,0.0,0.121136374771595,25.58530807495117,25.0,290.3206481933594,-3821.17919921875,39.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47711181640625,303.9978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17881.103515625,18000.0,0.0,0.0,0.0639466047286987,0.0,0.0,0.0,0.0,1.0,0.0033468713518232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029687970876693,0.1224981844425201,-0.019529391080141,0.0,6.489767838502303e-05,0.0,0.0,4.719138145446777,0.0,0.0,0.0,0.2715868353843689,4.0,0.0,1.0
827280,293.3345642089844,297.1499938964844,293.1499938964844,0.0061471951194107,-447.6000671386719,298.7872619628906,0.5443170070648193,0.050000000745058,0.0458532199263572,294.8899230957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6654052734375,0.5443170070648193,0.050000000745058,0.0482856482267379,293.314208984375,297.1499938964844,293.1499938964844,0.0135438907891511,-561.6544189453125,303.78369140625,0.5443170070648193,0.050000000745058,0.035663615912199,293.2212829589844,297.1499938964844,293.1499938964844,0.0990276709198951,-2397.656005859375,304.1516418457031,0.8046693205833435,0.1549912244081497,0.1479679942131042,293.41619873046875,297.1499938964844,293.1499938964844,0.0035886208061128,-1375.1927490234375,295.6569519042969,0.5443170070648193,0.050000000745058,0.2290463298559188,290.6912841796875,291.1499938964844,274.9461975097656,272.54571533203125,286.22613525390625,294.88946533203125,290.87078857421875,1.0,0.1628343164920807,0.9314406514167786,1.0,1.0,1.0,-0.6082039475440979,0.2643843293190002,0.34381964802742,0.0899315699934959,0.0,0.0,0.121136374771595,25.58530807495117,25.0,290.3206481933594,-3821.17919921875,39.249755859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47711181640625,303.9978332519531,278.1499938964844,0.0,18000.0,313.1499938964844,17881.103515625,18000.0,0.0,0.0,0.0639466047286987,0.0,0.0,0.0,0.0,1.0,0.0033468713518232,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029687970876693,0.1224981844425201,-0.019529391080141,0.0,6.489767838502303e-05,0.0,0.0,4.719138145446777,0.0,0.0,0.0,0.2715868353843689,4.0,0.0,1.0
827340,293.3359680175781,297.1499938964844,293.1499938964844,0.0058981562033295,-423.6629943847656,298.97186279296875,0.5444701313972473,0.050000000745058,0.0458520837128162,294.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948303222656,0.5444701313972473,0.050000000745058,0.0482844524085521,293.3189392089844,297.1499938964844,293.1499938964844,0.0126798236742615,-534.376708984375,303.7327575683594,0.5444701313972473,0.050000000745058,0.0356627330183982,293.2203063964844,297.1499938964844,293.1499938964844,0.0931465998291969,-2272.7783203125,304.1604309082031,0.8021062612533569,0.1533856093883514,0.1464921683073043,293.4183349609375,297.1499938964844,293.1499938964844,0.0034130902495235,-1281.958984375,295.9579772949219,0.5444701313972473,0.050000000745058,0.229040652513504,291.32147216796875,291.1499938964844,274.9250793457031,272.5343017578125,286.2201232910156,294.89703369140625,291.3673400878906,1.0,0.162571832537651,0.9317283034324646,1.0,1.0,1.0,-0.6064221858978271,0.2636462748050689,0.3427759408950805,0.0895260050892829,0.0,0.0,0.0482709929347038,25.539623260498047,25.0,382.2650146484375,-3514.366455078125,39.0131950378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15948486328125,303.6895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.78125,18000.0,0.0,0.0,0.0664492696523666,0.0,0.0,0.0,0.0,1.0,0.0029630200006067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862308219075203,0.1019759327173233,-0.0157451126724481,0.0,6.743756239302456e-05,0.0,0.0,3.924802780151367,0.0,0.0,0.0,0.2694823443889618,4.0,0.0,1.0
827400,293.3359680175781,297.1499938964844,293.1499938964844,0.0058981562033295,-423.6629943847656,298.97186279296875,0.5444701313972473,0.050000000745058,0.0458520837128162,294.8982849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2948303222656,0.5444701313972473,0.050000000745058,0.0482844524085521,293.3189392089844,297.1499938964844,293.1499938964844,0.0126798236742615,-534.376708984375,303.7327575683594,0.5444701313972473,0.050000000745058,0.0356627330183982,293.2203063964844,297.1499938964844,293.1499938964844,0.0931465998291969,-2272.7783203125,304.1604309082031,0.8021062612533569,0.1533856093883514,0.1464921683073043,293.4183349609375,297.1499938964844,293.1499938964844,0.0034130902495235,-1281.958984375,295.9579772949219,0.5444701313972473,0.050000000745058,0.229040652513504,291.32147216796875,291.1499938964844,274.9250793457031,272.5343017578125,286.2201232910156,294.89703369140625,291.3673400878906,1.0,0.162571832537651,0.9317283034324646,1.0,1.0,1.0,-0.6064221858978271,0.2636462748050689,0.3427759408950805,0.0895260050892829,0.0,0.0,0.0482709929347038,25.539623260498047,25.0,382.2650146484375,-3514.366455078125,39.0131950378418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15948486328125,303.6895446777344,278.1499938964844,0.0,18000.0,313.1499938964844,18051.78125,18000.0,0.0,0.0,0.0664492696523666,0.0,0.0,0.0,0.0,1.0,0.0029630200006067,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0862308219075203,0.1019759327173233,-0.0157451126724481,0.0,6.743756239302456e-05,0.0,0.0,3.924802780151367,0.0,0.0,0.0,0.2694823443889618,4.0,0.0,1.0
827460,293.3382263183594,297.1499938964844,293.1499938964844,0.0058076959103345,-417.29925537109375,298.9372253417969,0.5445393323898315,0.050000000745058,0.0458515770733356,294.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4059753417969,0.5445393323898315,0.050000000745058,0.0482839196920394,293.3251037597656,297.1499938964844,293.1499938964844,0.0124346455559134,-528.4564208984375,303.6610717773437,0.5445393323898315,0.050000000745058,0.0356623381376266,293.2200927734375,297.1499938964844,293.1499938964844,0.0913313999772071,-2236.35107421875,304.159912109375,0.7991288900375366,0.1516449004411697,0.1448653936386108,293.4212951660156,297.1499938964844,293.1499938964844,0.0033201244659721,-1244.7999267578125,295.9137878417969,0.5445393323898315,0.050000000745058,0.229038119316101,291.4075927734375,291.1499938964844,274.9056701660156,272.5234680175781,286.2157592773437,294.9064025878906,291.4085998535156,1.0,0.1623237878084182,0.9320207238197328,1.0,1.0,1.0,-0.604465126991272,0.2628312408924103,0.3416338860988617,0.0890910625457763,0.0,0.0,0.0056162811815738,25.509336471557617,25.0,124.4668426513672,-3242.44580078125,38.7748908996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,302.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.62109375,18000.0,0.0,0.0,0.068696305155754,0.0,0.0,0.0,0.0,1.0,0.0039178319275379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708851441740989,0.0962119549512863,-0.0253268089145421,0.0,6.971801485633478e-05,0.0,0.0,3.674778938293457,0.0,0.0,0.0,0.2681073844432831,4.0,0.0,1.0
827520,293.3382263183594,297.1499938964844,293.1499938964844,0.0058076959103345,-417.29925537109375,298.9372253417969,0.5445393323898315,0.050000000745058,0.0458515770733356,294.90753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4059753417969,0.5445393323898315,0.050000000745058,0.0482839196920394,293.3251037597656,297.1499938964844,293.1499938964844,0.0124346455559134,-528.4564208984375,303.6610717773437,0.5445393323898315,0.050000000745058,0.0356623381376266,293.2200927734375,297.1499938964844,293.1499938964844,0.0913313999772071,-2236.35107421875,304.159912109375,0.7991288900375366,0.1516449004411697,0.1448653936386108,293.4212951660156,297.1499938964844,293.1499938964844,0.0033201244659721,-1244.7999267578125,295.9137878417969,0.5445393323898315,0.050000000745058,0.229038119316101,291.4075927734375,291.1499938964844,274.9056701660156,272.5234680175781,286.2157592773437,294.9064025878906,291.4085998535156,1.0,0.1623237878084182,0.9320207238197328,1.0,1.0,1.0,-0.604465126991272,0.2628312408924103,0.3416338860988617,0.0890910625457763,0.0,0.0,0.0056162811815738,25.509336471557617,25.0,124.4668426513672,-3242.44580078125,38.7748908996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9736328125,302.2776794433594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.62109375,18000.0,0.0,0.0,0.068696305155754,0.0,0.0,0.0,0.0,1.0,0.0039178319275379,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0708851441740989,0.0962119549512863,-0.0253268089145421,0.0,6.971801485633478e-05,0.0,0.0,3.674778938293457,0.0,0.0,0.0,0.2681073844432831,4.0,0.0,1.0
827580,293.3390808105469,297.1499938964844,293.1499938964844,0.0058715208433568,-430.4802551269531,298.6850891113281,0.5445775389671326,0.050000000745058,0.0458513014018535,294.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.5445775389671326,0.050000000745058,0.0482836253941059,293.3309936523437,297.1499938964844,293.1499938964844,0.0129176247864961,-549.4935913085938,303.5640869140625,0.5445775389671326,0.050000000745058,0.0356621220707893,293.21978759765625,297.1499938964844,293.1499938964844,0.0946812853217125,-2312.52734375,304.1502380371094,0.7960602641105652,0.1499343812465667,0.1432250440120697,293.4228515625,297.1499938964844,293.1499938964844,0.0032741213217377,-1255.2406005859375,295.52447509765625,0.5445775389671326,0.050000000745058,0.22903673350811,290.9599914550781,291.1499938964844,274.8882141113281,272.5133056640625,286.2112121582031,294.9139404296875,290.622314453125,1.0,0.1620871871709823,0.932313084602356,1.0,1.0,1.0,-0.602493941783905,0.2620068788528442,0.3404870331287384,0.0886613950133323,0.0,0.0,0.0421368777751922,25.48523330688477,25.0,-1184.639892578125,-3030.20166015625,38.542423248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993713378906,297.9167175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17696.533203125,18000.0,0.0,0.0,0.0670608058571815,0.0,0.0,0.0,0.0,1.0,0.0075842882506549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0565221235156059,0.1071525439620018,-0.0506304204463958,0.0,6.80581943015568e-05,0.0,0.0,4.008317470550537,0.0,0.0,0.0,0.2687620222568512,4.0,0.0,1.0
827640,293.3390808105469,297.1499938964844,293.1499938964844,0.0058715208433568,-430.4802551269531,298.6850891113281,0.5445775389671326,0.050000000745058,0.0458513014018535,294.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.5445775389671326,0.050000000745058,0.0482836253941059,293.3309936523437,297.1499938964844,293.1499938964844,0.0129176247864961,-549.4935913085938,303.5640869140625,0.5445775389671326,0.050000000745058,0.0356621220707893,293.21978759765625,297.1499938964844,293.1499938964844,0.0946812853217125,-2312.52734375,304.1502380371094,0.7960602641105652,0.1499343812465667,0.1432250440120697,293.4228515625,297.1499938964844,293.1499938964844,0.0032741213217377,-1255.2406005859375,295.52447509765625,0.5445775389671326,0.050000000745058,0.22903673350811,290.9599914550781,291.1499938964844,274.8882141113281,272.5133056640625,286.2112121582031,294.9139404296875,290.622314453125,1.0,0.1620871871709823,0.932313084602356,1.0,1.0,1.0,-0.602493941783905,0.2620068788528442,0.3404870331287384,0.0886613950133323,0.0,0.0,0.0421368777751922,25.48523330688477,25.0,-1184.639892578125,-3030.20166015625,38.542423248291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1993713378906,297.9167175292969,278.1499938964844,0.0,18000.0,313.1499938964844,17696.533203125,18000.0,0.0,0.0,0.0670608058571815,0.0,0.0,0.0,0.0,1.0,0.0075842882506549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0565221235156059,0.1071525439620018,-0.0506304204463958,0.0,6.80581943015568e-05,0.0,0.0,4.008317470550537,0.0,0.0,0.0,0.2687620222568512,4.0,0.0,1.0
827700,293.3375244140625,297.1499938964844,293.1499938964844,0.0059559261426329,-438.8716735839844,298.49078369140625,0.5446093678474426,0.050000000745058,0.0458510667085647,294.9150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5840148925781,0.5446093678474426,0.050000000745058,0.0482833795249462,293.33282470703125,297.1499938964844,293.1499938964844,0.0130830714479088,-556.7452392578125,303.5081481933594,0.5446093678474426,0.050000000745058,0.0356619395315647,293.21905517578125,297.1499938964844,293.1499938964844,0.0957441180944442,-2336.42138671875,304.1485900878906,0.7946731448173523,0.1491932123899459,0.1424783915281295,293.4216613769531,297.1499938964844,293.1499938964844,0.003336121328175,-1288.292236328125,295.2188720703125,0.5446093678474426,0.050000000745058,0.2290355712175369,290.5634765625,291.1499938964844,274.8803100585937,272.508544921875,286.2076721191406,294.91485595703125,290.6917419433594,1.0,0.1619738191366195,0.9324592351913452,1.0,1.0,1.0,-0.6015956401824951,0.2616304755210876,0.3399651348590851,0.088467501103878,0.0,0.0,0.1274290978908538,25.47142791748047,25.0,77.32604217529297,-3712.736572265625,38.43391799926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4822082519531,303.1903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17836.427734375,18000.0,0.0,0.0,0.0637351647019386,0.0,0.0,0.0,0.0,1.0,0.0040825847536325,0.0,-0.0,-0.0,0.0,0.0,0.0,0.09633669257164,0.1233002170920372,-0.0269635301083326,0.0,6.468309584306553e-05,0.0,0.0,4.7280755043029785,0.0,0.0,0.0,0.2712184488773346,4.0,0.0,1.0
827760,293.3373718261719,297.1499938964844,293.1499938964844,0.005814166739583,-423.3388671875,298.62774658203125,0.5446509718894958,0.050000000745058,0.0458507612347602,294.9175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9130554199219,0.5446509718894958,0.050000000745058,0.0482830591499805,293.33465576171875,297.1499938964844,293.1499938964844,0.0125091839581727,-537.0589599609375,303.4913330078125,0.5446509718894958,0.050000000745058,0.0356617011129856,293.2182922363281,297.1499938964844,293.1499938964844,0.0917521119117736,-2250.503173828125,304.15606689453125,0.7934064269065857,0.1484651267528534,0.1417907625436782,293.4219665527344,297.1499938964844,293.1499938964844,0.0032558382954448,-1237.65234375,295.4375915527344,0.5446509718894958,0.050000000745058,0.2290340363979339,290.9698181152344,291.1499938964844,274.8729553222656,272.5039978027344,286.2052001953125,294.916748046875,291.1303100585937,1.0,0.1618643999099731,0.932608723640442,1.0,1.0,1.0,-0.6007674932479858,0.2612828314304352,0.3394846618175506,0.0882903411984443,0.0,0.0,0.0996635481715202,25.456302642822266,25.0,490.25634765625,-3813.43505859375,38.33162307739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3571472167969,304.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17970.943359375,18000.0,0.0,0.0,0.0644215568900108,0.0,0.0,0.0,0.0,1.0,0.002585622947663,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104577250778675,0.1168303489685058,-0.0122530935332179,0.0,6.537969602504745e-05,0.0,0.0,4.519612312316895,0.0,0.0,0.0,0.2714124321937561,4.0,0.0,1.0
827820,293.339599609375,297.1499938964844,293.1499938964844,0.0056329234503209,-406.8936767578125,298.7339172363281,0.5446832180023193,0.050000000745058,0.0458505265414714,294.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3758239746094,0.5446832180023193,0.050000000745058,0.0482828132808208,293.34002685546875,297.1499938964844,293.1499938964844,0.0119548421353101,-519.08935546875,303.4353942871094,0.5446832180023193,0.050000000745058,0.0356615222990512,293.2177429199219,297.1499938964844,293.1499938964844,0.0878158956766128,-2167.576416015625,304.1602783203125,0.7905970811843872,0.1468510627746582,0.1403121948242187,293.4248962402344,297.1499938964844,293.1499938964844,0.0031095780432224,-1167.42333984375,295.61444091796875,0.5446832180023193,0.050000000745058,0.2290328741073608,291.38922119140625,291.1499938964844,274.8601379394531,272.4955749511719,286.20361328125,294.9252624511719,291.4093017578125,1.0,0.1616526544094085,0.9329075813293456,1.0,1.0,1.0,-0.5989909172058105,0.2605349123477936,0.3384560346603393,0.0879154801368713,0.0,0.0,0.0316114574670791,25.43525695800781,25.0,291.1112365722656,-3390.941650390625,38.124393463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0583190917969,303.1950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.513671875,18000.0,0.0,0.0,0.0672311931848526,0.0,0.0,0.0,0.0,1.0,0.0032554923091083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798716768622398,0.0984849035739898,-0.0186132211238145,0.0,6.823111471021548e-05,0.0,0.0,3.7793009281158447,0.0,0.0,0.0,0.2688475549221039,4.0,0.0,1.0
