time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
827880,293.339599609375,297.1499938964844,293.1499938964844,0.0056329234503209,-406.8936767578125,298.7339172363281,0.5446832180023193,0.050000000745058,0.0458505265414714,294.92645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3758239746094,0.5446832180023193,0.050000000745058,0.0482828132808208,293.34002685546875,297.1499938964844,293.1499938964844,0.0119548421353101,-519.08935546875,303.4353942871094,0.5446832180023193,0.050000000745058,0.0356615222990512,293.2177429199219,297.1499938964844,293.1499938964844,0.0878158956766128,-2167.576416015625,304.1602783203125,0.7905970811843872,0.1468510627746582,0.1403121948242187,293.4248962402344,297.1499938964844,293.1499938964844,0.0031095780432224,-1167.42333984375,295.61444091796875,0.5446832180023193,0.050000000745058,0.2290328741073608,291.38922119140625,291.1499938964844,274.8601379394531,272.4955749511719,286.20361328125,294.9252624511719,291.4093017578125,1.0,0.1616526544094085,0.9329075813293456,1.0,1.0,1.0,-0.5989909172058105,0.2605349123477936,0.3384560346603393,0.0879154801368713,0.0,0.0,0.0316114574670791,25.43525695800781,25.0,291.1112365722656,-3390.941650390625,38.124393463134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0583190917969,303.1950378417969,278.1499938964844,0.0,18000.0,313.1499938964844,18049.513671875,18000.0,0.0,0.0,0.0672311931848526,0.0,0.0,0.0,0.0,1.0,0.0032554923091083,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798716768622398,0.0984849035739898,-0.0186132211238145,0.0,6.823111471021548e-05,0.0,0.0,3.7793009281158447,0.0,0.0,0.0,0.2688475549221039,4.0,0.0,1.0
827940,293.341796875,297.1499938964844,293.1499938964844,0.0055607627145946,-402.2425231933594,298.67626953125,0.5446643829345703,0.050000000745058,0.0458506755530834,294.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197082519531,0.5446643829345703,0.050000000745058,0.048282966017723,293.3462219238281,297.1499938964844,293.1499938964844,0.0117665315046906,-514.8900146484375,303.3555908203125,0.5446643829345703,0.050000000745058,0.0356616340577602,293.2176513671875,297.1499938964844,293.1499938964844,0.0864132121205329,-2140.054443359375,304.1591491699219,0.7874758839607239,0.1451535671949386,0.1387151181697845,293.42779541015625,297.1499938964844,293.1499938964844,0.0030266433022916,-1135.9803466796875,295.5333557128906,0.5446643829345703,0.050000000745058,0.2290336042642593,291.4192810058594,291.1499938964844,274.8500061035156,272.4881591796875,286.2030639648437,294.93377685546875,291.4060974121094,1.0,0.1614463478326797,0.9332064390182496,1.0,1.0,1.0,-0.5970756411552429,0.2597273290157318,0.3373483419418335,0.0875147953629493,0.0,0.0,0.0,25.42325210571289,25.0,-61.4548225402832,-1983.865234375,37.91270446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93243408203125,300.0907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18197.8671875,18000.0,0.0,0.0,0.0691680163145065,0.0,0.0,0.0,0.0,1.0,0.0072531560435891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0226295720785856,0.0719019174575805,-0.04927234724164,0.0,7.019674376351759e-05,0.0,0.0,2.718606472015381,0.0,0.0,0.0,0.2640548646450043,4.0,0.0,1.0
828000,293.341796875,297.1499938964844,293.1499938964844,0.0055607627145946,-402.2425231933594,298.67626953125,0.5446643829345703,0.050000000745058,0.0458506755530834,294.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4197082519531,0.5446643829345703,0.050000000745058,0.048282966017723,293.3462219238281,297.1499938964844,293.1499938964844,0.0117665315046906,-514.8900146484375,303.3555908203125,0.5446643829345703,0.050000000745058,0.0356616340577602,293.2176513671875,297.1499938964844,293.1499938964844,0.0864132121205329,-2140.054443359375,304.1591491699219,0.7874758839607239,0.1451535671949386,0.1387151181697845,293.42779541015625,297.1499938964844,293.1499938964844,0.0030266433022916,-1135.9803466796875,295.5333557128906,0.5446643829345703,0.050000000745058,0.2290336042642593,291.4192810058594,291.1499938964844,274.8500061035156,272.4881591796875,286.2030639648437,294.93377685546875,291.4060974121094,1.0,0.1614463478326797,0.9332064390182496,1.0,1.0,1.0,-0.5970756411552429,0.2597273290157318,0.3373483419418335,0.0875147953629493,0.0,0.0,0.0,25.42325210571289,25.0,-61.4548225402832,-1983.865234375,37.91270446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93243408203125,300.0907287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18197.8671875,18000.0,0.0,0.0,0.0691680163145065,0.0,0.0,0.0,0.0,1.0,0.0072531560435891,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0226295720785856,0.0719019174575805,-0.04927234724164,0.0,7.019674376351759e-05,0.0,0.0,2.718606472015381,0.0,0.0,0.0,0.2640548646450043,4.0,0.0,1.0
828060,293.34063720703125,297.1499938964844,293.1499938964844,0.0057344948872923,-426.755615234375,298.2318115234375,0.5446513295173645,0.050000000745058,0.0458507761359214,294.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6085205078125,0.5446513295173645,0.050000000745058,0.048283077776432,293.3509521484375,297.1499938964844,293.1499938964844,0.0125107411295175,-547.679931640625,303.2138671875,0.5446513295173645,0.050000000745058,0.0356617160141468,293.2169189453125,297.1499938964844,293.1499938964844,0.0919883474707603,-2264.398681640625,304.14678955078125,0.7844506502151489,0.1435858309268951,0.1371729969978332,293.4273376464844,297.1499938964844,293.1499938964844,0.0030567033682018,-1185.9166259765625,294.83905029296875,0.5446513295173645,0.050000000745058,0.2290341258049011,290.5411682128906,291.1499938964844,274.8423767089844,272.48126220703125,286.201416015625,294.9384460449219,290.5391540527344,1.0,0.161245658993721,0.9341114163398744,1.0,1.0,1.0,-0.5952258706092834,0.2589449286460876,0.3362809717655182,0.0871338620781898,0.0,0.0,0.118480734527111,25.41075897216797,25.0,-194.5037536621093,-3556.728759765625,37.708126068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47576904296875,302.1054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17807.255859375,18000.0,0.0,0.0,0.0638067200779914,0.0,0.0,0.0,0.0,1.0,0.0049821850843727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867777317762374,0.1217470467090606,-0.0349693112075328,0.0,6.475570990005508e-05,0.0,0.0,4.643680572509766,0.0,0.0,0.0,0.2705114185810089,4.0,0.0,1.0
828120,293.34063720703125,297.1499938964844,293.1499938964844,0.0057344948872923,-426.755615234375,298.2318115234375,0.5446513295173645,0.050000000745058,0.0458507761359214,294.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6085205078125,0.5446513295173645,0.050000000745058,0.048283077776432,293.3509521484375,297.1499938964844,293.1499938964844,0.0125107411295175,-547.679931640625,303.2138671875,0.5446513295173645,0.050000000745058,0.0356617160141468,293.2169189453125,297.1499938964844,293.1499938964844,0.0919883474707603,-2264.398681640625,304.14678955078125,0.7844506502151489,0.1435858309268951,0.1371729969978332,293.4273376464844,297.1499938964844,293.1499938964844,0.0030567033682018,-1185.9166259765625,294.83905029296875,0.5446513295173645,0.050000000745058,0.2290341258049011,290.5411682128906,291.1499938964844,274.8423767089844,272.48126220703125,286.201416015625,294.9384460449219,290.5391540527344,1.0,0.161245658993721,0.9341114163398744,1.0,1.0,1.0,-0.5952258706092834,0.2589449286460876,0.3362809717655182,0.0871338620781898,0.0,0.0,0.118480734527111,25.41075897216797,25.0,-194.5037536621093,-3556.728759765625,37.708126068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47576904296875,302.1054077148437,278.1499938964844,0.0,18000.0,313.1499938964844,17807.255859375,18000.0,0.0,0.0,0.0638067200779914,0.0,0.0,0.0,0.0,1.0,0.0049821850843727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0867777317762374,0.1217470467090606,-0.0349693112075328,0.0,6.475570990005508e-05,0.0,0.0,4.643680572509766,0.0,0.0,0.0,0.2705114185810089,4.0,0.0,1.0
828180,293.340576171875,297.1499938964844,293.1499938964844,0.0055034756660461,-401.0734252929688,298.4563903808594,0.5446842312812805,0.050000000745058,0.0458505377173423,294.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5446842312812805,0.050000000745058,0.0482828244566917,293.35455322265625,297.1499938964844,293.1499938964844,0.0116056846454739,-514.5178833007812,303.1820068359375,0.5446842312812805,0.050000000745058,0.0356615297496318,293.2155456542969,297.1499938964844,293.1499938964844,0.0853572040796279,-2121.775146484375,304.15869140625,0.7818831205368042,0.1421722471714019,0.1358431428670883,293.4281005859375,297.1499938964844,293.1499938964844,0.0029238886199891,-1104.2796630859375,295.1972351074219,0.5446842312812805,0.050000000745058,0.2290329337120056,291.2071838378906,291.1499938964844,274.8368530273437,272.4742736816406,286.20086669921875,294.9424133300781,291.30841064453125,1.0,0.1610549241304397,0.935016393661499,1.0,1.0,1.0,-0.5936276912689209,0.2582641541957855,0.3353635370731354,0.0868159830570221,0.0,0.0,0.0713768303394317,25.391395568847656,25.0,500.6209106445313,-3651.0009765625,37.52333831787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2420349121094,304.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.83203125,18000.0,0.0,0.0,0.0651463344693183,0.0,0.0,0.0,0.0,1.0,0.002590044401586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958055853843689,0.1081016734242439,-0.0122960852459073,0.0,6.61152444081381e-05,0.0,0.0,4.176071166992188,0.0,0.0,0.0,0.2704352140426636,4.0,0.0,1.0
828240,293.340576171875,297.1499938964844,293.1499938964844,0.0055034756660461,-401.0734252929688,298.4563903808594,0.5446842312812805,0.050000000745058,0.0458505377173423,294.9434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.161376953125,0.5446842312812805,0.050000000745058,0.0482828244566917,293.35455322265625,297.1499938964844,293.1499938964844,0.0116056846454739,-514.5178833007812,303.1820068359375,0.5446842312812805,0.050000000745058,0.0356615297496318,293.2155456542969,297.1499938964844,293.1499938964844,0.0853572040796279,-2121.775146484375,304.15869140625,0.7818831205368042,0.1421722471714019,0.1358431428670883,293.4281005859375,297.1499938964844,293.1499938964844,0.0029238886199891,-1104.2796630859375,295.1972351074219,0.5446842312812805,0.050000000745058,0.2290329337120056,291.2071838378906,291.1499938964844,274.8368530273437,272.4742736816406,286.20086669921875,294.9424133300781,291.30841064453125,1.0,0.1610549241304397,0.935016393661499,1.0,1.0,1.0,-0.5936276912689209,0.2582641541957855,0.3353635370731354,0.0868159830570221,0.0,0.0,0.0713768303394317,25.391395568847656,25.0,500.6209106445313,-3651.0009765625,37.52333831787109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2420349121094,304.3384094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18036.83203125,18000.0,0.0,0.0,0.0651463344693183,0.0,0.0,0.0,0.0,1.0,0.002590044401586,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958055853843689,0.1081016734242439,-0.0122960852459073,0.0,6.61152444081381e-05,0.0,0.0,4.176071166992188,0.0,0.0,0.0,0.2704352140426636,4.0,0.0,1.0
828300,293.341796875,297.1499938964844,293.1499938964844,0.0054265037178993,-394.2383728027344,298.49578857421875,0.5446786284446716,0.050000000745058,0.0458505824208259,294.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580627441406,0.5446786284446716,0.050000000745058,0.0482828728854656,293.3572998046875,297.1499938964844,293.1499938964844,0.0113859884440898,-507.1248779296875,303.1529235839844,0.5446786284446716,0.050000000745058,0.0356615670025348,293.2153015136719,297.1499938964844,293.1499938964844,0.0837481096386909,-2088.20166015625,304.1600036621094,0.7804637551307678,0.1413856595754623,0.1351251900196075,293.4296875,297.1499938964844,293.1499938964844,0.0028573155868798,-1073.8104248046875,295.26373291015625,0.5446786284446716,0.050000000745058,0.2290331572294235,291.3777770996094,291.1499938964844,274.8348388671875,272.47076416015625,286.2021484375,294.9466247558594,291.4110717773437,1.0,0.1609616428613662,0.935468852519989,1.0,1.0,1.0,-0.592766523361206,0.2578960061073303,0.3348704874515533,0.0866477862000465,0.0,0.0,0.0381519868969917,25.385639190673828,25.0,351.256591796875,-3429.681396484375,37.42873764038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0975646972656,303.4814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.8515625,18000.0,0.0,0.0,0.0665595754981041,0.0,0.0,0.0,0.0,1.0,0.0030939241405576,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08269714564085,0.0997112840414047,-0.0170141365379095,0.0,6.754951027687639e-05,0.0,0.0,3.832017421722412,0.0,0.0,0.0,0.2691163420677185,4.0,0.0,1.0
828360,293.3430480957031,297.1499938964844,293.1499938964844,0.0053815776482224,-390.8917846679688,298.482177734375,0.5446590781211853,0.050000000745058,0.0458507314324379,294.9519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4223327636719,0.5446590781211853,0.050000000745058,0.0482830293476581,293.3602905273437,297.1499938964844,293.1499938964844,0.0112656811252236,-503.7713317871094,303.1138000488281,0.5446590781211853,0.050000000745058,0.0356616824865341,293.2152404785156,297.1499938964844,293.1499938964844,0.0828636437654495,-2070.466796875,304.1597900390625,0.778944730758667,0.1405701041221618,0.1343668401241302,293.4312438964844,297.1499938964844,293.1499938964844,0.0028098272159695,-1054.640869140625,295.2470703125,0.5446590781211853,0.050000000745058,0.2290339022874832,291.4278869628906,291.1499938964844,274.8332824707031,272.4672241210937,286.20361328125,294.95086669921875,291.4351501464844,1.0,0.160868838429451,0.9353213906288148,1.0,1.0,1.0,-0.5918577909469604,0.2575069963932037,0.3343508243560791,0.0864717438817024,0.0,0.0,0.0142405712977051,25.382293701171875,25.0,206.7240753173828,-3279.093505859375,37.33184814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999694824219,302.69586181640625,278.1499938964844,0.0,18000.0,313.1499938964844,18039.251953125,18000.0,0.0,0.0,0.0677450969815254,0.0,0.0,0.0,0.0,1.0,0.0036342109087854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740413442254066,0.096490666270256,-0.0224493164569139,0.0,6.875265535200015e-05,0.0,0.0,3.692073583602905,0.0,0.0,0.0,0.2683383822441101,4.0,0.0,1.0
828420,293.3447570800781,297.1499938964844,293.1499938964844,0.0053526828996837,-392.5024719238281,298.3477478027344,0.544607937335968,0.050000000745058,0.0458511188626289,294.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204345703125,0.544607937335968,0.050000000745058,0.0482834354043006,293.3660888671875,297.1499938964844,293.1499938964844,0.0112994741648435,-508.9617004394531,303.0135192871094,0.544607937335968,0.050000000745058,0.0356619805097579,293.21514892578125,297.1499938964844,293.1499938964844,0.0833231583237648,-2083.544189453125,304.1553649902344,0.7758228182792664,0.138939082622528,0.1328193694353103,293.43365478515625,297.1499938964844,293.1499938964844,0.0027258733753114,-1032.3184814453125,295.04449462890625,0.544607937335968,0.050000000745058,0.2290358394384384,291.2857666015625,291.1499938964844,274.8314819335937,272.46014404296875,286.20654296875,294.95819091796875,291.0509033203125,1.0,0.1606845557689666,0.9350265264511108,1.0,1.0,1.0,-0.5900043249130249,0.2567111253738403,0.3332932293415069,0.0861183851957321,0.0,0.0,0.0,25.3778018951416,25.0,-1103.02392578125,-0.0,37.13710403442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0224304199219,298.5765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18103.8828125,18000.0,0.0,0.0,0.0682600811123848,0.0,0.0,0.0,0.0,1.0,0.0108965719118714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002646858047228,0.0646189302206039,-0.0643542483448982,0.0,6.927530921529979e-05,0.0,0.0,2.4113121032714844,0.0,0.0,0.0,0.2624676525592804,4.0,0.0,1.0
828480,293.3447570800781,297.1499938964844,293.1499938964844,0.0053526828996837,-392.5024719238281,298.3477478027344,0.544607937335968,0.050000000745058,0.0458511188626289,294.9589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3204345703125,0.544607937335968,0.050000000745058,0.0482834354043006,293.3660888671875,297.1499938964844,293.1499938964844,0.0112994741648435,-508.9617004394531,303.0135192871094,0.544607937335968,0.050000000745058,0.0356619805097579,293.21514892578125,297.1499938964844,293.1499938964844,0.0833231583237648,-2083.544189453125,304.1553649902344,0.7758228182792664,0.138939082622528,0.1328193694353103,293.43365478515625,297.1499938964844,293.1499938964844,0.0027258733753114,-1032.3184814453125,295.04449462890625,0.544607937335968,0.050000000745058,0.2290358394384384,291.2857666015625,291.1499938964844,274.8314819335937,272.46014404296875,286.20654296875,294.95819091796875,291.0509033203125,1.0,0.1606845557689666,0.9350265264511108,1.0,1.0,1.0,-0.5900043249130249,0.2567111253738403,0.3332932293415069,0.0861183851957321,0.0,0.0,0.0,25.3778018951416,25.0,-1103.02392578125,-0.0,37.13710403442383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0224304199219,298.5765380859375,278.1499938964844,0.0,18000.0,313.1499938964844,18103.8828125,18000.0,0.0,0.0,0.0682600811123848,0.0,0.0,0.0,0.0,1.0,0.0108965719118714,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002646858047228,0.0646189302206039,-0.0643542483448982,0.0,6.927530921529979e-05,0.0,0.0,2.4113121032714844,0.0,0.0,0.0,0.2624676525592804,4.0,0.0,1.0
828540,293.3429870605469,297.1499938964844,293.1499938964844,0.0055080950260162,-412.690185546875,297.9743347167969,0.5445926785469055,0.050000000745058,0.0458512380719184,294.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6110534667969,0.5445926785469055,0.050000000745058,0.0482835620641708,293.3681640625,297.1499938964844,293.1499938964844,0.0118488939478993,-534.3324584960938,302.8947448730469,0.5445926785469055,0.050000000745058,0.0356620736420154,293.2145080566406,297.1499938964844,293.1499938964844,0.08771613240242,-2180.685791015625,304.1466369628906,0.7741249203681946,0.1380998343229293,0.1319723129272461,293.4322814941406,297.1499938964844,293.1499938964844,0.0027807259466499,-1080.256591796875,294.4594421386719,0.5445926785469055,0.050000000745058,0.2290364205837249,290.5390319824219,291.1499938964844,274.8311767578125,272.4559631347656,286.2068786621094,294.95953369140625,290.5147399902344,1.0,0.1605788171291351,0.9348545074462892,1.0,1.0,1.0,-0.5889888405799866,0.2562730014324188,0.3327158391475677,0.0859296396374702,0.0,0.0,0.117282748222351,25.372886657714844,25.0,-232.618896484375,-3531.9384765625,37.02825546264648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5012512207031,302.0140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17800.88671875,18000.0,0.0,0.0,0.0631948783993721,0.0,0.0,0.0,0.0,1.0,0.0051412140019237,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0857174694538116,0.1218783482909202,-0.0361608825623989,0.0,6.413477240130305e-05,0.0,0.0,4.645481586456299,0.0,0.0,0.0,0.2704491019248962,4.0,0.0,1.0
828600,293.3420104980469,297.1499938964844,293.1499938964844,0.0054434314370155,-403.794189453125,298.03570556640625,0.544601559638977,0.050000000745058,0.0458511747419834,294.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6929016113281,0.544601559638977,0.050000000745058,0.0482834912836551,293.3691101074219,297.1499938964844,293.1499938964844,0.0115030016750097,-520.6376953125,302.8780212402344,0.544601559638977,0.050000000745058,0.0356620252132415,293.2137756347656,297.1499938964844,293.1499938964844,0.0849896520376205,-2121.764892578125,304.1522521972656,0.7730842232704163,0.1375642567873001,0.1314428746700287,293.4316711425781,297.1499938964844,293.1499938964844,0.0027646268717944,-1061.5535888671875,294.5560913085937,0.544601559638977,0.050000000745058,0.2290361076593399,290.73150634765625,291.1499938964844,274.8312683105469,272.4529724121094,286.2070007324219,294.9596862792969,290.9312438964844,1.0,0.160505324602127,0.934731662273407,1.0,1.0,1.0,-0.5883527994155884,0.2559968531131744,0.3323559761047363,0.0858154073357582,0.0,0.0,0.1228130757808685,25.3662166595459,25.0,386.971923828125,-3837.259033203125,36.95660018920898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4750671386719,304.4476623535156,278.1499938964844,0.0,18000.0,313.1499938964844,17895.16015625,18000.0,0.0,0.0,0.0628595873713493,0.0,0.0,0.0,0.0,1.0,0.0030284184031188,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106782928109169,0.1231531873345375,-0.0163702648133039,0.0,6.379449041560292e-05,0.0,0.0,4.755302906036377,0.0,0.0,0.0,0.2718760073184967,4.0,0.0,1.0
828660,293.3436584472656,297.1499938964844,293.1499938964844,0.0052226432599127,-381.41839599609375,298.2562866210937,0.5446047782897949,0.050000000745058,0.0458511561155319,294.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432922363281,0.5446047782897949,0.050000000745058,0.0482834726572036,293.3734130859375,297.1499938964844,293.1499938964844,0.0108226696029305,-494.356201171875,302.8529968261719,0.5446047782897949,0.050000000745058,0.0356620103120803,293.2128295898437,297.1499938964844,293.1499938964844,0.0798096284270286,-2011.75146484375,304.15972900390625,0.7705135941505432,0.1361436992883682,0.1301485896110534,293.4340515136719,297.1499938964844,293.1499938964844,0.0026024419348686,-978.6403198242188,294.9091491699219,0.5446047782897949,0.050000000745058,0.2290360033512115,291.3682861328125,291.1499938964844,274.8324890136719,272.44580078125,286.2111511230469,294.9657897949219,291.4143981933594,1.0,0.1603332757949829,0.9350450038909912,1.0,1.0,1.0,-0.5867994427680969,0.2553193569183349,0.3314800560474396,0.0855435207486152,0.0,0.0,0.0424950197339057,25.353702545166016,25.0,400.1929016113281,-3455.490966796875,36.78575897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1406555175781,303.703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.95703125,18000.0,0.0,0.0,0.0655926391482353,0.0,0.0,0.0,0.0,1.0,0.0029920157976448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847847908735275,0.100809596478939,-0.0160248037427663,0.0,6.656818732153624e-05,0.0,0.0,3.8784313201904297,0.0,0.0,0.0,0.2693282663822174,4.0,0.0,1.0
828720,293.3436584472656,297.1499938964844,293.1499938964844,0.0052226432599127,-381.41839599609375,298.2562866210937,0.5446047782897949,0.050000000745058,0.0458511561155319,294.96685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432922363281,0.5446047782897949,0.050000000745058,0.0482834726572036,293.3734130859375,297.1499938964844,293.1499938964844,0.0108226696029305,-494.356201171875,302.8529968261719,0.5446047782897949,0.050000000745058,0.0356620103120803,293.2128295898437,297.1499938964844,293.1499938964844,0.0798096284270286,-2011.75146484375,304.15972900390625,0.7705135941505432,0.1361436992883682,0.1301485896110534,293.4340515136719,297.1499938964844,293.1499938964844,0.0026024419348686,-978.6403198242188,294.9091491699219,0.5446047782897949,0.050000000745058,0.2290360033512115,291.3682861328125,291.1499938964844,274.8324890136719,272.44580078125,286.2111511230469,294.9657897949219,291.4143981933594,1.0,0.1603332757949829,0.9350450038909912,1.0,1.0,1.0,-0.5867994427680969,0.2553193569183349,0.3314800560474396,0.0855435207486152,0.0,0.0,0.0424950197339057,25.353702545166016,25.0,400.1929016113281,-3455.490966796875,36.78575897216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1406555175781,303.703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,18057.95703125,18000.0,0.0,0.0,0.0655926391482353,0.0,0.0,0.0,0.0,1.0,0.0029920157976448,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847847908735275,0.100809596478939,-0.0160248037427663,0.0,6.656818732153624e-05,0.0,0.0,3.8784313201904297,0.0,0.0,0.0,0.2693282663822174,4.0,0.0,1.0
828780,293.3460388183594,297.1499938964844,293.1499938964844,0.0051383445970714,-375.1361389160156,298.223876953125,0.5445522665977478,0.050000000745058,0.0458515509963035,294.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526062011719,0.5445522665977478,0.050000000745058,0.0482838898897171,293.379150390625,297.1499938964844,293.1499938964844,0.0106014255434274,-487.9151306152344,302.7704772949219,0.5445522665977478,0.050000000745058,0.0356623195111751,293.21270751953125,297.1499938964844,293.1499938964844,0.0781721398234367,-1979.2828369140625,304.1591491699219,0.7675343751907349,0.1345734447240829,0.1286851912736892,293.43707275390625,297.1499938964844,293.1499938964844,0.0025095648597925,-941.6246337890624,294.866943359375,0.5445522665977478,0.050000000745058,0.2290380001068115,291.4541931152344,291.1499938964844,274.8349609375,272.4385986328125,286.2166442871094,294.97344970703125,291.4535217285156,1.0,0.1601623445749282,0.9353582859039308,1.0,1.0,1.0,-0.5850469470024109,0.2545535862445831,0.3304933607578277,0.0852404683828353,0.0,0.0,0.0,25.35080909729004,25.0,87.95542907714844,-2592.23583984375,36.60485076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,301.3717346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18174.6953125,18000.0,0.0,0.0,0.0677996724843978,0.0,0.0,0.0,0.0,1.0,0.0058202482759952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0397835411131382,0.0806164965033531,-0.0408329516649246,0.0,6.880804721731693e-05,0.0,0.0,3.0646345615386963,0.0,0.0,0.0,0.2652501761913299,4.0,0.0,1.0
828840,293.3460388183594,297.1499938964844,293.1499938964844,0.0051383445970714,-375.1361389160156,298.223876953125,0.5445522665977478,0.050000000745058,0.0458515509963035,294.9743957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4526062011719,0.5445522665977478,0.050000000745058,0.0482838898897171,293.379150390625,297.1499938964844,293.1499938964844,0.0106014255434274,-487.9151306152344,302.7704772949219,0.5445522665977478,0.050000000745058,0.0356623195111751,293.21270751953125,297.1499938964844,293.1499938964844,0.0781721398234367,-1979.2828369140625,304.1591491699219,0.7675343751907349,0.1345734447240829,0.1286851912736892,293.43707275390625,297.1499938964844,293.1499938964844,0.0025095648597925,-941.6246337890624,294.866943359375,0.5445522665977478,0.050000000745058,0.2290380001068115,291.4541931152344,291.1499938964844,274.8349609375,272.4385986328125,286.2166442871094,294.97344970703125,291.4535217285156,1.0,0.1601623445749282,0.9353582859039308,1.0,1.0,1.0,-0.5850469470024109,0.2545535862445831,0.3304933607578277,0.0852404683828353,0.0,0.0,0.0,25.35080909729004,25.0,87.95542907714844,-2592.23583984375,36.60485076904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96490478515625,301.3717346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18174.6953125,18000.0,0.0,0.0,0.0677996724843978,0.0,0.0,0.0,0.0,1.0,0.0058202482759952,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0397835411131382,0.0806164965033531,-0.0408329516649246,0.0,6.880804721731693e-05,0.0,0.0,3.0646345615386963,0.0,0.0,0.0,0.2652501761913299,4.0,0.0,1.0
828900,293.34674072265625,297.1499938964844,293.1499938964844,0.0051355119794607,-377.9049377441406,298.1286315917969,0.5445220470428467,0.050000000745058,0.0458517782390117,294.9773864746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3559265136719,0.5445220470428467,0.050000000745058,0.0482841320335865,293.3818664550781,297.1499938964844,293.1499938964844,0.0106805460527539,-493.6788024902344,302.70977783203125,0.5445220470428467,0.050000000745058,0.0356624945998191,293.212646484375,297.1499938964844,293.1499938964844,0.0790456309914588,-1999.6993408203125,304.15576171875,0.7660123109817505,0.133792370557785,0.1279404014348983,293.4380798339844,297.1499938964844,293.1499938964844,0.002462304662913,-931.2103271484376,294.721435546875,0.5445220470428467,0.050000000745058,0.2290391325950622,291.3260192871094,291.1499938964844,274.83660888671875,272.4349975585937,286.2192687988281,294.9766540527344,291.1071472167969,1.0,0.1600770354270935,0.9355149269104004,1.0,1.0,1.0,-0.584155261516571,0.2541624307632446,0.3299928307533264,0.0850898325443267,0.0,0.0,0.0,25.35008811950684,25.0,-1042.9945068359375,-0.0,36.513790130615234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.026611328125,298.66961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18109.966796875,18000.0,0.0,0.0,0.0675332322716713,0.0,0.0,0.0,0.0,1.0,0.0107717607170343,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003136269224341,0.0642983540892601,-0.0639847218990325,0.0,6.853765080450103e-05,0.0,0.0,2.400099039077759,0.0,0.0,0.0,0.2624747157096863,4.0,0.0,1.0
828960,293.3453063964844,297.1499938964844,293.1499938964844,0.0052706520073115,-397.00927734375,297.7702331542969,0.5445021390914917,0.050000000745058,0.045851930975914,294.977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7250061035156,0.5445021390914917,0.050000000745058,0.0482842922210693,293.3835754394531,297.1499938964844,293.1499938964844,0.0111931459978222,-519.2947998046875,302.5839233398437,0.5445021390914917,0.050000000745058,0.0356626138091087,293.2121887207031,297.1499938964844,293.1499938964844,0.0835571736097335,-2098.952880859375,304.1466064453125,0.7645732164382935,0.1330887824296951,0.1272315084934234,293.4369812011719,297.1499938964844,293.1499938964844,0.002489322097972,-966.760986328125,294.1610107421875,0.5445021390914917,0.050000000745058,0.2290398925542831,290.6305236816406,291.1499938964844,274.8385009765625,272.4313659667969,286.2208251953125,294.9778747558594,290.4437866210937,1.0,0.1599924564361572,0.9359607100486756,1.0,1.0,1.0,-0.5833059549331665,0.2537879347801208,0.3295179903507232,0.0849507302045822,0.0,0.0,0.095383770763874,25.34770393371582,25.0,-554.47705078125,-3394.9091796875,36.42551803588867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4718322753906,300.8602600097656,278.1499938964844,0.0,18000.0,313.1499938964844,17779.73828125,18000.0,0.0,0.0,0.0629320442676544,0.0,0.0,0.0,0.0,1.0,0.0060019250959157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0776849389076232,0.1194948852062225,-0.0418099425733089,0.0,6.386802851920947e-05,0.0,0.0,4.534287929534912,0.0,0.0,0.0,0.2696519196033478,4.0,0.0,1.0
829020,293.34393310546875,297.1499938964844,293.1499938964844,0.0051088789477944,-376.859619140625,297.9415283203125,0.5445201396942139,0.050000000745058,0.0458518005907535,294.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741577148437,0.5445201396942139,0.050000000745058,0.0482841543853282,293.3859558105469,297.1499938964844,293.1499938964844,0.010510703548789,-490.4129333496094,302.5552062988281,0.5445201396942139,0.050000000745058,0.0356625132262706,293.2105407714844,297.1499938964844,293.1499938964844,0.0778977423906326,-1977.8817138671875,304.1573181152344,0.7622085809707642,0.1318506300449371,0.1260381191968917,293.4364318847656,297.1499938964844,293.1499938964844,0.0024177522864192,-916.0580444335938,294.4308166503906,0.5445201396942139,0.050000000745058,0.2290392369031906,291.12811279296875,291.1499938964844,274.8429870605469,272.42413330078125,286.2242736816406,294.979248046875,291.2666320800781,1.0,0.1598295122385025,0.936852216720581,1.0,1.0,1.0,-0.5818725228309631,0.2531464099884033,0.3287261128425598,0.0847374498844146,0.0,0.0,0.0832287818193435,25.333778381347656,25.0,556.5543212890625,-3707.46337890625,36.26708221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318176269531,304.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.08984375,18000.0,0.0,0.0,0.0630164965987205,0.0,0.0,0.0,0.0,1.0,0.0025001284666359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006227359175682,0.1121350228786468,-0.0115122888237237,0.0,6.395373202394694e-05,0.0,0.0,4.338466644287109,0.0,0.0,0.0,0.270963042974472,4.0,0.0,1.0
829080,293.34393310546875,297.1499938964844,293.1499938964844,0.0051088789477944,-376.859619140625,297.9415283203125,0.5445201396942139,0.050000000745058,0.0458518005907535,294.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0741577148437,0.5445201396942139,0.050000000745058,0.0482841543853282,293.3859558105469,297.1499938964844,293.1499938964844,0.010510703548789,-490.4129333496094,302.5552062988281,0.5445201396942139,0.050000000745058,0.0356625132262706,293.2105407714844,297.1499938964844,293.1499938964844,0.0778977423906326,-1977.8817138671875,304.1573181152344,0.7622085809707642,0.1318506300449371,0.1260381191968917,293.4364318847656,297.1499938964844,293.1499938964844,0.0024177522864192,-916.0580444335938,294.4308166503906,0.5445201396942139,0.050000000745058,0.2290392369031906,291.12811279296875,291.1499938964844,274.8429870605469,272.42413330078125,286.2242736816406,294.979248046875,291.2666320800781,1.0,0.1598295122385025,0.936852216720581,1.0,1.0,1.0,-0.5818725228309631,0.2531464099884033,0.3287261128425598,0.0847374498844146,0.0,0.0,0.0832287818193435,25.333778381347656,25.0,556.5543212890625,-3707.46337890625,36.26708221435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3318176269531,304.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,18018.08984375,18000.0,0.0,0.0,0.0630164965987205,0.0,0.0,0.0,0.0,1.0,0.0025001284666359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006227359175682,0.1121350228786468,-0.0115122888237237,0.0,6.395373202394694e-05,0.0,0.0,4.338466644287109,0.0,0.0,0.0,0.270963042974472,4.0,0.0,1.0
829140,293.3463439941406,297.1499938964844,293.1499938964844,0.0049687018617987,-364.0733947753906,298.0238952636719,0.5444929003715515,0.050000000745058,0.0458520092070102,294.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429931640625,0.5444929003715515,0.050000000745058,0.0482843741774559,293.390625,297.1499938964844,293.1499938964844,0.0101365400478243,-476.2034606933594,302.5025939941406,0.5444929003715515,0.050000000745058,0.0356626734137535,293.2100830078125,297.1499938964844,293.1499938964844,0.0749733671545982,-1917.7254638671875,304.1595458984375,0.7595545053482056,0.1304108947515487,0.1247270852327346,293.439453125,297.1499938964844,293.1499938964844,0.0022910870611667,-859.6500244140625,294.5675354003906,0.5444929003715515,0.050000000745058,0.2290402799844741,291.4520568847656,291.1499938964844,274.8482360839844,272.4169311523437,286.2313537597656,294.9862976074219,291.4660339355469,1.0,0.1596700102090835,0.9377437233924866,1.0,1.0,1.0,-0.5803011059761047,0.2524411380290985,0.3278599679470062,0.0845083221793174,0.0,0.0,0.0143200270831584,25.32791328430176,25.0,263.8080749511719,-3273.7265625,36.10321807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04364013671875,302.90850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.63671875,18000.0,0.0,0.0,0.0658119022846221,0.0,0.0,0.0,0.0,1.0,0.0035756740253418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747969523072242,0.0966559424996376,-0.0218589883297681,0.0,6.679071520920843e-05,0.0,0.0,3.7011194229125977,0.0,0.0,0.0,0.2684266865253448,4.0,0.0,1.0
829200,293.3463439941406,297.1499938964844,293.1499938964844,0.0049687018617987,-364.0733947753906,298.0238952636719,0.5444929003715515,0.050000000745058,0.0458520092070102,294.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.4429931640625,0.5444929003715515,0.050000000745058,0.0482843741774559,293.390625,297.1499938964844,293.1499938964844,0.0101365400478243,-476.2034606933594,302.5025939941406,0.5444929003715515,0.050000000745058,0.0356626734137535,293.2100830078125,297.1499938964844,293.1499938964844,0.0749733671545982,-1917.7254638671875,304.1595458984375,0.7595545053482056,0.1304108947515487,0.1247270852327346,293.439453125,297.1499938964844,293.1499938964844,0.0022910870611667,-859.6500244140625,294.5675354003906,0.5444929003715515,0.050000000745058,0.2290402799844741,291.4520568847656,291.1499938964844,274.8482360839844,272.4169311523437,286.2313537597656,294.9862976074219,291.4660339355469,1.0,0.1596700102090835,0.9377437233924866,1.0,1.0,1.0,-0.5803011059761047,0.2524411380290985,0.3278599679470062,0.0845083221793174,0.0,0.0,0.0143200270831584,25.32791328430176,25.0,263.8080749511719,-3273.7265625,36.10321807861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04364013671875,302.90850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.63671875,18000.0,0.0,0.0,0.0658119022846221,0.0,0.0,0.0,0.0,1.0,0.0035756740253418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747969523072242,0.0966559424996376,-0.0218589883297681,0.0,6.679071520920843e-05,0.0,0.0,3.7011194229125977,0.0,0.0,0.0,0.2684266865253448,4.0,0.0,1.0
829260,293.34796142578125,297.1499938964844,293.1499938964844,0.0049348701722919,-365.1031494140625,297.885498046875,0.5444343090057373,0.050000000745058,0.0458524525165557,294.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492126464844,0.5444343090057373,0.050000000745058,0.0482848398387432,293.3944091796875,297.1499938964844,293.1499938964844,0.0101467994973063,-480.7413635253906,302.39141845703125,0.5444343090057373,0.050000000745058,0.0356630198657512,293.2099304199219,297.1499938964844,293.1499938964844,0.0754491686820983,-1930.8658447265625,304.1551513671875,0.7566532492637634,0.1289181411266327,0.12331073731184,293.4416198730469,297.1499938964844,293.1499938964844,0.0021978642325848,-832.1061401367188,294.3582763671875,0.5444343090057373,0.050000000745058,0.2290424853563308,291.3139953613281,291.1499938964844,274.85406494140625,272.40972900390625,286.2381896972656,294.9924621582031,291.06768798828125,1.0,0.1595102697610855,0.9374908804893494,1.0,1.0,1.0,-0.5786055326461792,0.2516790330410003,0.3269265294075012,0.0842639878392219,0.0,0.0,0.0,25.327451705932617,25.0,-1111.92333984375,-0.0,35.93275833129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0476989746094,298.772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.908203125,18000.0,0.0,0.0,0.0663914009928703,0.0,0.0,0.0,0.0,1.0,0.0109775336459279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001972195022972,0.0647851228713989,-0.0645879060029983,0.0,6.737883086316288e-05,0.0,0.0,2.4169812202453613,0.0,0.0,0.0,0.2624602317810058,4.0,0.0,1.0
829320,293.34796142578125,297.1499938964844,293.1499938964844,0.0049348701722919,-365.1031494140625,297.885498046875,0.5444343090057373,0.050000000745058,0.0458524525165557,294.9930114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3492126464844,0.5444343090057373,0.050000000745058,0.0482848398387432,293.3944091796875,297.1499938964844,293.1499938964844,0.0101467994973063,-480.7413635253906,302.39141845703125,0.5444343090057373,0.050000000745058,0.0356630198657512,293.2099304199219,297.1499938964844,293.1499938964844,0.0754491686820983,-1930.8658447265625,304.1551513671875,0.7566532492637634,0.1289181411266327,0.12331073731184,293.4416198730469,297.1499938964844,293.1499938964844,0.0021978642325848,-832.1061401367188,294.3582763671875,0.5444343090057373,0.050000000745058,0.2290424853563308,291.3139953613281,291.1499938964844,274.85406494140625,272.40972900390625,286.2381896972656,294.9924621582031,291.06768798828125,1.0,0.1595102697610855,0.9374908804893494,1.0,1.0,1.0,-0.5786055326461792,0.2516790330410003,0.3269265294075012,0.0842639878392219,0.0,0.0,0.0,25.327451705932617,25.0,-1111.92333984375,-0.0,35.93275833129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0476989746094,298.772216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18099.908203125,18000.0,0.0,0.0,0.0663914009928703,0.0,0.0,0.0,0.0,1.0,0.0109775336459279,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001972195022972,0.0647851228713989,-0.0645879060029983,0.0,6.737883086316288e-05,0.0,0.0,2.4169812202453613,0.0,0.0,0.0,0.2624602317810058,4.0,0.0,1.0
829380,293.3441772460937,297.1499938964844,293.1499938964844,0.0050329193472862,-377.49908447265625,297.5245666503906,0.544433057308197,0.050000000745058,0.0458524674177169,294.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6634826660156,0.544433057308197,0.050000000745058,0.0482848547399044,293.39404296875,297.1499938964844,293.1499938964844,0.0103560676798224,-493.8723754882813,302.2198486328125,0.544433057308197,0.050000000745058,0.0356630273163318,293.2082214355469,297.1499938964844,293.1499938964844,0.0774314031004905,-1975.2996826171875,304.1515197753906,0.7542272210121155,0.1277405172586441,0.1220993995666503,293.4384765625,297.1499938964844,293.1499938964844,0.0022387821227312,-861.1294555664062,293.79278564453125,0.544433057308197,0.050000000745058,0.2290425598621368,290.6982727050781,291.1499938964844,274.8602905273437,272.40252685546875,286.2412109375,294.9913330078125,290.9085693359375,1.0,0.1593545377254486,0.9372380971908568,1.0,1.0,1.0,-0.5771518349647522,0.2510150074958801,0.3261368572711944,0.0840784236788749,0.0,0.0,0.1260920166969299,25.317684173583984,25.0,393.76220703125,-3817.002197265625,35.77787780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196533203125,304.5072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17885.05078125,18000.0,0.0,0.0,0.0606604926288127,0.0,0.0,0.0,0.0,1.0,0.00313600176014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070376634597778,0.124466136097908,-0.0174284726381301,0.0,6.156268500490114e-05,0.0,0.0,4.805254459381104,0.0,0.0,0.0,0.2719877660274505,4.0,0.0,1.0
829440,293.3441772460937,297.1499938964844,293.1499938964844,0.0050329193472862,-377.49908447265625,297.5245666503906,0.544433057308197,0.050000000745058,0.0458524674177169,294.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6634826660156,0.544433057308197,0.050000000745058,0.0482848547399044,293.39404296875,297.1499938964844,293.1499938964844,0.0103560676798224,-493.8723754882813,302.2198486328125,0.544433057308197,0.050000000745058,0.0356630273163318,293.2082214355469,297.1499938964844,293.1499938964844,0.0774314031004905,-1975.2996826171875,304.1515197753906,0.7542272210121155,0.1277405172586441,0.1220993995666503,293.4384765625,297.1499938964844,293.1499938964844,0.0022387821227312,-861.1294555664062,293.79278564453125,0.544433057308197,0.050000000745058,0.2290425598621368,290.6982727050781,291.1499938964844,274.8602905273437,272.40252685546875,286.2412109375,294.9913330078125,290.9085693359375,1.0,0.1593545377254486,0.9372380971908568,1.0,1.0,1.0,-0.5771518349647522,0.2510150074958801,0.3261368572711944,0.0840784236788749,0.0,0.0,0.1260920166969299,25.317684173583984,25.0,393.76220703125,-3817.002197265625,35.77787780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5196533203125,304.5072326660156,278.1499938964844,0.0,18000.0,313.1499938964844,17885.05078125,18000.0,0.0,0.0,0.0606604926288127,0.0,0.0,0.0,0.0,1.0,0.00313600176014,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070376634597778,0.124466136097908,-0.0174284726381301,0.0,6.156268500490114e-05,0.0,0.0,4.805254459381104,0.0,0.0,0.0,0.2719877660274505,4.0,0.0,1.0
829500,293.3441467285156,297.1499938964844,293.1499938964844,0.0049057644791901,-363.2887268066406,297.7103881835937,0.5444551706314087,0.050000000745058,0.0458523035049438,294.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0895690917969,0.5444551706314087,0.050000000745058,0.0482846833765506,293.39410400390625,297.1499938964844,293.1499938964844,0.0099741080775856,-476.3533020019531,302.2418212890625,0.5444551706314087,0.050000000745058,0.0356629006564617,293.207275390625,297.1499938964844,293.1499938964844,0.0741494297981262,-1905.726318359375,304.1571350097656,0.7532353401184082,0.1271893233060836,0.1215915530920028,293.4387512207031,297.1499938964844,293.1499938964844,0.0021564869675785,-816.7118530273438,294.08477783203125,0.5444551706314087,0.050000000745058,0.2290417402982711,291.143310546875,291.1499938964844,274.8634948730469,272.3989562988281,286.2437438964844,294.9919738769531,291.283203125,1.0,0.1592801660299301,0.9371116757392884,1.0,1.0,1.0,-0.5765408873558044,0.2507303953170776,0.3258104622364044,0.0840128064155578,0.0,0.0,0.0812686681747436,25.30927085876465,25.0,570.8510131835938,-3686.20556640625,35.70869064331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294677734375,304.68804931640625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.142578125,18000.0,0.0,0.0,0.0620072744786739,0.0,0.0,0.0,0.0,1.0,0.0025209179148077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1001703068614006,0.1118645966053009,-0.0116942897439002,0.0,6.292950274655595e-05,0.0,0.0,4.327992916107178,0.0,0.0,0.0,0.270932525396347,4.0,0.0,1.0
829560,293.3450012207031,297.1499938964844,293.1499938964844,0.0048205321654677,-354.9399108886719,297.79473876953125,0.5444610714912415,0.050000000745058,0.0458522625267505,294.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.357421875,0.5444610714912415,0.050000000745058,0.048284638673067,293.39501953125,297.1499938964844,293.1499938964844,0.0097530586645007,-466.8793029785156,302.2335205078125,0.5444610714912415,0.050000000745058,0.0356628708541393,293.2066955566406,297.1499938964844,293.1499938964844,0.072320744395256,-1867.8948974609373,304.1591186523437,0.752139151096344,0.1265766322612762,0.121040754020214,293.4398193359375,297.1499938964844,293.1499938964844,0.0020850580185651,-783.7899780273438,294.2196655273437,0.5444610714912415,0.050000000745058,0.2290415316820144,291.3847045898437,291.1499938964844,274.86676025390625,272.3954162597656,286.2471008300781,294.9941101074219,291.4388427734375,1.0,0.1592068523168563,0.937274694442749,1.0,1.0,1.0,-0.5758795142173767,0.2504240870475769,0.3254553973674774,0.083937868475914,0.0,0.0,0.0403141379356384,25.30368423461914,25.0,435.6565551757813,-3430.71435546875,35.63734817504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1559143066406,303.7984313964844,278.1499938964844,0.0,18000.0,313.1499938964844,18061.615234375,18000.0,0.0,0.0,0.0635652393102645,0.0,0.0,0.0,0.0,1.0,0.003022284945473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0846795514225959,0.1010030433535575,-0.0163234900683164,0.0,6.451063381973654e-05,0.0,0.0,3.886618614196777,0.0,0.0,0.0,0.2693559229373932,4.0,0.0,1.0
829620,293.3465576171875,297.1499938964844,293.1499938964844,0.0047382586635649,-348.5252990722656,297.7746887207031,0.5444337129592896,0.050000000745058,0.0458524674177169,294.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4837951660156,0.5444337129592896,0.050000000745058,0.0482848584651947,293.3975830078125,297.1499938964844,293.1499938964844,0.0095574529841542,-460.2661437988281,302.1589050292969,0.5444337129592896,0.050000000745058,0.0356630310416221,293.2060852050781,297.1499938964844,293.1499938964844,0.0708244740962982,-1838.6658935546875,304.15850830078125,0.7496667504310608,0.1252657026052475,0.1198209375143051,293.4418640136719,297.1499938964844,293.1499938964844,0.0019909623079001,-746.4507446289062,294.1945495605469,0.5444337129592896,0.050000000745058,0.229042574763298,291.4852905273437,291.1499938964844,274.8733215332031,272.3883056640625,286.2538146972656,294.9986267089844,291.4752197265625,1.0,0.1590611040592193,0.9376007318496704,1.0,1.0,1.0,-0.5744175910949707,0.2497527450323104,0.324664831161499,0.0837596952915191,0.0,0.0,0.0,25.299190521240234,25.0,-10.34882640838623,-1782.513671875,35.4876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,300.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.537109375,18000.0,0.0,0.0,0.0659218952059745,0.0,0.0,0.0,0.0,1.0,0.0074820350855588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0191450994461774,0.0696452558040618,-0.0505001544952392,0.0,6.690235022688285e-05,0.0,0.0,2.631855726242065,0.0,0.0,0.0,0.2638128399848938,4.0,0.0,1.0
