time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
829680,293.3465576171875,297.1499938964844,293.1499938964844,0.0047382586635649,-348.5252990722656,297.7746887207031,0.5444337129592896,0.050000000745058,0.0458524674177169,294.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.4837951660156,0.5444337129592896,0.050000000745058,0.0482848584651947,293.3975830078125,297.1499938964844,293.1499938964844,0.0095574529841542,-460.2661437988281,302.1589050292969,0.5444337129592896,0.050000000745058,0.0356630310416221,293.2060852050781,297.1499938964844,293.1499938964844,0.0708244740962982,-1838.6658935546875,304.15850830078125,0.7496667504310608,0.1252657026052475,0.1198209375143051,293.4418640136719,297.1499938964844,293.1499938964844,0.0019909623079001,-746.4507446289062,294.1945495605469,0.5444337129592896,0.050000000745058,0.229042574763298,291.4852905273437,291.1499938964844,274.8733215332031,272.3883056640625,286.2538146972656,294.9986267089844,291.4752197265625,1.0,0.1590611040592193,0.9376007318496704,1.0,1.0,1.0,-0.5744175910949707,0.2497527450323104,0.324664831161499,0.0837596952915191,0.0,0.0,0.0,25.299190521240234,25.0,-10.34882640838623,-1782.513671875,35.4876708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9638366699219,300.169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18213.537109375,18000.0,0.0,0.0,0.0659218952059745,0.0,0.0,0.0,0.0,1.0,0.0074820350855588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0191450994461774,0.0696452558040618,-0.0505001544952392,0.0,6.690235022688285e-05,0.0,0.0,2.631855726242065,0.0,0.0,0.0,0.2638128399848938,4.0,0.0,1.0
829740,293.3438720703125,297.1499938964844,293.1499938964844,0.004882229026407,-371.603271484375,297.2366638183594,0.544414758682251,0.050000000745058,0.0458526164293289,294.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6240539550781,0.544414758682251,0.050000000745058,0.0482850112020969,293.39813232421875,297.1499938964844,293.1499938964844,0.0100942980498075,-492.6205139160156,301.91796875,0.544414758682251,0.050000000745058,0.0356631465256214,293.204833984375,297.1499938964844,293.1499938964844,0.0765531882643699,-1963.5113525390625,304.1459655761719,0.7472854256629944,0.1240926086902618,0.1186419129371643,293.4396667480469,297.1499938964844,293.1499938964844,0.0019766988698393,-769.102783203125,293.35467529296875,0.544414758682251,0.050000000745058,0.2290433049201965,290.54400634765625,291.1499938964844,274.8797607421875,272.3812866210937,286.25799560546875,294.9991149902344,290.462890625,1.0,0.1589175760746002,0.9379267692565918,1.0,1.0,1.0,-0.5730039477348328,0.2491027861833572,0.3239011764526367,0.083589382469654,0.0,0.0,0.1119835153222084,25.29340171813965,25.0,-329.5312805175781,-3458.398193359375,35.34196090698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5375061035156,301.7785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17785.939453125,18000.0,0.0,0.0,0.0601623952388763,0.0,0.0,0.0,0.0,1.0,0.0056114741601049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829280689358711,0.1222723275423049,-0.0393442586064338,0.0,6.105718057369813e-05,0.0,0.0,4.652560234069824,0.0,0.0,0.0,0.2702696323394775,4.0,0.0,1.0
829800,293.3438720703125,297.1499938964844,293.1499938964844,0.004882229026407,-371.603271484375,297.2366638183594,0.544414758682251,0.050000000745058,0.0458526164293289,294.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6240539550781,0.544414758682251,0.050000000745058,0.0482850112020969,293.39813232421875,297.1499938964844,293.1499938964844,0.0100942980498075,-492.6205139160156,301.91796875,0.544414758682251,0.050000000745058,0.0356631465256214,293.204833984375,297.1499938964844,293.1499938964844,0.0765531882643699,-1963.5113525390625,304.1459655761719,0.7472854256629944,0.1240926086902618,0.1186419129371643,293.4396667480469,297.1499938964844,293.1499938964844,0.0019766988698393,-769.102783203125,293.35467529296875,0.544414758682251,0.050000000745058,0.2290433049201965,290.54400634765625,291.1499938964844,274.8797607421875,272.3812866210937,286.25799560546875,294.9991149902344,290.462890625,1.0,0.1589175760746002,0.9379267692565918,1.0,1.0,1.0,-0.5730039477348328,0.2491027861833572,0.3239011764526367,0.083589382469654,0.0,0.0,0.1119835153222084,25.29340171813965,25.0,-329.5312805175781,-3458.398193359375,35.34196090698242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5375061035156,301.7785339355469,278.1499938964844,0.0,18000.0,313.1499938964844,17785.939453125,18000.0,0.0,0.0,0.0601623952388763,0.0,0.0,0.0,0.0,1.0,0.0056114741601049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0829280689358711,0.1222723275423049,-0.0393442586064338,0.0,6.105718057369813e-05,0.0,0.0,4.652560234069824,0.0,0.0,0.0,0.2702696323394775,4.0,0.0,1.0
829860,293.3416442871094,297.1499938964844,293.1499938964844,0.004706812556833,-349.4146728515625,297.5039367675781,0.5444687604904175,0.050000000745058,0.0458522140979766,294.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5444687604904175,0.050000000745058,0.0482845902442932,293.3971862792969,297.1499938964844,293.1499938964844,0.0094658592715859,-461.6529846191406,301.9417419433594,0.5444687604904175,0.050000000745058,0.0356628336012363,293.2025146484375,297.1499938964844,293.1499938964844,0.0707064345479011,-1839.779541015625,304.156982421875,0.7455812692642212,0.1231779605150222,0.1177616789937019,293.43804931640625,297.1499938964844,293.1499938964844,0.0018964110640808,-717.1541137695312,293.7707824707031,0.5444687604904175,0.050000000745058,0.2290413081645965,291.188720703125,291.1499938964844,274.8859558105469,272.3743591308594,286.2614440917969,294.9976501464844,291.3194274902344,1.0,0.158782958984375,0.9382563233375548,1.0,1.0,1.0,-0.5719438195228577,0.2486029416322708,0.323340892791748,0.0834893956780433,0.0,0.0,0.0749281719326973,25.275909423828125,25.0,574.3921508789062,-3638.427490234375,35.22016143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29400634765625,304.6217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18033.41015625,18000.0,0.0,0.0,0.0613140314817428,0.0,0.0,0.0,0.0,1.0,0.0025765791069716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980826169252395,0.11026631295681,-0.0121836923062801,0.0,6.222594674909487e-05,0.0,0.0,4.264161586761475,0.0,0.0,0.0,0.2707299292087555,4.0,0.0,1.0
829920,293.3416442871094,297.1499938964844,293.1499938964844,0.004706812556833,-349.4146728515625,297.5039367675781,0.5444687604904175,0.050000000745058,0.0458522140979766,294.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376342773437,0.5444687604904175,0.050000000745058,0.0482845902442932,293.3971862792969,297.1499938964844,293.1499938964844,0.0094658592715859,-461.6529846191406,301.9417419433594,0.5444687604904175,0.050000000745058,0.0356628336012363,293.2025146484375,297.1499938964844,293.1499938964844,0.0707064345479011,-1839.779541015625,304.156982421875,0.7455812692642212,0.1231779605150222,0.1177616789937019,293.43804931640625,297.1499938964844,293.1499938964844,0.0018964110640808,-717.1541137695312,293.7707824707031,0.5444687604904175,0.050000000745058,0.2290413081645965,291.188720703125,291.1499938964844,274.8859558105469,272.3743591308594,286.2614440917969,294.9976501464844,291.3194274902344,1.0,0.158782958984375,0.9382563233375548,1.0,1.0,1.0,-0.5719438195228577,0.2486029416322708,0.323340892791748,0.0834893956780433,0.0,0.0,0.0749281719326973,25.275909423828125,25.0,574.3921508789062,-3638.427490234375,35.22016143798828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29400634765625,304.6217346191406,278.1499938964844,0.0,18000.0,313.1499938964844,18033.41015625,18000.0,0.0,0.0,0.0613140314817428,0.0,0.0,0.0,0.0,1.0,0.0025765791069716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0980826169252395,0.11026631295681,-0.0121836923062801,0.0,6.222594674909487e-05,0.0,0.0,4.264161586761475,0.0,0.0,0.0,0.2707299292087555,4.0,0.0,1.0
829980,293.3431091308594,297.1499938964844,293.1499938964844,0.0045849168673157,-338.1351928710937,297.5860900878906,0.5444678068161011,0.050000000745058,0.0458522252738475,295.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.474853515625,0.5444678068161011,0.050000000745058,0.0482846014201641,293.3993225097656,297.1499938964844,293.1499938964844,0.009168897755444,-449.0514221191406,301.9028015136719,0.5444678068161011,0.050000000745058,0.0356628410518169,293.2015380859375,297.1499938964844,293.1499938964844,0.068272016942501,-1790.6082763671875,304.1585388183594,0.7435386776924133,0.1220478042960167,0.1167427524924278,293.4399719238281,297.1499938964844,293.1499938964844,0.0017803345108404,-667.3490600585938,293.9038391113281,0.5444678068161011,0.050000000745058,0.2290413677692413,291.4826965332031,291.1499938964844,274.8916931152344,272.3675231933594,286.26763916015625,295.00177001953125,291.4951171875,1.0,0.1586527079343795,0.938585877418518,1.0,1.0,1.0,-0.5707211494445801,0.2480366677045822,0.3226845264434814,0.083351582288742,0.0,0.0,0.0044079832732677,25.267974853515625,25.0,255.0502014160156,-3205.45751953125,35.0919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,302.73455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.861328125,18000.0,0.0,0.0,0.0643254816532135,0.0,0.0,0.0,0.0,1.0,0.0037742650602012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721226409077644,0.0960101634263992,-0.0238875243812799,0.0,6.528218364110216e-05,0.0,0.0,3.6724817752838135,0.0,0.0,0.0,0.2682375907897949,4.0,0.0,1.0
830040,293.3431091308594,297.1499938964844,293.1499938964844,0.0045849168673157,-338.1351928710937,297.5860900878906,0.5444678068161011,0.050000000745058,0.0458522252738475,295.0023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.474853515625,0.5444678068161011,0.050000000745058,0.0482846014201641,293.3993225097656,297.1499938964844,293.1499938964844,0.009168897755444,-449.0514221191406,301.9028015136719,0.5444678068161011,0.050000000745058,0.0356628410518169,293.2015380859375,297.1499938964844,293.1499938964844,0.068272016942501,-1790.6082763671875,304.1585388183594,0.7435386776924133,0.1220478042960167,0.1167427524924278,293.4399719238281,297.1499938964844,293.1499938964844,0.0017803345108404,-667.3490600585938,293.9038391113281,0.5444678068161011,0.050000000745058,0.2290413677692413,291.4826965332031,291.1499938964844,274.8916931152344,272.3675231933594,286.26763916015625,295.00177001953125,291.4951171875,1.0,0.1586527079343795,0.938585877418518,1.0,1.0,1.0,-0.5707211494445801,0.2480366677045822,0.3226845264434814,0.083351582288742,0.0,0.0,0.0044079832732677,25.267974853515625,25.0,255.0502014160156,-3205.45751953125,35.0919189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0007629394531,302.73455810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18046.861328125,18000.0,0.0,0.0,0.0643254816532135,0.0,0.0,0.0,0.0,1.0,0.0037742650602012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0721226409077644,0.0960101634263992,-0.0238875243812799,0.0,6.528218364110216e-05,0.0,0.0,3.6724817752838135,0.0,0.0,0.0,0.2682375907897949,4.0,0.0,1.0
830100,293.3436279296875,297.1499938964844,293.1499938964844,0.0045543243177235,-336.1758728027344,297.5561828613281,0.544451117515564,0.050000000745058,0.0458523519337177,295.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.491455078125,0.544451117515564,0.050000000745058,0.0482847355306148,293.40057373046875,297.1499938964844,293.1499938964844,0.0091052716597914,-447.3281555175781,301.8588256835937,0.544451117515564,0.050000000745058,0.035662941634655,293.20123291015625,297.1499938964844,293.1499938964844,0.0678610652685165,-1783.1607666015625,304.15771484375,0.7423986792564392,0.1214519366621971,0.1161829978227615,293.44073486328125,297.1499938964844,293.1499938964844,0.001736671780236,-651.206787109375,293.8593444824219,0.544451117515564,0.050000000745058,0.2290419936180114,291.4906616210937,291.1499938964844,274.8943786621094,272.3641357421875,286.2704467773437,295.0036315917969,291.4531555175781,1.0,0.1585878133773803,0.938750684261322,1.0,1.0,1.0,-0.5700505971908569,0.2477292120456695,0.3223214149475097,0.0832691341638565,0.0,0.0,0.0,25.266746520996094,25.0,-221.11460876464844,-791.7694702148438,35.02475357055664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9462585449219,299.258544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18207.091796875,18000.0,0.0,0.0,0.0652418732643127,0.0,0.0,0.0,0.0,1.0,0.0087823839858174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0071438238956034,0.0638707131147384,-0.0567268915474414,0.0,6.62122038193047e-05,0.0,0.0,2.4019486904144287,0.0,0.0,0.0,0.2629686295986175,4.0,0.0,1.0
830160,293.343017578125,297.1499938964844,293.1499938964844,0.0045952871441841,-345.4711303710937,297.3279113769531,0.544435441493988,0.050000000745058,0.0458524711430072,295.00457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1823425292969,0.544435441493988,0.050000000745058,0.048284862190485,293.4012756347656,297.1499938964844,293.1499938964844,0.0093343202024698,-462.7407531738281,301.7445678710937,0.544435441493988,0.050000000745058,0.0356630347669124,293.2008361816406,297.1499938964844,293.1499938964844,0.0707456022500991,-1845.3358154296875,304.1509094238281,0.7412698864936829,0.1208856850862503,0.1156284660100936,293.4403381347656,297.1499938964844,293.1499938964844,0.001684617367573,-643.8361206054688,293.5037841796875,0.544435441493988,0.050000000745058,0.2290425896644592,291.1141662597656,291.1499938964844,274.8968505859375,272.3608093261719,286.2726135253906,295.004638671875,290.767822265625,1.0,0.1585232317447662,0.9396221041679382,1.0,1.0,1.0,-0.5693862438201904,0.2474244385957718,0.3219617903232574,0.083187848329544,0.0,0.0,0.0163650587201118,25.265356063842773,25.0,-1374.7047119140625,-370.7615356445313,34.958126068115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.134765625,298.887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18014.59375,18000.0,0.0,0.0,0.0636397004127502,0.0,0.0,0.0,0.0,1.0,0.0117475632578134,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0032769022509455,0.0698186755180358,-0.066541776061058,0.0,6.458620191551745e-05,0.0,0.0,2.596719264984131,0.0,0.0,0.0,0.2630802690982818,4.0,0.0,1.0
830220,293.33807373046875,297.1499938964844,293.1499938964844,0.0046249930746853,-347.8697204589844,297.1312561035156,0.5444700121879578,0.050000000745058,0.0458522178232669,295.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.78955078125,0.5444700121879578,0.050000000745058,0.0482845939695835,293.3993835449219,297.1499938964844,293.1499938964844,0.0092747630551457,-461.4573059082031,301.6106872558594,0.5444700121879578,0.050000000745058,0.0356628336012363,293.198486328125,297.1499938964844,293.1499938964844,0.0702539160847663,-1836.010986328125,304.15264892578125,0.7395822405815125,0.1200701594352722,0.1147694289684295,293.4360046386719,297.1499938964844,293.1499938964844,0.0017165576573461,-656.7074584960938,293.1910095214844,0.5444700121879578,0.050000000745058,0.2290413230657577,290.8423767089844,291.1499938964844,274.9012451171875,272.35418701171875,286.2737731933594,295.00103759765625,291.053466796875,1.0,0.1583997011184692,0.9413650035858154,1.0,1.0,1.0,-0.5683528184890747,0.2469390481710434,0.3214137852191925,0.0830866545438766,0.0,0.0,0.114350251853466,25.251859664916992,25.0,525.0263671875,-3798.42431640625,34.84371566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4452209472656,304.8631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.26171875,18000.0,0.0,0.0,0.0593181513249874,0.0,0.0,0.0,0.0,1.0,0.0027591586112976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083110496401786,0.1221381500363349,-0.0138270985335111,0.0,6.020038199494593e-05,0.0,0.0,4.727051734924316,0.0,0.0,0.0,0.2719790637493133,4.0,0.0,1.0
830280,293.33807373046875,297.1499938964844,293.1499938964844,0.0046249930746853,-347.8697204589844,297.1312561035156,0.5444700121879578,0.050000000745058,0.0458522178232669,295.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.78955078125,0.5444700121879578,0.050000000745058,0.0482845939695835,293.3993835449219,297.1499938964844,293.1499938964844,0.0092747630551457,-461.4573059082031,301.6106872558594,0.5444700121879578,0.050000000745058,0.0356628336012363,293.198486328125,297.1499938964844,293.1499938964844,0.0702539160847663,-1836.010986328125,304.15264892578125,0.7395822405815125,0.1200701594352722,0.1147694289684295,293.4360046386719,297.1499938964844,293.1499938964844,0.0017165576573461,-656.7074584960938,293.1910095214844,0.5444700121879578,0.050000000745058,0.2290413230657577,290.8423767089844,291.1499938964844,274.9012451171875,272.35418701171875,286.2737731933594,295.00103759765625,291.053466796875,1.0,0.1583997011184692,0.9413650035858154,1.0,1.0,1.0,-0.5683528184890747,0.2469390481710434,0.3214137852191925,0.0830866545438766,0.0,0.0,0.114350251853466,25.251859664916992,25.0,525.0263671875,-3798.42431640625,34.84371566772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4452209472656,304.8631591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17932.26171875,18000.0,0.0,0.0,0.0593181513249874,0.0,0.0,0.0,0.0,1.0,0.0027591586112976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083110496401786,0.1221381500363349,-0.0138270985335111,0.0,6.020038199494593e-05,0.0,0.0,4.727051734924316,0.0,0.0,0.0,0.2719790637493133,4.0,0.0,1.0
830340,293.3388366699219,297.1499938964844,293.1499938964844,0.0044469716958701,-329.1308288574219,297.3790283203125,0.544502317905426,0.050000000745058,0.0458519794046878,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4156494140625,0.544502317905426,0.050000000745058,0.0482843406498432,293.4004821777344,297.1499938964844,293.1499938964844,0.0088230893015861,-439.1746520996094,301.6371459960937,0.544502317905426,0.050000000745058,0.0356626510620117,293.19696044921875,297.1499938964844,293.1499938964844,0.0661919340491294,-1752.3209228515625,304.1581726074219,0.7379927635192871,0.1191529110074043,0.113961711525917,293.4372863769531,297.1499938964844,293.1499938964844,0.0015773636987432,-591.9777221679688,293.5800476074219,0.544502317905426,0.050000000745058,0.2290401309728622,291.4364624023437,291.1499938964844,274.9046630859375,272.3477478027344,286.2781982421875,295.0034484863281,291.4768981933594,1.0,0.1582835465669632,0.9431079030036926,1.0,1.0,1.0,-0.5673813223838806,0.2464794963598251,0.3209018111228943,0.0829987972974777,0.0,0.0,0.0271885599941015,25.23931884765625,25.0,397.6823425292969,-3332.614990234375,34.73652267456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0745544433594,303.4997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18062.103515625,18000.0,0.0,0.0,0.062634564936161,0.0,0.0,0.0,0.0,1.0,0.0032742801122367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801940858364105,0.0990109741687774,-0.0188168846070766,0.0,6.356611993396655e-05,0.0,0.0,3.8028085231781006,0.0,0.0,0.0,0.2689629793167114,4.0,0.0,1.0
830400,293.3388366699219,297.1499938964844,293.1499938964844,0.0044469716958701,-329.1308288574219,297.3790283203125,0.544502317905426,0.050000000745058,0.0458519794046878,295.0039978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4156494140625,0.544502317905426,0.050000000745058,0.0482843406498432,293.4004821777344,297.1499938964844,293.1499938964844,0.0088230893015861,-439.1746520996094,301.6371459960937,0.544502317905426,0.050000000745058,0.0356626510620117,293.19696044921875,297.1499938964844,293.1499938964844,0.0661919340491294,-1752.3209228515625,304.1581726074219,0.7379927635192871,0.1191529110074043,0.113961711525917,293.4372863769531,297.1499938964844,293.1499938964844,0.0015773636987432,-591.9777221679688,293.5800476074219,0.544502317905426,0.050000000745058,0.2290401309728622,291.4364624023437,291.1499938964844,274.9046630859375,272.3477478027344,286.2781982421875,295.0034484863281,291.4768981933594,1.0,0.1582835465669632,0.9431079030036926,1.0,1.0,1.0,-0.5673813223838806,0.2464794963598251,0.3209018111228943,0.0829987972974777,0.0,0.0,0.0271885599941015,25.23931884765625,25.0,397.6823425292969,-3332.614990234375,34.73652267456055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0745544433594,303.4997253417969,278.1499938964844,0.0,18000.0,313.1499938964844,18062.103515625,18000.0,0.0,0.0,0.062634564936161,0.0,0.0,0.0,0.0,1.0,0.0032742801122367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0801940858364105,0.0990109741687774,-0.0188168846070766,0.0,6.356611993396655e-05,0.0,0.0,3.8028085231781006,0.0,0.0,0.0,0.2689629793167114,4.0,0.0,1.0
830460,293.3399658203125,297.1499938964844,293.1499938964844,0.004380885977298,-324.7365417480469,297.3334045410156,0.5444747805595398,0.050000000745058,0.0458521880209445,295.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.48370361328125,0.5444747805595398,0.050000000745058,0.0482845604419708,293.4029235839844,297.1499938964844,293.1499938964844,0.0086935386061668,-435.34771728515625,301.5537109375,0.5444747805595398,0.050000000745058,0.0356628112494945,293.1963806152344,297.1499938964844,293.1499938964844,0.0654234588146209,-1738.4677734375,304.1565856933594,0.7359641790390015,0.118084006011486,0.1129688918590545,293.4388732910156,297.1499938964844,293.1499938964844,0.0014822307275608,-556.5360717773438,293.5119323730469,0.5444747805595398,0.050000000745058,0.2290411740541458,291.4764404296875,291.1499938964844,274.9070129394531,272.3414611816406,286.2824401855469,295.0069274902344,291.37872314453125,1.0,0.1581681668758392,0.9420289397239684,1.0,1.0,1.0,-0.5661918520927429,0.2459297478199005,0.32026207447052,0.0828627198934555,0.0,0.0,0.0,25.23688507080078,25.0,-559.0350952148438,-193.68653869628903,34.61803436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359130859375,298.92547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.267578125,18000.0,0.0,0.0,0.0647245496511459,0.0,0.0,0.0,0.0,1.0,0.0098070548847317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017341290367767,0.0625316128134727,-0.0607974790036678,0.0,6.568718526978046e-05,0.0,0.0,2.341824769973755,0.0,0.0,0.0,0.2626293003559112,4.0,0.0,1.0
830520,293.3399658203125,297.1499938964844,293.1499938964844,0.004380885977298,-324.7365417480469,297.3334045410156,0.5444747805595398,0.050000000745058,0.0458521880209445,295.0072937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.48370361328125,0.5444747805595398,0.050000000745058,0.0482845604419708,293.4029235839844,297.1499938964844,293.1499938964844,0.0086935386061668,-435.34771728515625,301.5537109375,0.5444747805595398,0.050000000745058,0.0356628112494945,293.1963806152344,297.1499938964844,293.1499938964844,0.0654234588146209,-1738.4677734375,304.1565856933594,0.7359641790390015,0.118084006011486,0.1129688918590545,293.4388732910156,297.1499938964844,293.1499938964844,0.0014822307275608,-556.5360717773438,293.5119323730469,0.5444747805595398,0.050000000745058,0.2290411740541458,291.4764404296875,291.1499938964844,274.9070129394531,272.3414611816406,286.2824401855469,295.0069274902344,291.37872314453125,1.0,0.1581681668758392,0.9420289397239684,1.0,1.0,1.0,-0.5661918520927429,0.2459297478199005,0.32026207447052,0.0828627198934555,0.0,0.0,0.0,25.23688507080078,25.0,-559.0350952148438,-193.68653869628903,34.61803436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9359130859375,298.92547607421875,278.1499938964844,0.0,18000.0,313.1499938964844,18165.267578125,18000.0,0.0,0.0,0.0647245496511459,0.0,0.0,0.0,0.0,1.0,0.0098070548847317,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0017341290367767,0.0625316128134727,-0.0607974790036678,0.0,6.568718526978046e-05,0.0,0.0,2.341824769973755,0.0,0.0,0.0,0.2626293003559112,4.0,0.0,1.0
830580,293.3352966308594,297.1499938964844,293.1499938964844,0.0045282649807631,-346.088623046875,296.7582397460937,0.5444732904434204,0.050000000745058,0.0458522029221057,295.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.535888671875,0.5444732904434204,0.050000000745058,0.048284575343132,293.4019470214844,297.1499938964844,293.1499938964844,0.0090969419106841,-462.7030944824219,301.265625,0.5444732904434204,0.050000000745058,0.0356628224253654,293.1947021484375,297.1499938964844,293.1499938964844,0.0704250410199165,-1845.252197265625,304.14678955078125,0.7341589331626892,0.117240272462368,0.1120758131146431,293.4347229003906,297.1499938964844,293.1499938964844,0.001498348545283,-581.4769287109375,292.6084289550781,0.5444732904434204,0.050000000745058,0.2290412485599517,290.51141357421875,291.1499938964844,274.9080505371094,272.3353881835937,286.2826843261719,295.0046691894531,290.6427917480469,1.0,0.158055230975151,0.9409500360488892,1.0,1.0,1.0,-0.5651201009750366,0.2454311698675155,0.3196889460086822,0.0827474892139434,0.0,0.0,0.1322538256645202,25.230165481567383,25.0,100.89151763916016,-3639.174072265625,34.507171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5425109863281,303.4185485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17817.79296875,18000.0,0.0,0.0,0.0582662113010883,0.0,0.0,0.0,0.0,1.0,0.004377793520689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966082215309143,0.1264267563819885,-0.0298185348510742,0.0,5.913279892411083e-05,0.0,0.0,4.846982479095459,0.0,0.0,0.0,0.2714824974536896,4.0,0.0,1.0
830640,293.3352966308594,297.1499938964844,293.1499938964844,0.0045282649807631,-346.088623046875,296.7582397460937,0.5444732904434204,0.050000000745058,0.0458522029221057,295.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.535888671875,0.5444732904434204,0.050000000745058,0.048284575343132,293.4019470214844,297.1499938964844,293.1499938964844,0.0090969419106841,-462.7030944824219,301.265625,0.5444732904434204,0.050000000745058,0.0356628224253654,293.1947021484375,297.1499938964844,293.1499938964844,0.0704250410199165,-1845.252197265625,304.14678955078125,0.7341589331626892,0.117240272462368,0.1120758131146431,293.4347229003906,297.1499938964844,293.1499938964844,0.001498348545283,-581.4769287109375,292.6084289550781,0.5444732904434204,0.050000000745058,0.2290412485599517,290.51141357421875,291.1499938964844,274.9080505371094,272.3353881835937,286.2826843261719,295.0046691894531,290.6427917480469,1.0,0.158055230975151,0.9409500360488892,1.0,1.0,1.0,-0.5651201009750366,0.2454311698675155,0.3196889460086822,0.0827474892139434,0.0,0.0,0.1322538256645202,25.230165481567383,25.0,100.89151763916016,-3639.174072265625,34.507171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5425109863281,303.4185485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17817.79296875,18000.0,0.0,0.0,0.0582662113010883,0.0,0.0,0.0,0.0,1.0,0.004377793520689,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966082215309143,0.1264267563819885,-0.0298185348510742,0.0,5.913279892411083e-05,0.0,0.0,4.846982479095459,0.0,0.0,0.0,0.2714824974536896,4.0,0.0,1.0
830700,293.3338317871094,297.1499938964844,293.1499938964844,0.0044296761043369,-333.110595703125,296.964111328125,0.544508159160614,0.050000000745058,0.0458519421517849,295.0029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8864440917969,0.544508159160614,0.050000000745058,0.0482843033969402,293.4010925292969,297.1499938964844,293.1499938964844,0.0087758256122469,-444.6091918945313,301.3156433105469,0.544508159160614,0.050000000745058,0.0356626212596893,293.19342041015625,297.1499938964844,293.1499938964844,0.0670781061053276,-1775.00732421875,304.1534423828125,0.733578085899353,0.1169298812747001,0.1117709279060363,293.43359375,297.1499938964844,293.1499938964844,0.0014583283336833,-555.928466796875,292.92724609375,0.544508159160614,0.050000000745058,0.2290399521589279,290.9436950683594,291.1499938964844,274.9080505371094,272.3323974609375,286.28253173828125,295.0030212402344,291.1408996582031,1.0,0.1580024063587188,0.9404105544090272,1.0,1.0,1.0,-0.5647518038749695,0.2452525496482849,0.3194992244243622,0.0827240124344825,0.0,0.0,0.1041594594717025,25.221067428588867,25.0,575.6471557617188,-3759.25439453125,34.46260070800781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3852233886719,304.92022705078125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.34375,18000.0,0.0,0.0,0.0591846965253353,0.0,0.0,0.0,0.0,1.0,0.0026245550252497,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106864646077156,0.1194732934236526,-0.0126086417585611,0.0,6.006494368193671e-05,0.0,0.0,4.626918792724609,0.0,0.0,0.0,0.271761953830719,4.0,0.0,1.0
830760,293.3340759277344,297.1499938964844,293.1499938964844,0.0043315417133271,-322.4190979003906,297.1288452148437,0.5445330739021301,0.050000000745058,0.0458517596125602,295.00408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.26434326171875,0.5445330739021301,0.050000000745058,0.0482841096818447,293.40142822265625,297.1499938964844,293.1499938964844,0.0085324775427579,-431.6969604492188,301.3497009277344,0.5445330739021301,0.050000000745058,0.0356624796986579,293.1925354003906,297.1499938964844,293.1499938964844,0.0647688806056976,-1727.5042724609375,304.1569519042969,0.7329490780830383,0.1165534183382988,0.1114478558301925,293.4341125488281,297.1499938964844,293.1499938964844,0.0013858001912012,-522.1024169921875,293.1846008300781,0.5445330739021301,0.050000000745058,0.2290390282869339,291.3051452636719,291.1499938964844,274.9076538085937,272.3294677734375,286.2835388183594,295.0036926269531,291.4024963378906,1.0,0.1579512357711792,0.940578818321228,1.0,1.0,1.0,-0.5643623471260071,0.2450654208660125,0.3192969560623169,0.0826953947544097,0.0,0.0,0.0563974045217037,25.21377754211425,25.0,542.5283203125,-3506.869873046875,34.417755126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.182861328125,304.2956237792969,278.1499938964844,0.0,18000.0,313.1499938964844,18056.328125,18000.0,0.0,0.0,0.0609452910721302,0.0,0.0,0.0,0.0,1.0,0.0027952783275395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0913836658000946,0.105554349720478,-0.0141706829890608,0.0,6.185172242112458e-05,0.0,0.0,4.073524475097656,0.0,0.0,0.0,0.2700714766979217,4.0,0.0,1.0
830820,293.3354187011719,297.1499938964844,293.1499938964844,0.0042365402914583,-313.93389892578125,297.1737976074219,0.5445244312286377,0.050000000745058,0.0458518266677856,295.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5026550292969,0.5445244312286377,0.050000000745058,0.0482841804623603,293.4037170410156,297.1499938964844,293.1499938964844,0.0083175329491496,-422.1691284179688,301.30291748046875,0.5445244312286377,0.050000000745058,0.0356625318527221,293.1917724609375,297.1499938964844,293.1499938964844,0.0630452781915664,-1693.632568359375,304.1573791503906,0.7312617897987366,0.1156335845589637,0.1106221079826355,293.4359130859375,297.1499938964844,293.1499938964844,0.0012841480784118,-480.9621276855469,293.2567443847656,0.5445244312286377,0.050000000745058,0.2290393710136413,291.50750732421875,291.1499938964844,274.9056091308594,272.32379150390625,286.28570556640625,295.0068664550781,291.5142517089844,1.0,0.1578496545553207,0.94091534614563,1.0,1.0,1.0,-0.5633720755577087,0.2446045726537704,0.3187674880027771,0.0825893953442573,0.0,0.0,0.0,25.20902633666992,25.0,187.3780212402344,-2683.078369140625,34.31710433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,301.8549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18172.958984375,18000.0,0.0,0.0,0.063990481197834,0.0,0.0,0.0,0.0,1.0,0.0054295253939926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0449297465384006,0.0832234099507331,-0.0382936634123325,0.0,6.494220724562183e-05,0.0,0.0,3.169891119003296,0.0,0.0,0.0,0.2656675279140472,4.0,0.0,1.0
830880,293.3354187011719,297.1499938964844,293.1499938964844,0.0042365402914583,-313.93389892578125,297.1737976074219,0.5445244312286377,0.050000000745058,0.0458518266677856,295.0072631835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5026550292969,0.5445244312286377,0.050000000745058,0.0482841804623603,293.4037170410156,297.1499938964844,293.1499938964844,0.0083175329491496,-422.1691284179688,301.30291748046875,0.5445244312286377,0.050000000745058,0.0356625318527221,293.1917724609375,297.1499938964844,293.1499938964844,0.0630452781915664,-1693.632568359375,304.1573791503906,0.7312617897987366,0.1156335845589637,0.1106221079826355,293.4359130859375,297.1499938964844,293.1499938964844,0.0012841480784118,-480.9621276855469,293.2567443847656,0.5445244312286377,0.050000000745058,0.2290393710136413,291.50750732421875,291.1499938964844,274.9056091308594,272.32379150390625,286.28570556640625,295.0068664550781,291.5142517089844,1.0,0.1578496545553207,0.94091534614563,1.0,1.0,1.0,-0.5633720755577087,0.2446045726537704,0.3187674880027771,0.0825893953442573,0.0,0.0,0.0,25.20902633666992,25.0,187.3780212402344,-2683.078369140625,34.31710433959961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9241027832031,301.8549499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18172.958984375,18000.0,0.0,0.0,0.063990481197834,0.0,0.0,0.0,0.0,1.0,0.0054295253939926,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0449297465384006,0.0832234099507331,-0.0382936634123325,0.0,6.494220724562183e-05,0.0,0.0,3.169891119003296,0.0,0.0,0.0,0.2656675279140472,4.0,0.0,1.0
830940,293.3334350585937,297.1499938964844,293.1499938964844,0.0043150065466761,-330.3520812988281,296.6933898925781,0.5444995164871216,0.050000000745058,0.0458520129323005,295.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8415832519531,0.5444995164871216,0.050000000745058,0.0482843779027462,293.4046630859375,297.1499938964844,293.1499938964844,0.0086479978635907,-447.701171875,301.037353515625,0.5444995164871216,0.050000000745058,0.0356626771390438,293.1908569335937,297.1499938964844,293.1499938964844,0.0680530592799186,-1800.185791015625,304.1459655761719,0.7294486165046692,0.1147563308477401,0.109746865928173,293.4344177246094,297.1499938964844,293.1499938964844,0.0012007496552541,-465.1748046875,292.5038452148437,0.5444995164871216,0.050000000745058,0.2290403097867965,290.7477111816406,291.1499938964844,274.9017944335937,272.318359375,286.28521728515625,295.0072326660156,290.4436340332031,1.0,0.1577484905719757,0.9412518739700316,1.0,1.0,1.0,-0.5623234510421753,0.2441225498914718,0.3182008862495422,0.0824640616774559,0.0,0.0,0.0706235319375991,25.206933975219727,25.0,-902.4917602539062,-3256.857177734375,34.21356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,299.7997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17751.79296875,18000.0,0.0,0.0,0.0600617490708828,0.0,0.0,0.0,0.0,1.0,0.0069086514413356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722004622220993,0.1193616166710853,-0.0471611581742763,0.0,6.095504068071023e-05,0.0,0.0,4.5136590003967285,0.0,0.0,0.0,0.2689336836338043,4.0,0.0,1.0
831000,293.3334350585937,297.1499938964844,293.1499938964844,0.0043150065466761,-330.3520812988281,296.6933898925781,0.5444995164871216,0.050000000745058,0.0458520129323005,295.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.8415832519531,0.5444995164871216,0.050000000745058,0.0482843779027462,293.4046630859375,297.1499938964844,293.1499938964844,0.0086479978635907,-447.701171875,301.037353515625,0.5444995164871216,0.050000000745058,0.0356626771390438,293.1908569335937,297.1499938964844,293.1499938964844,0.0680530592799186,-1800.185791015625,304.1459655761719,0.7294486165046692,0.1147563308477401,0.109746865928173,293.4344177246094,297.1499938964844,293.1499938964844,0.0012007496552541,-465.1748046875,292.5038452148437,0.5444995164871216,0.050000000745058,0.2290403097867965,290.7477111816406,291.1499938964844,274.9017944335937,272.318359375,286.28521728515625,295.0072326660156,290.4436340332031,1.0,0.1577484905719757,0.9412518739700316,1.0,1.0,1.0,-0.5623234510421753,0.2441225498914718,0.3182008862495422,0.0824640616774559,0.0,0.0,0.0706235319375991,25.206933975219727,25.0,-902.4917602539062,-3256.857177734375,34.21356201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.370361328125,299.7997436523437,278.1499938964844,0.0,18000.0,313.1499938964844,17751.79296875,18000.0,0.0,0.0,0.0600617490708828,0.0,0.0,0.0,0.0,1.0,0.0069086514413356,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722004622220993,0.1193616166710853,-0.0471611581742763,0.0,6.095504068071023e-05,0.0,0.0,4.5136590003967285,0.0,0.0,0.0,0.2689336836338043,4.0,0.0,1.0
831060,293.3290405273437,297.1499938964844,293.1499938964844,0.0042433799244463,-318.8910827636719,296.8083801269531,0.544558584690094,0.050000000745058,0.0458515770733356,295.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98974609375,0.544558584690094,0.050000000745058,0.0482839196920394,293.4024963378906,297.1499938964844,293.1499938964844,0.0083102853968739,-427.9430541992188,301.0245666503906,0.544558584690094,0.050000000745058,0.0356623381376266,293.18829345703125,297.1499938964844,293.1499938964844,0.064276173710823,-1721.6875,304.15411376953125,0.7283826470375061,0.114237293601036,0.1091977879405021,293.43072509765625,297.1499938964844,293.1499938964844,0.0012036702828481,-457.2454223632813,292.6749267578125,0.544558584690094,0.050000000745058,0.229038119316101,291.0468444824219,291.1499938964844,274.8960266113281,272.31317138671875,286.2813720703125,295.0027160644531,291.2232971191406,1.0,0.1576548218727111,0.9415902495384216,1.0,1.0,1.0,-0.5616603493690491,0.2438051253557205,0.3178552091121673,0.0824127942323684,0.0,0.0,0.09284358471632,25.19116973876953,25.0,603.1704711914062,-3704.40673828125,34.1343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,304.8838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.220703125,18000.0,0.0,0.0,0.0592872351408004,0.0,0.0,0.0,0.0,1.0,0.002559011336416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041237637400627,0.1161549165844917,-0.0120311491191387,0.0,6.016900806571357e-05,0.0,0.0,4.498372077941895,0.0,0.0,0.0,0.2714332938194275,4.0,0.0,1.0
831120,293.3290405273437,297.1499938964844,293.1499938964844,0.0042433799244463,-318.8910827636719,296.8083801269531,0.544558584690094,0.050000000745058,0.0458515770733356,295.002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.98974609375,0.544558584690094,0.050000000745058,0.0482839196920394,293.4024963378906,297.1499938964844,293.1499938964844,0.0083102853968739,-427.9430541992188,301.0245666503906,0.544558584690094,0.050000000745058,0.0356623381376266,293.18829345703125,297.1499938964844,293.1499938964844,0.064276173710823,-1721.6875,304.15411376953125,0.7283826470375061,0.114237293601036,0.1091977879405021,293.43072509765625,297.1499938964844,293.1499938964844,0.0012036702828481,-457.2454223632813,292.6749267578125,0.544558584690094,0.050000000745058,0.229038119316101,291.0468444824219,291.1499938964844,274.8960266113281,272.31317138671875,286.2813720703125,295.0027160644531,291.2232971191406,1.0,0.1576548218727111,0.9415902495384216,1.0,1.0,1.0,-0.5616603493690491,0.2438051253557205,0.3178552091121673,0.0824127942323684,0.0,0.0,0.09284358471632,25.19116973876953,25.0,603.1704711914062,-3704.40673828125,34.1343994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3232116699219,304.8838195800781,278.1499938964844,0.0,18000.0,313.1499938964844,17997.220703125,18000.0,0.0,0.0,0.0592872351408004,0.0,0.0,0.0,0.0,1.0,0.002559011336416,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041237637400627,0.1161549165844917,-0.0120311491191387,0.0,6.016900806571357e-05,0.0,0.0,4.498372077941895,0.0,0.0,0.0,0.2714332938194275,4.0,0.0,1.0
831180,293.3301086425781,297.1499938964844,293.1499938964844,0.0041072708554565,-305.09527587890625,296.9883117675781,0.5445809364318848,0.050000000745058,0.0458514131605625,295.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677124023437,0.5445809364318848,0.050000000745058,0.0482837446033954,293.4042663574219,297.1499938964844,293.1499938964844,0.0079984897747635,-411.6754760742188,301.0384216308594,0.5445809364318848,0.050000000745058,0.0356622114777565,293.1871032714844,297.1499938964844,293.1499938964844,0.0614463202655315,-1664.682861328125,304.1571960449219,0.7271267175674438,0.1135132387280464,0.1085774898529052,293.43231201171875,297.1499938964844,293.1499938964844,0.0010834763525053,-406.0765380859375,292.9559326171875,0.5445809364318848,0.050000000745058,0.2290372997522354,291.48077392578125,291.1499938964844,274.8881530761719,272.3082275390625,286.2801818847656,295.00469970703125,291.5048522949219,1.0,0.1575666666030883,0.9419286251068116,1.0,1.0,1.0,-0.5609144568443298,0.2434564083814621,0.3174580037593841,0.0823367163538932,0.0,0.0,0.0115202721208333,25.181930541992188,25.0,327.8359069824219,-3228.37890625,34.05359649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833068847656,303.0567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18056.19921875,18000.0,0.0,0.0,0.062740258872509,0.0,0.0,0.0,0.0,1.0,0.0035985044669359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748790130019187,0.0969827398657798,-0.0221037287265062,0.0,6.367338937707245e-05,0.0,0.0,3.715642213821411,0.0,0.0,0.0,0.2685002386569977,4.0,0.0,1.0
831240,293.3301086425781,297.1499938964844,293.1499938964844,0.0041072708554565,-305.09527587890625,296.9883117675781,0.5445809364318848,0.050000000745058,0.0458514131605625,295.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4677124023437,0.5445809364318848,0.050000000745058,0.0482837446033954,293.4042663574219,297.1499938964844,293.1499938964844,0.0079984897747635,-411.6754760742188,301.0384216308594,0.5445809364318848,0.050000000745058,0.0356622114777565,293.1871032714844,297.1499938964844,293.1499938964844,0.0614463202655315,-1664.682861328125,304.1571960449219,0.7271267175674438,0.1135132387280464,0.1085774898529052,293.43231201171875,297.1499938964844,293.1499938964844,0.0010834763525053,-406.0765380859375,292.9559326171875,0.5445809364318848,0.050000000745058,0.2290372997522354,291.48077392578125,291.1499938964844,274.8881530761719,272.3082275390625,286.2801818847656,295.00469970703125,291.5048522949219,1.0,0.1575666666030883,0.9419286251068116,1.0,1.0,1.0,-0.5609144568443298,0.2434564083814621,0.3174580037593841,0.0823367163538932,0.0,0.0,0.0115202721208333,25.181930541992188,25.0,327.8359069824219,-3228.37890625,34.05359649658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833068847656,303.0567932128906,278.1499938964844,0.0,18000.0,313.1499938964844,18056.19921875,18000.0,0.0,0.0,0.062740258872509,0.0,0.0,0.0,0.0,1.0,0.0035985044669359,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748790130019187,0.0969827398657798,-0.0221037287265062,0.0,6.367338937707245e-05,0.0,0.0,3.715642213821411,0.0,0.0,0.0,0.2685002386569977,4.0,0.0,1.0
831300,293.3306579589844,297.1499938964844,293.1499938964844,0.0040751681663095,-302.58984375,296.9754333496094,0.5445684194564819,0.050000000745058,0.0458515062928199,295.00616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.51092529296875,0.5445684194564819,0.050000000745058,0.0482838451862335,293.4055480957031,297.1499938964844,293.1499938964844,0.0079280110076069,-408.8986511230469,301.0003662109375,0.5445684194564819,0.050000000745058,0.0356622822582721,293.1868591308594,297.1499938964844,293.1499938964844,0.060975432395935,-1655.876953125,304.15673828125,0.7263152003288269,0.1130940392613411,0.1081918776035308,293.43310546875,297.1499938964844,293.1499938964844,0.0010410065297037,-389.84381103515625,292.9358215332031,0.5445684194564819,0.050000000745058,0.2290377765893936,291.51416015625,291.1499938964844,274.8833312988281,272.3058776855469,286.2791748046875,295.0058898925781,291.5110168457031,1.0,0.1575225740671157,0.9420978426933287,1.0,1.0,1.0,-0.5604525804519653,0.2432466000318527,0.3172059655189514,0.0822760984301567,0.0,0.0,0.0,25.181236267089844,25.0,62.27122497558594,-1919.6607666015625,34.0084228515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89703369140625,300.5052185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18217.076171875,18000.0,0.0,0.0,0.0640357360243797,0.0,0.0,0.0,0.0,1.0,0.007224712986499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0218755193054676,0.071011796593666,-0.0491362810134887,0.0,6.498813309008256e-05,0.0,0.0,2.6868014335632324,0.0,0.0,0.0,0.2640299797058105,4.0,0.0,1.0
831360,293.3304443359375,297.1499938964844,293.1499938964844,0.00407600030303,-306.1844482421875,296.83160400390625,0.5445529818534851,0.050000000745058,0.0458516217768192,295.0063781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3553161621094,0.5445529818534851,0.050000000745058,0.0482839681208133,293.406494140625,297.1499938964844,293.1499938964844,0.0079999482259154,-416.1997985839844,300.90399169921875,0.5445529818534851,0.050000000745058,0.0356623753905296,293.1865539550781,297.1499938964844,293.1499938964844,0.0625726580619812,-1689.7401123046875,304.1524658203125,0.7254780530929565,0.1126849874854087,0.1077968776226043,293.43316650390625,297.1499938964844,293.1499938964844,0.0009735049679875,-368.82470703125,292.7099914550781,0.5445529818534851,0.050000000745058,0.2290383577346801,291.314453125,291.1499938964844,274.8779602050781,272.3035888671875,286.2774658203125,295.0064392089844,291.0322570800781,1.0,0.1574784517288208,0.9428282380104064,1.0,1.0,1.0,-0.5599796175956726,0.2430334091186523,0.3169462084770202,0.0822104141116142,0.0,0.0,0.0,25.180992126464844,25.0,-1174.7518310546875,-0.0,33.96265411376953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921569824219,298.9861145019531,278.1499938964844,0.0,18000.0,313.1499938964844,18086.0546875,18000.0,0.0,0.0,0.0635489299893379,0.0,0.0,0.0,0.0,1.0,0.0113207465037703,0.0,-0.0,-0.0,0.0,0.0,0.0,9.704769036034122e-05,0.0656337738037109,-0.0655367225408554,0.0,6.449408101616427e-05,0.0,0.0,2.4469451904296875,0.0,0.0,0.0,0.2624540030956268,4.0,0.0,1.0
831420,293.3243408203125,297.1499938964844,293.1499938964844,0.0041725463233888,-318.07666015625,296.4195251464844,0.54458087682724,0.050000000745058,0.0458514168858528,295.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.64276123046875,0.54458087682724,0.050000000745058,0.048283752053976,293.4042053222656,297.1499938964844,293.1499938964844,0.0081447949633002,-427.9809875488281,300.6562805175781,0.54458087682724,0.050000000745058,0.0356622152030468,293.1843566894531,297.1499938964844,293.1499938964844,0.0648132264614105,-1736.9442138671875,304.149169921875,0.7243143320083618,0.1121967285871505,0.1072262972593307,293.427734375,297.1499938964844,293.1499938964844,0.0010143488179892,-390.4811401367188,292.0538635253906,0.54458087682724,0.050000000745058,0.2290373295545578,290.6751708984375,291.1499938964844,274.86529541015625,272.2992248535156,286.26953125,295.00115966796875,290.8962097167969,1.0,0.1573943048715591,0.944288969039917,1.0,1.0,1.0,-0.5592928528785706,0.2427193224430084,0.3165735304355621,0.0821250230073928,0.0,0.0,0.1278716921806335,25.17080307006836,25.0,415.7771301269531,-3767.573974609375,33.88692092895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4681396484375,304.5738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17880.533203125,18000.0,0.0,0.0,0.0579578727483749,0.0,0.0,0.0,0.0,1.0,0.0032540233805775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107272669672966,0.1258852481842041,-0.0186125840991735,0.0,5.881987090106122e-05,0.0,0.0,4.860828399658203,0.0,0.0,0.0,0.2721293270587921,4.0,0.0,1.0
