time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
831480,293.3243408203125,297.1499938964844,293.1499938964844,0.0041725463233888,-318.07666015625,296.4195251464844,0.54458087682724,0.050000000745058,0.0458514168858528,295.0004272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.64276123046875,0.54458087682724,0.050000000745058,0.048283752053976,293.4042053222656,297.1499938964844,293.1499938964844,0.0081447949633002,-427.9809875488281,300.6562805175781,0.54458087682724,0.050000000745058,0.0356622152030468,293.1843566894531,297.1499938964844,293.1499938964844,0.0648132264614105,-1736.9442138671875,304.149169921875,0.7243143320083618,0.1121967285871505,0.1072262972593307,293.427734375,297.1499938964844,293.1499938964844,0.0010143488179892,-390.4811401367188,292.0538635253906,0.54458087682724,0.050000000745058,0.2290373295545578,290.6751708984375,291.1499938964844,274.86529541015625,272.2992248535156,286.26953125,295.00115966796875,290.8962097167969,1.0,0.1573943048715591,0.944288969039917,1.0,1.0,1.0,-0.5592928528785706,0.2427193224430084,0.3165735304355621,0.0821250230073928,0.0,0.0,0.1278716921806335,25.17080307006836,25.0,415.7771301269531,-3767.573974609375,33.88692092895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4681396484375,304.5738830566406,278.1499938964844,0.0,18000.0,313.1499938964844,17880.533203125,18000.0,0.0,0.0,0.0579578727483749,0.0,0.0,0.0,0.0,1.0,0.0032540233805775,0.0,-0.0,-0.0,0.0,0.0,0.0,0.107272669672966,0.1258852481842041,-0.0186125840991735,0.0,5.881987090106122e-05,0.0,0.0,4.860828399658203,0.0,0.0,0.0,0.2721293270587921,4.0,0.0,1.0
831540,293.3240966796875,297.1499938964844,293.1499938964844,0.0039950888603925,-297.8871154785156,296.7756042480469,0.5446379780769348,0.050000000745058,0.045850995928049,295.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3689880371094,0.5446379780769348,0.050000000745058,0.0482833050191402,293.4046630859375,297.1499938964844,293.1499938964844,0.0077150389552116,-402.65435791015625,300.756591796875,0.5446379780769348,0.050000000745058,0.0356618836522102,293.1824951171875,297.1499938964844,293.1499938964844,0.0603644326329231,-1645.9442138671875,304.156494140625,0.7235177159309387,0.111708827316761,0.1068192943930625,293.4281311035156,297.1499938964844,293.1499938964844,0.0008920308900997,-335.1270446777344,292.6068725585937,0.5446379780769348,0.050000000745058,0.2290352135896682,291.3973999023437,291.1499938964844,274.8500061035156,272.2951354980469,286.2633972167969,295.0005187988281,291.46002197265625,1.0,0.1573186367750167,0.9457497596740724,1.0,1.0,1.0,-0.558800458908081,0.2424911558628082,0.3163093030452728,0.082070454955101,0.0,0.0,0.0381865799427032,25.156234741210938,25.0,468.9381408691406,-3383.3046875,33.82577896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776672363281,303.8478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18065.02734375,18000.0,0.0,0.0,0.0613928735256195,0.0,0.0,0.0,0.0,1.0,0.0030718531925231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844741836190223,0.1012878790497779,-0.0168136972934007,0.0,6.230596045497805e-05,0.0,0.0,3.898200750350952,0.0,0.0,0.0,0.2693887650966644,4.0,0.0,1.0
831600,293.3240966796875,297.1499938964844,293.1499938964844,0.0039950888603925,-297.8871154785156,296.7756042480469,0.5446379780769348,0.050000000745058,0.045850995928049,295.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3689880371094,0.5446379780769348,0.050000000745058,0.0482833050191402,293.4046630859375,297.1499938964844,293.1499938964844,0.0077150389552116,-402.65435791015625,300.756591796875,0.5446379780769348,0.050000000745058,0.0356618836522102,293.1824951171875,297.1499938964844,293.1499938964844,0.0603644326329231,-1645.9442138671875,304.156494140625,0.7235177159309387,0.111708827316761,0.1068192943930625,293.4281311035156,297.1499938964844,293.1499938964844,0.0008920308900997,-335.1270446777344,292.6068725585937,0.5446379780769348,0.050000000745058,0.2290352135896682,291.3973999023437,291.1499938964844,274.8500061035156,272.2951354980469,286.2633972167969,295.0005187988281,291.46002197265625,1.0,0.1573186367750167,0.9457497596740724,1.0,1.0,1.0,-0.558800458908081,0.2424911558628082,0.3163093030452728,0.082070454955101,0.0,0.0,0.0381865799427032,25.156234741210938,25.0,468.9381408691406,-3383.3046875,33.82577896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0776672363281,303.8478698730469,278.1499938964844,0.0,18000.0,313.1499938964844,18065.02734375,18000.0,0.0,0.0,0.0613928735256195,0.0,0.0,0.0,0.0,1.0,0.0030718531925231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844741836190223,0.1012878790497779,-0.0168136972934007,0.0,6.230596045497805e-05,0.0,0.0,3.898200750350952,0.0,0.0,0.0,0.2693887650966644,4.0,0.0,1.0
831660,293.3251342773437,297.1499938964844,293.1499938964844,0.0039231455884873,-291.9352722167969,296.7802124023437,0.5446229577064514,0.050000000745058,0.045851107686758,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5108642578125,0.5446229577064514,0.050000000745058,0.0482834242284297,293.4072265625,297.1499938964844,293.1499938964844,0.0075621288269758,-395.966064453125,300.6942749023437,0.5446229577064514,0.050000000745058,0.0356619730591774,293.1819152832031,297.1499938964844,293.1499938964844,0.0593365803360939,-1626.4122314453125,304.15594482421875,0.7221693992614746,0.1110084056854248,0.1061895340681076,293.42974853515625,297.1499938964844,293.1499938964844,0.0008004569099284,-299.8728332519531,292.6122741699219,0.5446229577064514,0.050000000745058,0.2290357798337936,291.51171875,291.1499938964844,274.8326721191406,272.2906188964844,286.2571716308594,295.002197265625,291.4847106933594,1.0,0.1572439074516296,0.9449668526649476,1.0,1.0,1.0,-0.5580458045005798,0.2421561777591705,0.3158896267414093,0.0819542780518531,0.0,0.0,0.0,25.153772354125977,25.0,-142.94386291503906,-960.2783203125,33.75107192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787841796875,299.4565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18214.68359375,18000.0,0.0,0.0,0.0641621351242065,0.0,0.0,0.0,0.0,1.0,0.0085616474971175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0087896836921572,0.064547598361969,-0.0557579137384891,0.0,6.511640822282061e-05,0.0,0.0,2.4298696517944336,0.0,0.0,0.0,0.263088196516037,4.0,0.0,1.0
831720,293.3251342773437,297.1499938964844,293.1499938964844,0.0039231455884873,-291.9352722167969,296.7802124023437,0.5446229577064514,0.050000000745058,0.045851107686758,295.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.5108642578125,0.5446229577064514,0.050000000745058,0.0482834242284297,293.4072265625,297.1499938964844,293.1499938964844,0.0075621288269758,-395.966064453125,300.6942749023437,0.5446229577064514,0.050000000745058,0.0356619730591774,293.1819152832031,297.1499938964844,293.1499938964844,0.0593365803360939,-1626.4122314453125,304.15594482421875,0.7221693992614746,0.1110084056854248,0.1061895340681076,293.42974853515625,297.1499938964844,293.1499938964844,0.0008004569099284,-299.8728332519531,292.6122741699219,0.5446229577064514,0.050000000745058,0.2290357798337936,291.51171875,291.1499938964844,274.8326721191406,272.2906188964844,286.2571716308594,295.002197265625,291.4847106933594,1.0,0.1572439074516296,0.9449668526649476,1.0,1.0,1.0,-0.5580458045005798,0.2421561777591705,0.3158896267414093,0.0819542780518531,0.0,0.0,0.0,25.153772354125977,25.0,-142.94386291503906,-960.2783203125,33.75107192993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8787841796875,299.4565734863281,278.1499938964844,0.0,18000.0,313.1499938964844,18214.68359375,18000.0,0.0,0.0,0.0641621351242065,0.0,0.0,0.0,0.0,1.0,0.0085616474971175,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0087896836921572,0.064547598361969,-0.0557579137384891,0.0,6.511640822282061e-05,0.0,0.0,2.4298696517944336,0.0,0.0,0.0,0.263088196516037,4.0,0.0,1.0
831780,293.3207397460937,297.1499938964844,293.1499938964844,0.0040475446730852,-312.5401306152344,296.1444091796875,0.5446158647537231,0.050000000745058,0.0458511635661125,294.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782775878906,0.5446158647537231,0.050000000745058,0.0482834838330745,293.4066162109375,297.1499938964844,293.1499938964844,0.0079105142503976,-424.4463195800781,300.32733154296875,0.5446158647537231,0.050000000745058,0.0356620177626609,293.1805725097656,297.1499938964844,293.1499938964844,0.0652255937457084,-1749.2947998046875,304.1441955566406,0.7208828330039978,0.1104629412293434,0.1055905297398567,293.42596435546875,297.1499938964844,293.1499938964844,0.0007543106912635,-293.6589660644531,291.6064453125,0.5446158647537231,0.050000000745058,0.2290360629558563,290.5098571777344,291.1499938964844,274.8139953613281,272.2848815917969,286.2475280761719,294.9992370605469,290.4726257324219,1.0,0.1571702063083648,0.9441839456558228,1.0,1.0,1.0,-0.557327389717102,0.2418363243341446,0.3154910802841186,0.0818459093570709,0.0,0.0,0.118038035929203,25.15003776550293,25.0,-234.66964721679688,-3462.22412109375,33.67874526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980163574219,302.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17786.1640625,18000.0,0.0,0.0,0.0581164024770259,0.0,0.0,0.0,0.0,1.0,0.0055131078697741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854960530996322,0.1242094784975051,-0.0387134253978729,0.0,5.898076051380485e-05,0.0,0.0,4.732639312744141,0.0,0.0,0.0,0.2706038653850555,4.0,0.0,1.0
831840,293.3207397460937,297.1499938964844,293.1499938964844,0.0040475446730852,-312.5401306152344,296.1444091796875,0.5446158647537231,0.050000000745058,0.0458511635661125,294.9980773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5782775878906,0.5446158647537231,0.050000000745058,0.0482834838330745,293.4066162109375,297.1499938964844,293.1499938964844,0.0079105142503976,-424.4463195800781,300.32733154296875,0.5446158647537231,0.050000000745058,0.0356620177626609,293.1805725097656,297.1499938964844,293.1499938964844,0.0652255937457084,-1749.2947998046875,304.1441955566406,0.7208828330039978,0.1104629412293434,0.1055905297398567,293.42596435546875,297.1499938964844,293.1499938964844,0.0007543106912635,-293.6589660644531,291.6064453125,0.5446158647537231,0.050000000745058,0.2290360629558563,290.5098571777344,291.1499938964844,274.8139953613281,272.2848815917969,286.2475280761719,294.9992370605469,290.4726257324219,1.0,0.1571702063083648,0.9441839456558228,1.0,1.0,1.0,-0.557327389717102,0.2418363243341446,0.3154910802841186,0.0818459093570709,0.0,0.0,0.118038035929203,25.15003776550293,25.0,-234.66964721679688,-3462.22412109375,33.67874526977539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4980163574219,302.1801147460937,278.1499938964844,0.0,18000.0,313.1499938964844,17786.1640625,18000.0,0.0,0.0,0.0581164024770259,0.0,0.0,0.0,0.0,1.0,0.0055131078697741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854960530996322,0.1242094784975051,-0.0387134253978729,0.0,5.898076051380485e-05,0.0,0.0,4.732639312744141,0.0,0.0,0.0,0.2706038653850555,4.0,0.0,1.0
831900,293.3180236816406,297.1499938964844,293.1499938964844,0.0040048076771199,-304.8033447265625,296.275634765625,0.5446542501449585,0.050000000745058,0.0458508804440498,294.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.726318359375,0.5446542501449585,0.050000000745058,0.0482831820845603,293.40509033203125,297.1499938964844,293.1499938964844,0.0077143353410065,-411.0248107910156,300.3597717285156,0.5446542501449585,0.050000000745058,0.035661794245243,293.1791381835937,297.1499938964844,293.1499938964844,0.0626308917999267,-1695.2884521484375,304.1500244140625,0.7206224799156189,0.110356867313385,0.1054507344961166,293.42364501953125,297.1499938964844,293.1499938964844,0.0007722009322606,-296.15740966796875,291.804931640625,0.5446542501449585,0.050000000745058,0.2290346324443817,290.77227783203125,291.1499938964844,274.8041687011719,272.28155517578125,286.2415771484375,294.9956970214844,290.9935913085937,1.0,0.1571367084980011,0.9437925219535828,1.0,1.0,1.0,-0.5571569204330444,0.2417550235986709,0.3154018819332123,0.0818321108818054,0.0,0.0,0.1210742145776748,25.14138603210449,25.0,498.2471923828125,-3780.93408203125,33.654239654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41796875,304.8194580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17913.16796875,18000.0,0.0,0.0,0.0582473538815975,0.0,0.0,0.0,0.0,1.0,0.0029095248319208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088619157671928,0.1241021007299423,-0.0152401803061366,0.0,5.911365951760672e-05,0.0,0.0,4.801233768463135,0.0,0.0,0.0,0.2721347212791443,4.0,0.0,1.0
831960,293.31756591796875,297.1499938964844,293.1499938964844,0.0039083287119865,-293.46588134765625,296.5014953613281,0.5446941256523132,0.050000000745058,0.0458505824208259,294.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1541442871094,0.5446941256523132,0.050000000745058,0.0482828728854656,293.4049072265625,297.1499938964844,293.1499938964844,0.0074851717799901,-396.6228942871094,300.4385986328125,0.5446941256523132,0.050000000745058,0.0356615632772445,293.17803955078125,297.1499938964844,293.1499938964844,0.0600985176861286,-1643.44091796875,304.1545715332031,0.7204131484031677,0.1102068945765495,0.1053342074155807,293.423583984375,297.1499938964844,293.1499938964844,0.0007116135093383,-268.95953369140625,292.1554260253906,0.5446941256523132,0.050000000745058,0.2290331572294235,291.20294189453125,291.1499938964844,274.79400634765625,272.2779541015625,286.2369689941406,294.9945678710937,291.3353576660156,1.0,0.1571054607629776,0.9439632296562196,1.0,1.0,1.0,-0.5570142865180969,0.2416850328445434,0.3153292834758758,0.0818249881267547,0.0,0.0,0.0734499096870422,25.13267517089844,25.0,590.0385131835938,-3592.658447265625,33.632347106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2090759277344,304.62811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,18039.06640625,18000.0,0.0,0.0,0.0600091032683849,0.0,0.0,0.0,0.0,1.0,0.0025914092548191,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976900234818458,0.1100078150629997,-0.0123177869245409,0.0,6.090161332394928e-05,0.0,0.0,4.254627227783203,0.0,0.0,0.0,0.270715981721878,4.0,0.0,1.0
832020,293.3185729980469,297.1499938964844,293.1499938964844,0.0038065428379923,-283.6084289550781,296.616455078125,0.544710636138916,0.050000000745058,0.0458504594862461,294.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4897766113281,0.544710636138916,0.050000000745058,0.0482827425003051,293.4068908691406,297.1499938964844,293.1499938964844,0.0072671226225793,-384.9266357421875,300.4318542480469,0.544710636138916,0.050000000745058,0.0356614701449871,293.17706298828125,297.1499938964844,293.1499938964844,0.0582540296018123,-1606.9010009765625,304.15594482421875,0.7195145487785339,0.1096970215439796,0.1049106195569038,293.4251708984375,297.1499938964844,293.1499938964844,0.0006086236098781,-228.00914001464844,292.3318786621094,0.544710636138916,0.050000000745058,0.2290325462818145,291.4975891113281,291.1499938964844,274.7726745605469,272.2698059082031,286.2288513183594,294.9954528808594,291.5111083984375,1.0,0.1570445299148559,0.944304585456848,1.0,1.0,1.0,-0.5565049052238464,0.2414513528347015,0.3150535523891449,0.0817633941769599,0.0,0.0,0.0010427336674183,25.125980377197266,25.0,260.3631591796875,-3163.80126953125,33.577335357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111328125,302.6876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.84375,18000.0,0.0,0.0,0.0634185150265693,0.0,0.0,0.0,0.0,1.0,0.0038291583769023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713538452982902,0.095800831913948,-0.0244469847530126,0.0,6.436173134716228e-05,0.0,0.0,3.6635797023773193,0.0,0.0,0.0,0.2681864202022552,4.0,0.0,1.0
832080,293.3185729980469,297.1499938964844,293.1499938964844,0.0038065428379923,-283.6084289550781,296.616455078125,0.544710636138916,0.050000000745058,0.0458504594862461,294.99560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4897766113281,0.544710636138916,0.050000000745058,0.0482827425003051,293.4068908691406,297.1499938964844,293.1499938964844,0.0072671226225793,-384.9266357421875,300.4318542480469,0.544710636138916,0.050000000745058,0.0356614701449871,293.17706298828125,297.1499938964844,293.1499938964844,0.0582540296018123,-1606.9010009765625,304.15594482421875,0.7195145487785339,0.1096970215439796,0.1049106195569038,293.4251708984375,297.1499938964844,293.1499938964844,0.0006086236098781,-228.00914001464844,292.3318786621094,0.544710636138916,0.050000000745058,0.2290325462818145,291.4975891113281,291.1499938964844,274.7726745605469,272.2698059082031,286.2288513183594,294.9954528808594,291.5111083984375,1.0,0.1570445299148559,0.944304585456848,1.0,1.0,1.0,-0.5565049052238464,0.2414513528347015,0.3150535523891449,0.0817633941769599,0.0,0.0,0.0010427336674183,25.125980377197266,25.0,260.3631591796875,-3163.80126953125,33.577335357666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9111328125,302.6876220703125,278.1499938964844,0.0,18000.0,313.1499938964844,18047.84375,18000.0,0.0,0.0,0.0634185150265693,0.0,0.0,0.0,0.0,1.0,0.0038291583769023,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713538452982902,0.095800831913948,-0.0244469847530126,0.0,6.436173134716228e-05,0.0,0.0,3.6635797023773193,0.0,0.0,0.0,0.2681864202022552,4.0,0.0,1.0
832140,293.3175354003906,297.1499938964844,293.1499938964844,0.0038142232224345,-290.43817138671875,296.3062744140625,0.54469233751297,0.050000000745058,0.0458506010472774,294.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.54469233751297,0.050000000745058,0.0482828877866268,293.40826416015625,297.1499938964844,293.1499938964844,0.0073718908242881,-397.4939270019531,300.2124938964844,0.54469233751297,0.050000000745058,0.0356615781784057,293.1763610839844,297.1499938964844,293.1499938964844,0.0613631941378116,-1671.91357421875,304.1481628417969,0.7183218002319336,0.1091480031609535,0.1043726801872253,293.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.84234619140625,0.54469233751297,0.050000000745058,0.2290332317352295,291.0711364746094,291.1499938964844,274.75,272.2604675292969,286.2190856933594,294.9949645996094,290.7117919921875,1.0,0.1569834649562835,0.9446459412574768,1.0,1.0,1.0,-0.5558605790138245,0.2411617487668991,0.3146988451480865,0.0816723853349685,0.0,0.0,0.0208810679614543,25.12509155273437,25.0,-1401.0345458984375,-919.625732421875,33.5150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0883178710937,298.8477478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.64453125,18000.0,0.0,0.0,0.0626043677330017,0.0,0.0,0.0,0.0,1.0,0.0116127906367182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0082432562485337,0.0743733495473861,-0.066130094230175,0.0,6.35354736004956e-05,0.0,0.0,2.761341094970703,0.0,0.0,0.0,0.2640112638473511,4.0,0.0,1.0
832200,293.3175354003906,297.1499938964844,293.1499938964844,0.0038142232224345,-290.43817138671875,296.3062744140625,0.54469233751297,0.050000000745058,0.0458506010472774,294.994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1426696777344,0.54469233751297,0.050000000745058,0.0482828877866268,293.40826416015625,297.1499938964844,293.1499938964844,0.0073718908242881,-397.4939270019531,300.2124938964844,0.54469233751297,0.050000000745058,0.0356615781784057,293.1763610839844,297.1499938964844,293.1499938964844,0.0613631941378116,-1671.91357421875,304.1481628417969,0.7183218002319336,0.1091480031609535,0.1043726801872253,293.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.84234619140625,0.54469233751297,0.050000000745058,0.2290332317352295,291.0711364746094,291.1499938964844,274.75,272.2604675292969,286.2190856933594,294.9949645996094,290.7117919921875,1.0,0.1569834649562835,0.9446459412574768,1.0,1.0,1.0,-0.5558605790138245,0.2411617487668991,0.3146988451480865,0.0816723853349685,0.0,0.0,0.0208810679614543,25.12509155273437,25.0,-1401.0345458984375,-919.625732421875,33.5150146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0883178710937,298.8477478027344,278.1499938964844,0.0,18000.0,313.1499938964844,17943.64453125,18000.0,0.0,0.0,0.0626043677330017,0.0,0.0,0.0,0.0,1.0,0.0116127906367182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0082432562485337,0.0743733495473861,-0.066130094230175,0.0,6.35354736004956e-05,0.0,0.0,2.761341094970703,0.0,0.0,0.0,0.2640112638473511,4.0,0.0,1.0
832260,293.3114929199219,297.1499938964844,293.1499938964844,0.0038498791400343,-292.787841796875,296.1262512207031,0.5447452068328857,0.050000000745058,0.0458502061665058,294.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7900085449219,0.5447452068328857,0.050000000745058,0.0482824780046939,293.4054260253906,297.1499938964844,293.1499938964844,0.0073233228176832,-395.268798828125,300.059814453125,0.5447452068328857,0.050000000745058,0.0356612727046012,293.17401123046875,297.1499938964844,293.1499938964844,0.0610333643853664,-1665.15478515625,304.150390625,0.7177863717079163,0.1089568510651588,0.1041038930416107,293.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.695556640625,0.5447452068328857,0.050000000745058,0.2290312796831131,290.8414001464844,291.1499938964844,274.7260131835937,272.2499389648437,286.2052001953125,294.9879150390625,291.05474853515625,1.0,0.1569278687238693,0.9449872970581056,1.0,1.0,1.0,-0.5555342435836792,0.2410051971673965,0.3145290613174438,0.0816481038928031,0.0,0.0,0.1156840920448303,25.112653732299805,25.0,537.4405517578125,-3777.72705078125,33.4721565246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37481689453125,304.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17936.390625,18000.0,0.0,0.0,0.0587377734482288,0.0,0.0,0.0,0.0,1.0,0.0027118753641843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090057715773582,0.1224010288715362,-0.013395257294178,0.0,5.961137139820494e-05,0.0,0.0,4.739758014678955,0.0,0.0,0.0,0.272054523229599,4.0,0.0,1.0
832320,293.3114929199219,297.1499938964844,293.1499938964844,0.0038498791400343,-292.787841796875,296.1262512207031,0.5447452068328857,0.050000000745058,0.0458502061665058,294.9872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7900085449219,0.5447452068328857,0.050000000745058,0.0482824780046939,293.4054260253906,297.1499938964844,293.1499938964844,0.0073233228176832,-395.268798828125,300.059814453125,0.5447452068328857,0.050000000745058,0.0356612727046012,293.17401123046875,297.1499938964844,293.1499938964844,0.0610333643853664,-1665.15478515625,304.150390625,0.7177863717079163,0.1089568510651588,0.1041038930416107,293.4200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.695556640625,0.5447452068328857,0.050000000745058,0.2290312796831131,290.8414001464844,291.1499938964844,274.7260131835937,272.2499389648437,286.2052001953125,294.9879150390625,291.05474853515625,1.0,0.1569278687238693,0.9449872970581056,1.0,1.0,1.0,-0.5555342435836792,0.2410051971673965,0.3145290613174438,0.0816481038928031,0.0,0.0,0.1156840920448303,25.112653732299805,25.0,537.4405517578125,-3777.72705078125,33.4721565246582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.37481689453125,304.9115295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17936.390625,18000.0,0.0,0.0,0.0587377734482288,0.0,0.0,0.0,0.0,1.0,0.0027118753641843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1090057715773582,0.1224010288715362,-0.013395257294178,0.0,5.961137139820494e-05,0.0,0.0,4.739758014678955,0.0,0.0,0.0,0.272054523229599,4.0,0.0,1.0
832380,293.3124084472656,297.1499938964844,293.1499938964844,0.0037017844151705,-276.5857238769531,296.4264221191406,0.5447933673858643,0.050000000745058,0.0458498522639274,294.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132080078125,0.5447933673858643,0.050000000745058,0.0482821017503738,293.406982421875,297.1499938964844,293.1499938964844,0.0070007685571908,-375.2562561035156,300.15155029296875,0.5447933673858643,0.050000000745058,0.0356609933078289,293.1727294921875,297.1499938964844,293.1499938964844,0.0576755739748477,-1597.20068359375,304.1555480957031,0.7173309326171875,0.1086168587207794,0.1038747951388359,293.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3312072753906,0.5447933673858643,0.050000000745058,0.2290294915437698,291.4335632324219,291.1499938964844,274.7006530761719,272.2381896972656,286.1946105957031,294.98712158203125,291.4761047363281,1.0,0.1568790525197982,0.9453285932540894,1.0,1.0,1.0,-0.5552560687065125,0.2408683896064758,0.3143876791000366,0.0816348046064376,0.0,0.0,0.0292625594884157,25.10155487060547,25.0,402.7964782714844,-3321.935302734375,33.4351692199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013427734375,303.53240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.02734375,18000.0,0.0,0.0,0.062371652573347,0.0,0.0,0.0,0.0,1.0,0.0032158743124455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808474123477935,0.0990782007575035,-0.0182307865470647,0.0,6.329930329229683e-05,0.0,0.0,3.806484699249268,0.0,0.0,0.0,0.2690045237541199,4.0,0.0,1.0
832440,293.3124084472656,297.1499938964844,293.1499938964844,0.0037017844151705,-276.5857238769531,296.4264221191406,0.5447933673858643,0.050000000745058,0.0458498522639274,294.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4132080078125,0.5447933673858643,0.050000000745058,0.0482821017503738,293.406982421875,297.1499938964844,293.1499938964844,0.0070007685571908,-375.2562561035156,300.15155029296875,0.5447933673858643,0.050000000745058,0.0356609933078289,293.1727294921875,297.1499938964844,293.1499938964844,0.0576755739748477,-1597.20068359375,304.1555480957031,0.7173309326171875,0.1086168587207794,0.1038747951388359,293.4226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.3312072753906,0.5447933673858643,0.050000000745058,0.2290294915437698,291.4335632324219,291.1499938964844,274.7006530761719,272.2381896972656,286.1946105957031,294.98712158203125,291.4761047363281,1.0,0.1568790525197982,0.9453285932540894,1.0,1.0,1.0,-0.5552560687065125,0.2408683896064758,0.3143876791000366,0.0816348046064376,0.0,0.0,0.0292625594884157,25.10155487060547,25.0,402.7964782714844,-3321.935302734375,33.4351692199707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0013427734375,303.53240966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18063.02734375,18000.0,0.0,0.0,0.062371652573347,0.0,0.0,0.0,0.0,1.0,0.0032158743124455,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808474123477935,0.0990782007575035,-0.0182307865470647,0.0,6.329930329229683e-05,0.0,0.0,3.806484699249268,0.0,0.0,0.0,0.2690045237541199,4.0,0.0,1.0
832500,293.3131103515625,297.1499938964844,293.1499938964844,0.0036678423639386,-273.6522827148437,296.4353332519531,0.5447788238525391,0.050000000745058,0.0458499602973461,294.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4898986816406,0.5447788238525391,0.050000000745058,0.0482822135090827,293.4083251953125,297.1499938964844,293.1499938964844,0.0069291810505092,-371.7508544921875,300.1244812011719,0.5447788238525391,0.050000000745058,0.0356610789895057,293.17254638671875,297.1499938964844,293.1499938964844,0.0571717880666255,-1587.5736083984375,304.15545654296875,0.7167741656303406,0.1083595603704452,0.1036310270428657,293.4227600097656,297.1499938964844,293.1499938964844,0.0,-0.0,292.0874328613281,0.5447788238525391,0.050000000745058,0.229030042886734,291.49639892578125,291.1499938964844,274.6875,272.2318420410156,286.1894226074219,294.9876403808594,291.50738525390625,1.0,0.156853973865509,0.945499300956726,1.0,1.0,1.0,-0.554964542388916,0.2407367974519729,0.3142277300357818,0.0815949067473411,0.0,0.0,0.0,25.10240364074707,25.0,238.68716430664065,-3151.859130859375,33.40822219848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88720703125,302.5951843261719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.13671875,18000.0,0.0,0.0,0.0639329031109809,0.0,0.0,0.0,0.0,1.0,0.0038723873440176,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0706283524632453,0.0955110564827919,-0.0248827040195465,0.0,6.488377403002232e-05,0.0,0.0,3.651087284088135,0.0,0.0,0.0,0.2681016623973846,4.0,0.0,1.0
832560,293.313232421875,297.1499938964844,293.1499938964844,0.0036441308911889,-272.3186340332031,296.40252685546875,0.5447679162025452,0.050000000745058,0.0458500422537326,294.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4926452636719,0.5447679162025452,0.050000000745058,0.0482823029160499,293.4092102050781,297.1499938964844,293.1499938964844,0.0068879188038408,-370.6136779785156,300.0758972167969,0.5447679162025452,0.050000000745058,0.0356611423194408,293.1723327636719,297.1499938964844,293.1499938964844,0.0571881383657455,-1588.49267578125,304.1543884277344,0.7162425518035889,0.108121357858181,0.1033981516957283,293.4231872558594,297.1499938964844,293.1499938964844,0.0,-0.0,292.1044006347656,0.5447679162025452,0.050000000745058,0.2290304452180862,291.4883117675781,291.1499938964844,274.67401123046875,272.2252197265625,286.1837463378906,294.9875793457031,291.41278076171875,1.0,0.1568288952112198,0.9456875920295716,1.0,1.0,1.0,-0.5546858310699463,0.2406107783317566,0.3140750527381897,0.0815572217106819,0.0,0.0,0.0,25.102643966674805,25.0,-456.7532348632813,-286.2126159667969,33.38193893432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8543701171875,298.955322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18177.537109375,18000.0,0.0,0.0,0.0648437216877937,0.0,0.0,0.0,0.0,1.0,0.0095543395727872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0025617145001888,0.0624203421175479,-0.0598586276173591,0.0,6.580813351320103e-05,0.0,0.0,2.339815378189087,0.0,0.0,0.0,0.2626814842224121,4.0,0.0,1.0
832620,293.3074645996094,297.1499938964844,293.1499938964844,0.0037702866829931,-291.5968017578125,295.7479553222656,0.5447837710380554,0.050000000745058,0.0458499267697334,294.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5281066894531,0.5447837710380554,0.050000000745058,0.0482821799814701,293.40679931640625,297.1499938964844,293.1499938964844,0.0071669765748083,-395.4363708496094,299.666015625,0.5447837710380554,0.050000000745058,0.0356610529124736,293.1706848144531,297.1499938964844,293.1499938964844,0.0627323165535926,-1702.671630859375,304.1441650390625,0.7155208587646484,0.1078823134303093,0.1030695959925651,293.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764099121094,0.5447837710380554,0.050000000745058,0.2290298640727996,290.4892883300781,291.1499938964844,274.64599609375,272.2110290527344,286.16864013671875,294.9818725585937,290.5741271972656,1.0,0.1567809134721756,0.9460642337799072,1.0,1.0,1.0,-0.5542903542518616,0.2404271513223648,0.3138632178306579,0.0815144032239914,0.0,0.0,0.1312493085861206,25.09692573547364,25.0,-0.1544365137815475,-3582.0986328125,33.33895492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4863586425781,303.0835266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17806.8203125,18000.0,0.0,0.0,0.0585038810968399,0.0,0.0,0.0,0.0,1.0,0.0046814931556582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936647430062294,0.1262032091617584,-0.0325384624302387,0.0,5.937400055699982e-05,0.0,0.0,4.830177307128906,0.0,0.0,0.0,0.2712874412536621,4.0,0.0,1.0
832680,293.3074645996094,297.1499938964844,293.1499938964844,0.0037702866829931,-291.5968017578125,295.7479553222656,0.5447837710380554,0.050000000745058,0.0458499267697334,294.9803771972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5281066894531,0.5447837710380554,0.050000000745058,0.0482821799814701,293.40679931640625,297.1499938964844,293.1499938964844,0.0071669765748083,-395.4363708496094,299.666015625,0.5447837710380554,0.050000000745058,0.0356610529124736,293.1706848144531,297.1499938964844,293.1499938964844,0.0627323165535926,-1702.671630859375,304.1441650390625,0.7155208587646484,0.1078823134303093,0.1030695959925651,293.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9764099121094,0.5447837710380554,0.050000000745058,0.2290298640727996,290.4892883300781,291.1499938964844,274.64599609375,272.2110290527344,286.16864013671875,294.9818725585937,290.5741271972656,1.0,0.1567809134721756,0.9460642337799072,1.0,1.0,1.0,-0.5542903542518616,0.2404271513223648,0.3138632178306579,0.0815144032239914,0.0,0.0,0.1312493085861206,25.09692573547364,25.0,-0.1544365137815475,-3582.0986328125,33.33895492553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4863586425781,303.0835266113281,278.1499938964844,0.0,18000.0,313.1499938964844,17806.8203125,18000.0,0.0,0.0,0.0585038810968399,0.0,0.0,0.0,0.0,1.0,0.0046814931556582,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0936647430062294,0.1262032091617584,-0.0325384624302387,0.0,5.937400055699982e-05,0.0,0.0,4.830177307128906,0.0,0.0,0.0,0.2712874412536621,4.0,0.0,1.0
832740,293.30438232421875,297.1499938964844,293.1499938964844,0.0036258911713957,-272.57037353515625,296.1737670898437,0.5448857545852661,0.050000000745058,0.0458491668105125,294.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21270751953125,0.5448857545852661,0.050000000745058,0.0482813827693462,293.4040222167969,297.1499938964844,293.1499938964844,0.0067920563742518,-368.8565979003906,299.8375549316406,0.5448857545852661,0.050000000745058,0.0356604643166065,293.1679382324219,297.1499938964844,293.1499938964844,0.0578991211950778,-1603.2724609375,304.1539306640625,0.7156934142112732,0.1079162582755088,0.1030979081988334,293.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6936950683594,0.5448857545852661,0.050000000745058,0.2290260940790176,291.255126953125,291.1499938964844,274.6166687011719,272.19561767578125,286.1532287597656,294.9755249023437,291.3654479980469,1.0,0.1567431837320327,0.946440815925598,1.0,1.0,1.0,-0.5543172359466553,0.2404201626777649,0.313897043466568,0.081560268998146,0.0,0.0,0.0671436786651611,25.077556610107425,25.0,556.8228149414062,-3552.392578125,33.323246002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14666748046875,304.4617004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.74609375,18000.0,0.0,0.0,0.0611377656459808,0.0,0.0,0.0,0.0,1.0,0.0025881079491227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950730368494987,0.1073574945330619,-0.0122844576835632,0.0,6.204706005519256e-05,0.0,0.0,4.14871883392334,0.0,0.0,0.0,0.2703939974308014,4.0,0.0,1.0
832800,293.30438232421875,297.1499938964844,293.1499938964844,0.0036258911713957,-272.57037353515625,296.1737670898437,0.5448857545852661,0.050000000745058,0.0458491668105125,294.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.21270751953125,0.5448857545852661,0.050000000745058,0.0482813827693462,293.4040222167969,297.1499938964844,293.1499938964844,0.0067920563742518,-368.8565979003906,299.8375549316406,0.5448857545852661,0.050000000745058,0.0356604643166065,293.1679382324219,297.1499938964844,293.1499938964844,0.0578991211950778,-1603.2724609375,304.1539306640625,0.7156934142112732,0.1079162582755088,0.1030979081988334,293.41571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6936950683594,0.5448857545852661,0.050000000745058,0.2290260940790176,291.255126953125,291.1499938964844,274.6166687011719,272.19561767578125,286.1532287597656,294.9755249023437,291.3654479980469,1.0,0.1567431837320327,0.946440815925598,1.0,1.0,1.0,-0.5543172359466553,0.2404201626777649,0.313897043466568,0.081560268998146,0.0,0.0,0.0671436786651611,25.077556610107425,25.0,556.8228149414062,-3552.392578125,33.323246002197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14666748046875,304.4617004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18050.74609375,18000.0,0.0,0.0,0.0611377656459808,0.0,0.0,0.0,0.0,1.0,0.0025881079491227,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0950730368494987,0.1073574945330619,-0.0122844576835632,0.0,6.204706005519256e-05,0.0,0.0,4.14871883392334,0.0,0.0,0.0,0.2703939974308014,4.0,0.0,1.0
832860,293.3059387207031,297.1499938964844,293.1499938964844,0.0035401082132011,-264.4620361328125,296.262939453125,0.5448986887931824,0.050000000745058,0.045849073678255,294.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4843139648437,0.5448986887931824,0.050000000745058,0.0482812821865081,293.4061889648437,297.1499938964844,293.1499938964844,0.0066176378168165,-359.1175231933594,299.82470703125,0.5448986887931824,0.050000000745058,0.0356603898108005,293.1673583984375,297.1499938964844,293.1499938964844,0.0565505810081958,-1576.6241455078125,304.1547241210937,0.7151811122894287,0.1075844317674636,0.1028650999069213,293.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8215026855469,0.5448986887931824,0.050000000745058,0.2290256172418594,291.4901733398437,291.1499938964844,274.58599853515625,272.17901611328125,286.1399841308594,294.9744567871094,291.4999389648437,1.0,0.1567083597183227,0.946746289730072,1.0,1.0,1.0,-0.5540370345115662,0.2402860522270202,0.3137509524822235,0.0815387815237045,0.0,0.0,0.0007196407532319,25.073305130004883,25.0,226.86895751953125,-3159.940185546875,33.29262161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760986328125,302.5814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.25390625,18000.0,0.0,0.0,0.0644672438502311,0.0,0.0,0.0,0.0,1.0,0.0038418541662395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709356144070625,0.0955048874020576,-0.0245692767202854,0.0,6.542605842696503e-05,0.0,0.0,3.650665283203125,0.0,0.0,0.0,0.2681163251399994,4.0,0.0,1.0
832920,293.3059387207031,297.1499938964844,293.1499938964844,0.0035401082132011,-264.4620361328125,296.262939453125,0.5448986887931824,0.050000000745058,0.045849073678255,294.9742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4843139648437,0.5448986887931824,0.050000000745058,0.0482812821865081,293.4061889648437,297.1499938964844,293.1499938964844,0.0066176378168165,-359.1175231933594,299.82470703125,0.5448986887931824,0.050000000745058,0.0356603898108005,293.1673583984375,297.1499938964844,293.1499938964844,0.0565505810081958,-1576.6241455078125,304.1547241210937,0.7151811122894287,0.1075844317674636,0.1028650999069213,293.41864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8215026855469,0.5448986887931824,0.050000000745058,0.2290256172418594,291.4901733398437,291.1499938964844,274.58599853515625,272.17901611328125,286.1399841308594,294.9744567871094,291.4999389648437,1.0,0.1567083597183227,0.946746289730072,1.0,1.0,1.0,-0.5540370345115662,0.2402860522270202,0.3137509524822235,0.0815387815237045,0.0,0.0,0.0007196407532319,25.073305130004883,25.0,226.86895751953125,-3159.940185546875,33.29262161254883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8760986328125,302.5814819335937,278.1499938964844,0.0,18000.0,313.1499938964844,18043.25390625,18000.0,0.0,0.0,0.0644672438502311,0.0,0.0,0.0,0.0,1.0,0.0038418541662395,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709356144070625,0.0955048874020576,-0.0245692767202854,0.0,6.542605842696503e-05,0.0,0.0,3.650665283203125,0.0,0.0,0.0,0.2681163251399994,4.0,0.0,1.0
832980,293.30426025390625,297.1499938964844,293.1499938964844,0.0035495208576321,-271.3649597167969,295.9253845214844,0.5448917150497437,0.050000000745058,0.0458491258323192,294.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.5448917150497437,0.050000000745058,0.0482813380658626,293.4062194824219,297.1499938964844,293.1499938964844,0.0067104934714734,-371.4796447753906,299.57684326171875,0.5448917150497437,0.050000000745058,0.0356604307889938,293.16656494140625,297.1499938964844,293.1499938964844,0.060033194720745,-1648.4453125,304.146728515625,0.714483916759491,0.1073047369718551,0.1025620102882385,293.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.5448917150497437,0.050000000745058,0.2290258705615997,291.0289306640625,291.1499938964844,274.5539855957031,272.1611633300781,286.1247253417969,294.97149658203125,290.6640930175781,1.0,0.1566729098558426,0.947051763534546,1.0,1.0,1.0,-0.5536737442016602,0.2401192635297775,0.3135544657707214,0.0814952850341796,0.0,0.0,0.027962289750576,25.07226181030273,25.0,-1401.2220458984375,-1961.5037841796875,33.257171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091064453125,298.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17817.376953125,18000.0,0.0,0.0,0.0633568912744522,0.0,0.0,0.0,0.0,1.0,0.0105660213157534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0219601057469844,0.0850034430623054,-0.0630433335900306,0.0,6.429918721551076e-05,0.0,0.0,3.1527507305145264,0.0,0.0,0.0,0.2659575939178467,4.0,0.0,1.0
833040,293.30426025390625,297.1499938964844,293.1499938964844,0.0035495208576321,-271.3649597167969,295.9253845214844,0.5448917150497437,0.050000000745058,0.0458491258323192,294.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1028137207031,0.5448917150497437,0.050000000745058,0.0482813380658626,293.4062194824219,297.1499938964844,293.1499938964844,0.0067104934714734,-371.4796447753906,299.57684326171875,0.5448917150497437,0.050000000745058,0.0356604307889938,293.16656494140625,297.1499938964844,293.1499938964844,0.060033194720745,-1648.4453125,304.146728515625,0.714483916759491,0.1073047369718551,0.1025620102882385,293.4174499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.26373291015625,0.5448917150497437,0.050000000745058,0.2290258705615997,291.0289306640625,291.1499938964844,274.5539855957031,272.1611633300781,286.1247253417969,294.97149658203125,290.6640930175781,1.0,0.1566729098558426,0.947051763534546,1.0,1.0,1.0,-0.5536737442016602,0.2401192635297775,0.3135544657707214,0.0814952850341796,0.0,0.0,0.027962289750576,25.07226181030273,25.0,-1401.2220458984375,-1961.5037841796875,33.257171630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.091064453125,298.4833374023437,278.1499938964844,0.0,18000.0,313.1499938964844,17817.376953125,18000.0,0.0,0.0,0.0633568912744522,0.0,0.0,0.0,0.0,1.0,0.0105660213157534,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0219601057469844,0.0850034430623054,-0.0630433335900306,0.0,6.429918721551076e-05,0.0,0.0,3.1527507305145264,0.0,0.0,0.0,0.2659575939178467,4.0,0.0,1.0
833100,293.29962158203125,297.1499938964844,293.1499938964844,0.0036398936063051,-281.90704345703125,295.5712890625,0.544919490814209,0.050000000745058,0.0458489209413528,294.9648132324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5298156738281,0.544919490814209,0.050000000745058,0.0482811219990253,293.4032897949219,297.1499938964844,293.1499938964844,0.0068372781388461,-381.9744873046875,299.3497009277344,0.544919490814209,0.050000000745058,0.035660270601511,293.16522216796875,297.1499938964844,293.1499938964844,0.0622740015387535,-1694.4085693359375,304.1434936523437,0.7144308686256409,0.1073564663529396,0.1025257334113121,293.4128112792969,297.1499938964844,293.1499938964844,0.0005034922505728,-182.629135131836,290.61138916015625,0.544919490814209,0.050000000745058,0.2290248423814773,290.4882202148437,291.1499938964844,274.5375061035156,272.1517944335937,286.1148681640625,294.9664611816406,290.5625305175781,1.0,0.1566572040319442,0.9472044706344604,1.0,1.0,1.0,-0.5536282062530518,0.2400934398174286,0.3135347664356231,0.0815006792545318,0.0,0.0,0.131141260266304,25.066619873046875,25.0,-25.203277587890625,-3579.757568359375,33.24754333496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4756774902344,303.00701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,17806.134765625,18000.0,0.0,0.0,0.059122085571289,0.0,0.0,0.0,0.0,1.0,0.0046988218091428,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0931884050369262,0.1258723735809326,-0.0326839722692966,0.0,6.000140274409205e-05,0.0,0.0,4.81615161895752,0.0,0.0,0.0,0.2712300419807434,4.0,0.0,1.0
833160,293.2967224121094,297.1499938964844,293.1499938964844,0.0035853930748999,-273.1944885253906,295.784912109375,0.5449819564819336,0.050000000745058,0.0458484552800655,294.9606018066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.806396484375,0.5449819564819336,0.050000000745058,0.0482806339859962,293.4007568359375,297.1499938964844,293.1499938964844,0.0066614304669201,-368.2754821777344,299.4419250488281,0.5449819564819336,0.050000000745058,0.035659909248352,293.1635437011719,297.1499938964844,293.1499938964844,0.0596416033804416,-1639.7822265625,304.1494445800781,0.714731752872467,0.1074916869401931,0.1026282012462616,293.4114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.51568603515625,0.5449819564819336,0.050000000745058,0.2290225327014923,290.8577880859375,291.1499938964844,274.5206604003906,272.1421203613281,286.1051940917969,294.9615783691406,291.0637512207031,1.0,0.1566449850797653,0.9473754167556764,1.0,1.0,1.0,-0.55374675989151,0.2401362955570221,0.3136104941368103,0.0815404877066612,0.0,0.0,0.115977756679058,25.05545425415039,25.0,534.20361328125,-3791.247314453125,33.24827194213867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34686279296875,304.93023681640625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.56640625,18000.0,0.0,0.0,0.0598529689013958,0.0,0.0,0.0,0.0,1.0,0.0025726116728037,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1095496639609336,0.1216917112469673,-0.0121420426294207,0.0,6.0743153881048784e-05,0.0,0.0,4.714323043823242,0.0,0.0,0.0,0.2720399498939514,4.0,0.0,1.0
833220,293.296875,297.1499938964844,293.1499938964844,0.0034541815984994,-258.7299499511719,296.0889587402344,0.5450552701950073,0.050000000745058,0.0458479113876819,294.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4011535644531,0.5450552701950073,0.050000000745058,0.0482800602912902,293.40093994140625,297.1499938964844,293.1499938964844,0.0063919243402779,-350.27813720703125,299.5560607910156,0.5450552701950073,0.050000000745058,0.0356594882905483,293.1619567871094,297.1499938964844,293.1499938964844,0.056751575320959,-1580.97802734375,304.1541748046875,0.7149934768676758,0.1074753552675247,0.1027086749672889,293.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5848388671875,0.5450552701950073,0.050000000745058,0.229019820690155,291.4201965332031,291.1499938964844,274.4859924316406,272.121826171875,286.0891418457031,294.9583740234375,291.4598693847656,1.0,0.1566253751516342,0.947717308998108,1.0,1.0,1.0,-0.5538383722305298,0.2401620894670486,0.3136762678623199,0.0815872922539711,0.0,0.0,0.0335958711802959,25.0421142578125,25.0,386.053955078125,-3346.4111328125,33.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98541259765625,303.54815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.5625,18000.0,0.0,0.0,0.0634551048278808,0.0,0.0,0.0,0.0,1.0,0.003102354472503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818876847624778,0.0989867076277732,-0.0170990172773599,0.0,6.439886055886745e-05,0.0,0.0,3.803988456726074,0.0,0.0,0.0,0.2690372467041015,4.0,0.0,1.0
