time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
833280,293.296875,297.1499938964844,293.1499938964844,0.0034541815984994,-258.7299499511719,296.0889587402344,0.5450552701950073,0.050000000745058,0.0458479113876819,294.95819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4011535644531,0.5450552701950073,0.050000000745058,0.0482800602912902,293.40093994140625,297.1499938964844,293.1499938964844,0.0063919243402779,-350.27813720703125,299.5560607910156,0.5450552701950073,0.050000000745058,0.0356594882905483,293.1619567871094,297.1499938964844,293.1499938964844,0.056751575320959,-1580.97802734375,304.1541748046875,0.7149934768676758,0.1074753552675247,0.1027086749672889,293.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5848388671875,0.5450552701950073,0.050000000745058,0.229019820690155,291.4201965332031,291.1499938964844,274.4859924316406,272.121826171875,286.0891418457031,294.9583740234375,291.4598693847656,1.0,0.1566253751516342,0.947717308998108,1.0,1.0,1.0,-0.5538383722305298,0.2401620894670486,0.3136762678623199,0.0815872922539711,0.0,0.0,0.0335958711802959,25.0421142578125,25.0,386.053955078125,-3346.4111328125,33.244384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98541259765625,303.54815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,18061.5625,18000.0,0.0,0.0,0.0634551048278808,0.0,0.0,0.0,0.0,1.0,0.003102354472503,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0818876847624778,0.0989867076277732,-0.0170990172773599,0.0,6.439886055886745e-05,0.0,0.0,3.803988456726074,0.0,0.0,0.0,0.2690372467041015,4.0,0.0,1.0
833340,293.2963256835937,297.1499938964844,293.1499938964844,0.0034044205676764,-254.7613220214844,296.0810852050781,0.545066773891449,0.050000000745058,0.0458478294312953,294.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.48455810546875,0.545066773891449,0.050000000745058,0.0482799708843231,293.4010314941406,297.1499938964844,293.1499938964844,0.00628939922899,-345.3953552246094,299.4939270019531,0.545066773891449,0.050000000745058,0.0356594212353229,293.1609802246094,297.1499938964844,293.1499938964844,0.0564270466566085,-1574.8387451171875,304.1532592773437,0.7147436141967773,0.1073716506361961,0.1025935038924217,293.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.700927734375,0.545066773891449,0.050000000745058,0.2290193885564804,291.4838256835937,291.1499938964844,274.45001220703125,272.1003112792969,286.072509765625,294.9559631347656,291.4510498046875,1.0,0.1566062420606613,0.9480591416358948,1.0,1.0,1.0,-0.5536993145942688,0.2400944828987121,0.313604861497879,0.0815789997577667,0.0,0.0,0.0,25.039043426513672,25.0,-203.9457092285156,-924.974853515625,33.228309631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8285827636719,299.25152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.814453125,18000.0,0.0,0.0,0.0660821050405502,0.0,0.0,0.0,0.0,1.0,0.0085992896929383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0083937114104628,0.0643096715211868,-0.0559159591794014,0.0,6.706493877572939e-05,0.0,0.0,2.419635772705078,0.0,0.0,0.0,0.2630222141742706,4.0,0.0,1.0
833400,293.2963256835937,297.1499938964844,293.1499938964844,0.0034044205676764,-254.7613220214844,296.0810852050781,0.545066773891449,0.050000000745058,0.0458478294312953,294.9555053710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.48455810546875,0.545066773891449,0.050000000745058,0.0482799708843231,293.4010314941406,297.1499938964844,293.1499938964844,0.00628939922899,-345.3953552246094,299.4939270019531,0.545066773891449,0.050000000745058,0.0356594212353229,293.1609802246094,297.1499938964844,293.1499938964844,0.0564270466566085,-1574.8387451171875,304.1532592773437,0.7147436141967773,0.1073716506361961,0.1025935038924217,293.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.700927734375,0.545066773891449,0.050000000745058,0.2290193885564804,291.4838256835937,291.1499938964844,274.45001220703125,272.1003112792969,286.072509765625,294.9559631347656,291.4510498046875,1.0,0.1566062420606613,0.9480591416358948,1.0,1.0,1.0,-0.5536993145942688,0.2400944828987121,0.313604861497879,0.0815789997577667,0.0,0.0,0.0,25.039043426513672,25.0,-203.9457092285156,-924.974853515625,33.228309631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8285827636719,299.25152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18207.814453125,18000.0,0.0,0.0,0.0660821050405502,0.0,0.0,0.0,0.0,1.0,0.0085992896929383,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0083937114104628,0.0643096715211868,-0.0559159591794014,0.0,6.706493877572939e-05,0.0,0.0,2.419635772705078,0.0,0.0,0.0,0.2630222141742706,4.0,0.0,1.0
833460,293.2898864746094,297.1499938964844,293.1499938964844,0.0035151108168065,-272.8041076660156,295.4183349609375,0.5451077222824097,0.050000000745058,0.0458475239574909,294.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599670410156,0.5451077222824097,0.050000000745058,0.0482796505093574,293.3973999023437,297.1499938964844,293.1499938964844,0.0065322574228048,-369.2904357910156,299.05010986328125,0.5451077222824097,0.050000000745058,0.0356591865420341,293.1590881347656,297.1499938964844,293.1499938964844,0.0625034719705581,-1699.1639404296875,304.14215087890625,0.7147998213768005,0.1074715703725814,0.102598913013935,293.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5604553222656,0.5451077222824097,0.050000000745058,0.2290178835391998,290.4986877441406,291.1499938964844,274.41265869140625,272.0775756835937,286.0523376464844,294.9486999511719,290.4918212890625,1.0,0.1565904766321182,0.949478805065155,1.0,1.0,1.0,-0.5537028908729553,0.2400889843702316,0.3136139214038849,0.0815951749682426,0.0,0.0,0.1239751353859901,25.031221389770508,25.0,-187.1679534912109,-3512.4296875,33.221282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45489501953125,302.3988952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17794.642578125,18000.0,0.0,0.0,0.0600969791412353,0.0,0.0,0.0,0.0,1.0,0.0051440871320664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880869626998901,0.1242788136005401,-0.0361918583512306,0.0,6.099079473642632e-05,0.0,0.0,4.74187707901001,0.0,0.0,0.0,0.2707842588424682,4.0,0.0,1.0
833520,293.2898864746094,297.1499938964844,293.1499938964844,0.0035151108168065,-272.8041076660156,295.4183349609375,0.5451077222824097,0.050000000745058,0.0458475239574909,294.94696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5599670410156,0.5451077222824097,0.050000000745058,0.0482796505093574,293.3973999023437,297.1499938964844,293.1499938964844,0.0065322574228048,-369.2904357910156,299.05010986328125,0.5451077222824097,0.050000000745058,0.0356591865420341,293.1590881347656,297.1499938964844,293.1499938964844,0.0625034719705581,-1699.1639404296875,304.14215087890625,0.7147998213768005,0.1074715703725814,0.102598913013935,293.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5604553222656,0.5451077222824097,0.050000000745058,0.2290178835391998,290.4986877441406,291.1499938964844,274.41265869140625,272.0775756835937,286.0523376464844,294.9486999511719,290.4918212890625,1.0,0.1565904766321182,0.949478805065155,1.0,1.0,1.0,-0.5537028908729553,0.2400889843702316,0.3136139214038849,0.0815951749682426,0.0,0.0,0.1239751353859901,25.031221389770508,25.0,-187.1679534912109,-3512.4296875,33.221282958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45489501953125,302.3988952636719,278.1499938964844,0.0,18000.0,313.1499938964844,17794.642578125,18000.0,0.0,0.0,0.0600969791412353,0.0,0.0,0.0,0.0,1.0,0.0051440871320664,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880869626998901,0.1242788136005401,-0.0361918583512306,0.0,6.099079473642632e-05,0.0,0.0,4.74187707901001,0.0,0.0,0.0,0.2707842588424682,4.0,0.0,1.0
833580,293.2850952148437,297.1499938964844,293.1499938964844,0.0034074236173182,-257.159423828125,295.8231811523437,0.5452343225479126,0.050000000745058,0.045846588909626,294.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5452343225479126,0.050000000745058,0.0482786633074283,293.3930358886719,297.1499938964844,293.1499938964844,0.0062336698174476,-345.887939453125,299.2339782714844,0.5452343225479126,0.050000000745058,0.0356584563851356,293.1559753417969,297.1499938964844,293.1499938964844,0.0581539310514926,-1608.8580322265625,304.1518859863281,0.7157629728317261,0.1078753396868705,0.1029642075300216,293.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5452343225479126,0.050000000745058,0.2290132045745849,291.185791015625,291.1499938964844,274.3739929199219,272.0535888671875,286.0313415527344,294.9400329589844,291.3096008300781,1.0,0.1565856486558914,0.9508984684944152,1.0,1.0,1.0,-0.5541324615478516,0.2402635514736175,0.313868910074234,0.0816966593265533,0.0,0.0,0.079939030110836,25.009889602661133,25.0,558.4215698242188,-3634.26806640625,33.241912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169921875,304.6274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.650390625,18000.0,0.0,0.0,0.0621385425329208,0.0,0.0,0.0,0.0,1.0,0.0023595171514898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994377955794334,0.1097602024674415,-0.0103224106132984,0.0,6.306271825451404e-05,0.0,0.0,4.247445583343506,0.0,0.0,0.0,0.2707787156105041,4.0,0.0,1.0
833640,293.2850952148437,297.1499938964844,293.1499938964844,0.0034074236173182,-257.159423828125,295.8231811523437,0.5452343225479126,0.050000000745058,0.045846588909626,294.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5452343225479126,0.050000000745058,0.0482786633074283,293.3930358886719,297.1499938964844,293.1499938964844,0.0062336698174476,-345.887939453125,299.2339782714844,0.5452343225479126,0.050000000745058,0.0356584563851356,293.1559753417969,297.1499938964844,293.1499938964844,0.0581539310514926,-1608.8580322265625,304.1518859863281,0.7157629728317261,0.1078753396868705,0.1029642075300216,293.40185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14044189453125,0.5452343225479126,0.050000000745058,0.2290132045745849,291.185791015625,291.1499938964844,274.3739929199219,272.0535888671875,286.0313415527344,294.9400329589844,291.3096008300781,1.0,0.1565856486558914,0.9508984684944152,1.0,1.0,1.0,-0.5541324615478516,0.2402635514736175,0.313868910074234,0.0816966593265533,0.0,0.0,0.079939030110836,25.009889602661133,25.0,558.4215698242188,-3634.26806640625,33.241912841796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.169921875,304.6274719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18038.650390625,18000.0,0.0,0.0,0.0621385425329208,0.0,0.0,0.0,0.0,1.0,0.0023595171514898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994377955794334,0.1097602024674415,-0.0103224106132984,0.0,6.306271825451404e-05,0.0,0.0,4.247445583343506,0.0,0.0,0.0,0.2707787156105041,4.0,0.0,1.0
833700,293.2848815917969,297.1499938964844,293.1499938964844,0.0033558125142008,-251.7713623046875,295.9318542480469,0.5452739596366882,0.050000000745058,0.0458462946116924,294.9379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681030273437,0.5452739596366882,0.050000000745058,0.0482783541083335,293.392822265625,297.1499938964844,293.1499938964844,0.0061325547285377,-339.2640380859375,299.27069091796875,0.5452739596366882,0.050000000745058,0.0356582291424274,293.1551513671875,297.1499938964844,293.1499938964844,0.0572382695972919,-1590.119384765625,304.1531677246094,0.7160923480987549,0.10796520113945,0.1030917763710022,293.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3681030273437,0.5452739596366882,0.050000000745058,0.2290117293596267,291.38983154296875,291.1499938964844,274.3541564941406,272.0411376953125,286.02203369140625,294.9383239746094,291.4365234375,1.0,0.1565857231616974,0.9516083002090454,1.0,1.0,1.0,-0.5542828440666199,0.2403248697519302,0.3139579594135284,0.0817317068576812,0.0,0.0,0.0425294712185859,25.003341674804688,25.0,405.9360961914063,-3402.429443359375,33.25,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00421142578125,303.7294006347656,278.1499938964844,0.0,18000.0,313.1499938964844,18062.181640625,18000.0,0.0,0.0,0.0639298260211944,0.0,0.0,0.0,0.0,1.0,0.0029025885742157,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0848570317029953,0.1000195816159248,-0.0151625527068972,0.0,6.488065264420584e-05,0.0,0.0,3.848475933074951,0.0,0.0,0.0,0.2692756354808807,4.0,0.0,1.0
833760,293.2848815917969,297.1499938964844,293.1499938964844,0.0033260989002883,-249.1002197265625,295.953857421875,0.545289933681488,0.050000000745058,0.0458461754024028,294.93658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4522399902344,0.545289933681488,0.050000000745058,0.0482782311737537,293.39312744140625,297.1499938964844,293.1499938964844,0.0060718087479472,-335.8934936523437,299.2554016113281,0.545289933681488,0.050000000745058,0.0356581360101699,293.1546630859375,297.1499938964844,293.1499938964844,0.056957758963108,-1584.424560546875,304.1531066894531,0.7162280678749084,0.1079906746745109,0.1031446605920791,293.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4522399902344,0.545289933681488,0.050000000745058,0.2290111482143402,291.4593505859375,291.1499938964844,274.3340148925781,272.02838134765625,286.0126342773437,294.9369812011719,291.4715576171875,1.0,0.1565859317779541,0.9512357711791992,1.0,1.0,1.0,-0.5543452501296997,0.2403503656387329,0.3139948546886444,0.0817461535334587,0.0,0.0,0.0144930286332964,25.00072479248047,25.0,243.88682556152344,-3236.783447265625,33.253448486328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88897705078125,302.8534240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18045.857421875,18000.0,0.0,0.0,0.0654967874288559,0.0,0.0,0.0,0.0,1.0,0.0035262843593955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0747257024049758,0.0960733592510223,-0.0213476587086915,0.0,6.647091504419222e-05,0.0,0.0,3.6780154705047607,0.0,0.0,0.0,0.2683563530445099,4.0,0.0,1.0
833820,293.2841186523437,297.1499938964844,293.1499938964844,0.0032956996001303,-248.9186248779297,295.8283996582031,0.5452916026115417,0.050000000745058,0.0458461642265319,294.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3630676269531,0.5452916026115417,0.050000000745058,0.0482782162725925,293.3936462402344,297.1499938964844,293.1499938964844,0.00603684829548,-337.1043395996094,299.12213134765625,0.5452916026115417,0.050000000745058,0.0356581285595893,293.15411376953125,297.1499938964844,293.1499938964844,0.0582883544266223,-1611.656982421875,304.1495361328125,0.7162430286407471,0.1079877540469169,0.1031505316495895,293.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3630676269531,0.5452916026115417,0.050000000745058,0.2290110737085342,291.3333435058594,291.1499938964844,274.29266357421875,272.0019226074219,285.9927978515625,294.9335327148437,291.0948791503906,1.0,0.1565858274698257,0.950490653514862,1.0,1.0,1.0,-0.5543521642684937,0.2403548806905746,0.3139972686767578,0.0817440301179885,0.0,0.0,0.0,25.00039291381836,25.0,-1104.5126953125,-0.0,33.2537956237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8968811035156,298.6995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18100.048828125,18000.0,0.0,0.0,0.0666433647274971,0.0,0.0,0.0,0.0,1.0,0.0109182596206665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002092228241963,0.0646211802959442,-0.064411960542202,0.0,6.763454439351335e-05,0.0,0.0,2.41084623336792,0.0,0.0,0.0,0.2624450922012329,4.0,0.0,1.0
833880,293.2841186523437,297.1499938964844,293.1499938964844,0.0032956996001303,-248.9186248779297,295.8283996582031,0.5452916026115417,0.050000000745058,0.0458461642265319,294.93280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3630676269531,0.5452916026115417,0.050000000745058,0.0482782162725925,293.3936462402344,297.1499938964844,293.1499938964844,0.00603684829548,-337.1043395996094,299.12213134765625,0.5452916026115417,0.050000000745058,0.0356581285595893,293.15411376953125,297.1499938964844,293.1499938964844,0.0582883544266223,-1611.656982421875,304.1495361328125,0.7162430286407471,0.1079877540469169,0.1031505316495895,293.4033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3630676269531,0.5452916026115417,0.050000000745058,0.2290110737085342,291.3333435058594,291.1499938964844,274.29266357421875,272.0019226074219,285.9927978515625,294.9335327148437,291.0948791503906,1.0,0.1565858274698257,0.950490653514862,1.0,1.0,1.0,-0.5543521642684937,0.2403548806905746,0.3139972686767578,0.0817440301179885,0.0,0.0,0.0,25.00039291381836,25.0,-1104.5126953125,-0.0,33.2537956237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8968811035156,298.6995544433594,278.1499938964844,0.0,18000.0,313.1499938964844,18100.048828125,18000.0,0.0,0.0,0.0666433647274971,0.0,0.0,0.0,0.0,1.0,0.0109182596206665,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002092228241963,0.0646211802959442,-0.064411960542202,0.0,6.763454439351335e-05,0.0,0.0,2.41084623336792,0.0,0.0,0.0,0.2624450922012329,4.0,0.0,1.0
833940,293.2767639160156,297.1499938964844,293.1499938964844,0.00339992553927,-261.6940612792969,295.3433837890625,0.5453388690948486,0.050000000745058,0.0458458140492439,294.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6059875488281,0.5453388690948486,0.050000000745058,0.0482778511941432,293.3890991210937,297.1499938964844,293.1499938964844,0.0061664259992539,-349.6985168457031,298.7704162597656,0.5453388690948486,0.050000000745058,0.0356578566133976,293.152099609375,297.1499938964844,293.1499938964844,0.0616821497678756,-1680.4693603515625,304.1451721191406,0.7166820764541626,0.1082851737737655,0.1033242046833038,293.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6059875488281,0.5453388690948486,0.050000000745058,0.2290093302726745,290.6286315917969,291.1499938964844,274.25,271.9742431640625,285.9685974121094,294.9237365722656,290.8310241699219,1.0,0.1565886586904525,0.9497455954551696,1.0,1.0,1.0,-0.554557204246521,0.240445926785469,0.3141112923622131,0.0817754715681076,0.0,0.0,0.1350331008434295,24.992572784423828,25.0,329.2111511230469,-3798.740966796875,33.2658805847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117736816406,304.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17870.765625,18000.0,0.0,0.0,0.0610295198857784,0.0,0.0,0.0,0.0,1.0,0.0031761969439685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077792569994926,0.1256020069122314,-0.0178227480500936,0.0,6.1937200371176e-05,0.0,0.0,4.847987174987793,0.0,0.0,0.0,0.2721094787120819,4.0,0.0,1.0
834000,293.2767639160156,297.1499938964844,293.1499938964844,0.00339992553927,-261.6940612792969,295.3433837890625,0.5453388690948486,0.050000000745058,0.0458458140492439,294.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6059875488281,0.5453388690948486,0.050000000745058,0.0482778511941432,293.3890991210937,297.1499938964844,293.1499938964844,0.0061664259992539,-349.6985168457031,298.7704162597656,0.5453388690948486,0.050000000745058,0.0356578566133976,293.152099609375,297.1499938964844,293.1499938964844,0.0616821497678756,-1680.4693603515625,304.1451721191406,0.7166820764541626,0.1082851737737655,0.1033242046833038,293.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6059875488281,0.5453388690948486,0.050000000745058,0.2290093302726745,290.6286315917969,291.1499938964844,274.25,271.9742431640625,285.9685974121094,294.9237365722656,290.8310241699219,1.0,0.1565886586904525,0.9497455954551696,1.0,1.0,1.0,-0.554557204246521,0.240445926785469,0.3141112923622131,0.0817754715681076,0.0,0.0,0.1350331008434295,24.992572784423828,25.0,329.2111511230469,-3798.740966796875,33.2658805847168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4117736816406,304.4173278808594,278.1499938964844,0.0,18000.0,313.1499938964844,17870.765625,18000.0,0.0,0.0,0.0610295198857784,0.0,0.0,0.0,0.0,1.0,0.0031761969439685,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1077792569994926,0.1256020069122314,-0.0178227480500936,0.0,6.1937200371176e-05,0.0,0.0,4.847987174987793,0.0,0.0,0.0,0.2721094787120819,4.0,0.0,1.0
834060,293.27508544921875,297.1499938964844,293.1499938964844,0.003267930354923,-245.7967224121093,295.75927734375,0.5454322695732117,0.050000000745058,0.0458451248705387,294.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976989746094,0.5454322695732117,0.050000000745058,0.048277124762535,293.3872375488281,297.1499938964844,293.1499938964844,0.0058911526575684,-329.0126953125,298.9718322753906,0.5454322695732117,0.050000000745058,0.0356573201715946,293.1500549316406,297.1499938964844,293.1499938964844,0.0581062957644462,-1606.4669189453125,304.15240478515625,0.7176480889320374,0.1086519137024879,0.1037142127752304,293.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976989746094,0.5454322695732117,0.050000000745058,0.2290058881044387,291.326171875,291.1499938964844,274.2059936523437,271.9453125,285.9463195800781,294.9176330566406,291.39190673828125,1.0,0.1565999984741211,0.9500822424888612,1.0,1.0,1.0,-0.5550187826156616,0.2406470626592636,0.3143717646598816,0.0818546414375305,0.0,0.0,0.0577534697949886,24.977657318115234,25.0,452.0892028808594,-3500.55224609375,33.295616149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511474609375,304.061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.34375,18000.0,0.0,0.0,0.0643160343170166,0.0,0.0,0.0,0.0,1.0,0.0025919703766703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903411880135536,0.1026460826396942,-0.0123048918321728,0.0,6.527260120492429e-05,0.0,0.0,3.958604335784912,0.0,0.0,0.0,0.2697718739509582,4.0,0.0,1.0
834120,293.27508544921875,297.1499938964844,293.1499938964844,0.003267930354923,-245.7967224121093,295.75927734375,0.5454322695732117,0.050000000745058,0.0458451248705387,294.9171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976989746094,0.5454322695732117,0.050000000745058,0.048277124762535,293.3872375488281,297.1499938964844,293.1499938964844,0.0058911526575684,-329.0126953125,298.9718322753906,0.5454322695732117,0.050000000745058,0.0356573201715946,293.1500549316406,297.1499938964844,293.1499938964844,0.0581062957644462,-1606.4669189453125,304.15240478515625,0.7176480889320374,0.1086519137024879,0.1037142127752304,293.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2976989746094,0.5454322695732117,0.050000000745058,0.2290058881044387,291.326171875,291.1499938964844,274.2059936523437,271.9453125,285.9463195800781,294.9176330566406,291.39190673828125,1.0,0.1565999984741211,0.9500822424888612,1.0,1.0,1.0,-0.5550187826156616,0.2406470626592636,0.3143717646598816,0.0818546414375305,0.0,0.0,0.0577534697949886,24.977657318115234,25.0,452.0892028808594,-3500.55224609375,33.295616149902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0511474609375,304.061767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18060.34375,18000.0,0.0,0.0,0.0643160343170166,0.0,0.0,0.0,0.0,1.0,0.0025919703766703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0903411880135536,0.1026460826396942,-0.0123048918321728,0.0,6.527260120492429e-05,0.0,0.0,3.958604335784912,0.0,0.0,0.0,0.2697718739509582,4.0,0.0,1.0
834180,293.2752990722656,297.1499938964844,293.1499938964844,0.0032130572944879,-240.8697509765625,295.79986572265625,0.545448899269104,0.050000000745058,0.0458450019359588,294.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4511413574219,0.545448899269104,0.050000000745058,0.0482769943773746,293.387939453125,297.1499938964844,293.1499938964844,0.0057787057012319,-322.6437683105469,298.941162109375,0.545448899269104,0.050000000745058,0.0356572233140468,293.14947509765625,297.1499938964844,293.1499938964844,0.057635374367237,-1596.7564697265625,304.1523132324219,0.7180087566375732,0.108768031001091,0.1038694307208061,293.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4511413574219,0.545448899269104,0.050000000745058,0.2290052771568298,291.4538269042969,291.1499938964844,274.1606750488281,271.9151306152344,285.924560546875,294.9143371582031,291.45703125,1.0,0.1566123515367508,0.9504188895225524,1.0,1.0,1.0,-0.5552039742469788,0.2407367974519729,0.314467191696167,0.0818664133548736,0.0,0.0,0.005409421864897,24.9754695892334,25.0,155.3946990966797,-3192.392578125,33.31113052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8401794433594,302.44696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.87890625,18000.0,0.0,0.0,0.0673043951392173,0.0,0.0,0.0,0.0,1.0,0.0037749554030597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714478343725204,0.0953230112791061,-0.0238751769065856,0.0,6.83054095134139e-05,0.0,0.0,3.642213106155396,0.0,0.0,0.0,0.2680703997611999,4.0,0.0,1.0
834240,293.2752990722656,297.1499938964844,293.1499938964844,0.0032130572944879,-240.8697509765625,295.79986572265625,0.545448899269104,0.050000000745058,0.0458450019359588,294.9137878417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4511413574219,0.545448899269104,0.050000000745058,0.0482769943773746,293.387939453125,297.1499938964844,293.1499938964844,0.0057787057012319,-322.6437683105469,298.941162109375,0.545448899269104,0.050000000745058,0.0356572233140468,293.14947509765625,297.1499938964844,293.1499938964844,0.057635374367237,-1596.7564697265625,304.1523132324219,0.7180087566375732,0.108768031001091,0.1038694307208061,293.39801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4511413574219,0.545448899269104,0.050000000745058,0.2290052771568298,291.4538269042969,291.1499938964844,274.1606750488281,271.9151306152344,285.924560546875,294.9143371582031,291.45703125,1.0,0.1566123515367508,0.9504188895225524,1.0,1.0,1.0,-0.5552039742469788,0.2407367974519729,0.314467191696167,0.0818664133548736,0.0,0.0,0.005409421864897,24.9754695892334,25.0,155.3946990966797,-3192.392578125,33.31113052368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8401794433594,302.44696044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18032.87890625,18000.0,0.0,0.0,0.0673043951392173,0.0,0.0,0.0,0.0,1.0,0.0037749554030597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714478343725204,0.0953230112791061,-0.0238751769065856,0.0,6.83054095134139e-05,0.0,0.0,3.642213106155396,0.0,0.0,0.0,0.2680703997611999,4.0,0.0,1.0
834300,293.2751159667969,297.1499938964844,293.1499938964844,0.0031962401699274,-239.8314971923828,295.7738342285156,0.5454452037811279,0.050000000745058,0.0458450280129909,294.91168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.5454452037811279,0.050000000745058,0.048277024179697,293.3882141113281,297.1499938964844,293.1499938964844,0.005743762012571,-321.2889709472656,298.8967590332031,0.5454452037811279,0.050000000745058,0.0356572456657886,293.1493225097656,297.1499938964844,293.1499938964844,0.0577968619763851,-1600.0384521484375,304.1515808105469,0.7180839776992798,0.1088044196367263,0.1039053052663803,293.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.4483337402344,0.5454452037811279,0.050000000745058,0.2290054112672805,291.4457397460937,291.1499938964844,274.13751220703125,271.89959716796875,285.91314697265625,294.9123229980469,291.4037780761719,1.0,0.1566180288791656,0.9505872130393982,1.0,1.0,1.0,-0.5552473068237305,0.240762710571289,0.314484566450119,0.0818582773208618,0.0,0.0,0.0,24.976289749145508,25.0,-287.6191711425781,-838.4469604492188,33.31602096557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8138732910156,298.9889221191406,278.1499938964844,0.0,18000.0,313.1499938964844,18199.052734375,18000.0,0.0,0.0,0.0682292729616165,0.0,0.0,0.0,0.0,1.0,0.0087351556867361,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0075163021683692,0.064023919403553,-0.0565076135098934,0.0,6.924404442543164e-05,0.0,0.0,2.406982898712158,0.0,0.0,0.0,0.2629400193691253,4.0,0.0,1.0
834360,293.2735900878906,297.1499938964844,293.1499938964844,0.0032101362012326,-245.42713928222656,295.5116577148437,0.5454440712928772,0.050000000745058,0.0458450354635715,294.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5454440712928772,0.050000000745058,0.0482770316302776,293.3876647949219,297.1499938964844,293.1499938964844,0.0058176219463348,-330.88262939453125,298.7032165527344,0.5454440712928772,0.050000000745058,0.0356572493910789,293.1490173339844,297.1499938964844,293.1499938964844,0.0609020702540874,-1663.5921630859375,304.1455383300781,0.7181793451309204,0.1088707596063613,0.1039491146802902,293.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5454440712928772,0.050000000745058,0.2290054559707641,291.0750427246094,291.1499938964844,274.114013671875,271.8837280273437,285.90106201171875,294.9094543457031,290.7215270996094,1.0,0.1566236615180969,0.9511564373970032,1.0,1.0,1.0,-0.5552999377250671,0.2407936155796051,0.3145062923431396,0.0818497166037559,0.0,0.0,0.0241990461945533,24.97664833068848,25.0,-1407.0921630859375,-1744.3212890625,33.32136154174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0279235839844,298.2692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,17865.0625,18000.0,0.0,0.0,0.0666151195764541,0.0,0.0,0.0,0.0,1.0,0.0105317756533622,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0179729517549276,0.0809483453631401,-0.0629753991961479,0.0,6.760587712051347e-05,0.0,0.0,3.004586696624756,0.0,0.0,0.0,0.2653359770774841,4.0,0.0,1.0
834420,293.2663269042969,297.1499938964844,293.1499938964844,0.0032677147537469,-249.93817138671875,295.3174743652344,0.5455132722854614,0.050000000745058,0.0458445250988006,294.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696533203125,0.5455132722854614,0.050000000745058,0.0482764951884746,293.38232421875,297.1499938964844,293.1499938964844,0.0058174883015453,-331.11651611328125,298.5260925292969,0.5455132722854614,0.050000000745058,0.0356568545103073,293.1467590332031,297.1499938964844,293.1499938964844,0.0613814108073711,-1672.2216796875,304.1472473144531,0.7190236449241638,0.1093505918979644,0.1043006926774978,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696533203125,0.5455132722854614,0.050000000745058,0.2290029078722,290.8163757324219,291.1499938964844,274.0660095214844,271.8510437011719,285.8733825683594,294.89825439453125,291.0114440917969,1.0,0.1566395908594131,0.9522948265075684,1.0,1.0,1.0,-0.5557169318199158,0.2409888356924057,0.3147281110286712,0.0818914622068405,0.0,0.0,0.1227863952517509,24.965726852416992,25.0,471.4669494628906,-3845.446533203125,33.35068130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330078125,304.8511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17932.814453125,18000.0,0.0,0.0,0.0627941116690635,0.0,0.0,0.0,0.0,1.0,0.0024416532833129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108248680830001,0.1218250021338462,-0.0110001331195235,0.0,6.372803909471259e-05,0.0,0.0,4.719192028045654,0.0,0.0,0.0,0.2720991373062134,4.0,0.0,1.0
834480,293.2663269042969,297.1499938964844,293.1499938964844,0.0032677147537469,-249.93817138671875,295.3174743652344,0.5455132722854614,0.050000000745058,0.0458445250988006,294.89697265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696533203125,0.5455132722854614,0.050000000745058,0.0482764951884746,293.38232421875,297.1499938964844,293.1499938964844,0.0058174883015453,-331.11651611328125,298.5260925292969,0.5455132722854614,0.050000000745058,0.0356568545103073,293.1467590332031,297.1499938964844,293.1499938964844,0.0613814108073711,-1672.2216796875,304.1472473144531,0.7190236449241638,0.1093505918979644,0.1043006926774978,293.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7696533203125,0.5455132722854614,0.050000000745058,0.2290029078722,290.8163757324219,291.1499938964844,274.0660095214844,271.8510437011719,285.8733825683594,294.89825439453125,291.0114440917969,1.0,0.1566395908594131,0.9522948265075684,1.0,1.0,1.0,-0.5557169318199158,0.2409888356924057,0.3147281110286712,0.0818914622068405,0.0,0.0,0.1227863952517509,24.965726852416992,25.0,471.4669494628906,-3845.446533203125,33.35068130493164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3330078125,304.8511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,17932.814453125,18000.0,0.0,0.0,0.0627941116690635,0.0,0.0,0.0,0.0,1.0,0.0024416532833129,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108248680830001,0.1218250021338462,-0.0110001331195235,0.0,6.372803909471259e-05,0.0,0.0,4.719192028045654,0.0,0.0,0.0,0.2720991373062134,4.0,0.0,1.0
834540,293.265380859375,297.1499938964844,293.1499938964844,0.0031561146024614,-237.3101348876953,295.6422119140625,0.5455952882766724,0.050000000745058,0.0458439216017723,294.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.5455952882766724,0.050000000745058,0.0482758581638336,293.3808898925781,297.1499938964844,293.1499938964844,0.0056010712869465,-315.16064453125,298.681396484375,0.5455952882766724,0.050000000745058,0.0356563813984394,293.1451416015625,297.1499938964844,293.1499938964844,0.0588521137833595,-1619.6104736328125,304.152099609375,0.7200978398323059,0.1097679287195205,0.104754701256752,293.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.5455952882766724,0.050000000745058,0.2289998829364776,291.3622131347656,291.1499938964844,274.01666259765625,271.817138671875,285.84832763671875,294.8924255371094,291.40191650390625,1.0,0.1566629856824875,0.9534332156181335,1.0,1.0,1.0,-0.5562561750411987,0.2412386536598205,0.3150174915790558,0.0819511860609054,0.0,0.0,0.0498013719916343,24.95317268371582,25.0,368.5517272949219,-3452.5986328125,33.39009094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,303.7272644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18058.2734375,18000.0,0.0,0.0,0.0661651715636253,0.0,0.0,0.0,0.0,1.0,0.0027131270617246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865228325128555,0.0999080762267112,-0.013385240919888,0.0,6.714923802064732e-05,0.0,0.0,3.845560073852539,0.0,0.0,0.0,0.2693261206150055,4.0,0.0,1.0
834600,293.265380859375,297.1499938964844,293.1499938964844,0.0031561146024614,-237.3101348876953,295.6422119140625,0.5455952882766724,0.050000000745058,0.0458439216017723,294.8918151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.5455952882766724,0.050000000745058,0.0482758581638336,293.3808898925781,297.1499938964844,293.1499938964844,0.0056010712869465,-315.16064453125,298.681396484375,0.5455952882766724,0.050000000745058,0.0356563813984394,293.1451416015625,297.1499938964844,293.1499938964844,0.0588521137833595,-1619.6104736328125,304.152099609375,0.7200978398323059,0.1097679287195205,0.104754701256752,293.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3432006835937,0.5455952882766724,0.050000000745058,0.2289998829364776,291.3622131347656,291.1499938964844,274.01666259765625,271.817138671875,285.84832763671875,294.8924255371094,291.40191650390625,1.0,0.1566629856824875,0.9534332156181335,1.0,1.0,1.0,-0.5562561750411987,0.2412386536598205,0.3150174915790558,0.0819511860609054,0.0,0.0,0.0498013719916343,24.95317268371582,25.0,368.5517272949219,-3452.5986328125,33.39009094238281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9946594238281,303.7272644042969,278.1499938964844,0.0,18000.0,313.1499938964844,18058.2734375,18000.0,0.0,0.0,0.0661651715636253,0.0,0.0,0.0,0.0,1.0,0.0027131270617246,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0865228325128555,0.0999080762267112,-0.013385240919888,0.0,6.714923802064732e-05,0.0,0.0,3.845560073852539,0.0,0.0,0.0,0.2693261206150055,4.0,0.0,1.0
834660,293.2651672363281,297.1499938964844,293.1499938964844,0.0031144309323281,-233.7738494873047,295.65093994140625,0.5456083416938782,0.050000000745058,0.0458438247442245,294.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43212890625,0.5456083416938782,0.050000000745058,0.0482757538557052,293.38104248046875,297.1499938964844,293.1499938964844,0.0055112820118665,-310.27655029296875,298.6330871582031,0.5456083416938782,0.050000000745058,0.0356563068926334,293.1446533203125,297.1499938964844,293.1499938964844,0.0587289705872535,-1616.768310546875,304.15155029296875,0.7206277847290039,0.1099889278411865,0.1049933210015297,293.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43212890625,0.5456083416938782,0.050000000745058,0.2289993911981582,291.4332580566406,291.1499938964844,273.96600341796875,271.7819519042969,285.822998046875,294.8879089355469,291.43328857421875,1.0,0.1566866785287857,0.9529596567153932,1.0,1.0,1.0,-0.5565416216850281,0.2413871437311172,0.315154492855072,0.0819469839334487,0.0,0.0,0.0052038808353245,24.95195579528809,25.0,109.4092025756836,-3198.122314453125,33.41611099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258361816406,302.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.986328125,18000.0,0.0,0.0,0.0688676759600639,0.0,0.0,0.0,0.0,1.0,0.00382064958103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709765702486038,0.095310240983963,-0.024333668872714,0.0,6.98919320711866e-05,0.0,0.0,3.639785528182984,0.0,0.0,0.0,0.2680135369300842,4.0,0.0,1.0
834720,293.2651672363281,297.1499938964844,293.1499938964844,0.0031144309323281,-233.7738494873047,295.65093994140625,0.5456083416938782,0.050000000745058,0.0458438247442245,294.88720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43212890625,0.5456083416938782,0.050000000745058,0.0482757538557052,293.38104248046875,297.1499938964844,293.1499938964844,0.0055112820118665,-310.27655029296875,298.6330871582031,0.5456083416938782,0.050000000745058,0.0356563068926334,293.1446533203125,297.1499938964844,293.1499938964844,0.0587289705872535,-1616.768310546875,304.15155029296875,0.7206277847290039,0.1099889278411865,0.1049933210015297,293.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43212890625,0.5456083416938782,0.050000000745058,0.2289993911981582,291.4332580566406,291.1499938964844,273.96600341796875,271.7819519042969,285.822998046875,294.8879089355469,291.43328857421875,1.0,0.1566866785287857,0.9529596567153932,1.0,1.0,1.0,-0.5565416216850281,0.2413871437311172,0.315154492855072,0.0819469839334487,0.0,0.0,0.0052038808353245,24.95195579528809,25.0,109.4092025756836,-3198.122314453125,33.41611099243164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8258361816406,302.3099975585937,278.1499938964844,0.0,18000.0,313.1499938964844,18025.986328125,18000.0,0.0,0.0,0.0688676759600639,0.0,0.0,0.0,0.0,1.0,0.00382064958103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709765702486038,0.095310240983963,-0.024333668872714,0.0,6.98919320711866e-05,0.0,0.0,3.639785528182984,0.0,0.0,0.0,0.2680135369300842,4.0,0.0,1.0
834780,293.2627868652344,297.1499938964844,293.1499938964844,0.0031160041689872,-238.819580078125,295.3427124023437,0.5456125736236572,0.050000000745058,0.0458437912166118,294.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.5456125736236572,0.050000000745058,0.0482757203280925,293.3797912597656,297.1499938964844,293.1499938964844,0.0055536576546728,-318.8868713378906,298.377197265625,0.5456125736236572,0.050000000745058,0.0356562845408916,293.14410400390625,297.1499938964844,293.1499938964844,0.0623357221484184,-1690.6239013671875,304.1444396972656,0.7210822701454163,0.1102360114455223,0.1052020862698555,293.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.5456125736236572,0.050000000745058,0.2289992421865463,291.0227966308594,291.1499938964844,273.9140014648437,271.7455139160156,285.7958068847656,294.88165283203125,290.66455078125,1.0,0.1567099541425705,0.9524860382080078,1.0,1.0,1.0,-0.5567918419837952,0.2415255457162857,0.3152663111686706,0.0819250345230102,0.0,0.0,0.0324887223541736,24.95203399658203,25.0,-1356.457763671875,-2560.940185546875,33.44001388549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575561523437,297.801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17758.5,18000.0,0.0,0.0,0.0677309930324554,0.0,0.0,0.0,0.0,1.0,0.0090788844972848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0371039323508739,0.0946821272373199,-0.057578194886446,0.0,6.873835081933066e-05,0.0,0.0,3.523123025894165,0.0,0.0,0.0,0.2672315239906311,4.0,0.0,1.0
834840,293.2627868652344,297.1499938964844,293.1499938964844,0.0031160041689872,-238.819580078125,295.3427124023437,0.5456125736236572,0.050000000745058,0.0458437912166118,294.8803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.5456125736236572,0.050000000745058,0.0482757203280925,293.3797912597656,297.1499938964844,293.1499938964844,0.0055536576546728,-318.8868713378906,298.377197265625,0.5456125736236572,0.050000000745058,0.0356562845408916,293.14410400390625,297.1499938964844,293.1499938964844,0.0623357221484184,-1690.6239013671875,304.1444396972656,0.7210822701454163,0.1102360114455223,0.1052020862698555,293.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.5456125736236572,0.050000000745058,0.2289992421865463,291.0227966308594,291.1499938964844,273.9140014648437,271.7455139160156,285.7958068847656,294.88165283203125,290.66455078125,1.0,0.1567099541425705,0.9524860382080078,1.0,1.0,1.0,-0.5567918419837952,0.2415255457162857,0.3152663111686706,0.0819250345230102,0.0,0.0,0.0324887223541736,24.95203399658203,25.0,-1356.457763671875,-2560.940185546875,33.44001388549805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0575561523437,297.801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17758.5,18000.0,0.0,0.0,0.0677309930324554,0.0,0.0,0.0,0.0,1.0,0.0090788844972848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0371039323508739,0.0946821272373199,-0.057578194886446,0.0,6.873835081933066e-05,0.0,0.0,3.523123025894165,0.0,0.0,0.0,0.2672315239906311,4.0,0.0,1.0
834900,293.2582092285156,297.1499938964844,293.1499938964844,0.0032046458218246,-248.7605743408203,294.98553466796875,0.545638382434845,0.050000000745058,0.0458436012268066,294.8733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5411682128906,0.545638382434845,0.050000000745058,0.0482755228877067,293.3764953613281,297.1499938964844,293.1499938964844,0.0056564975529909,-328.151611328125,298.115478515625,0.545638382434845,0.050000000745058,0.0356561355292797,293.1430969238281,297.1499938964844,293.1499938964844,0.0647247731685638,-1739.559326171875,304.141357421875,0.7215175032615662,0.1105077266693115,0.1053921952843666,293.3882751464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5411682128906,0.545638382434845,0.050000000745058,0.2289982885122299,290.5020446777344,291.1499938964844,273.88751220703125,271.7268371582031,285.7801208496094,294.8753662109375,290.5747985839844,1.0,0.1567229479551315,0.9522492289543152,1.0,1.0,1.0,-0.5570181608200073,0.2416388243436813,0.3153793513774872,0.0819314941763877,0.0,0.0,0.1328036338090896,24.94817924499512,25.0,-52.4659423828125,-3642.040283203125,33.45792388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4211120605469,302.9604187011719,278.1499938964844,0.0,18000.0,313.1499938964844,17819.748046875,18000.0,0.0,0.0,0.0637969821691513,0.0,0.0,0.0,0.0,1.0,0.0043632052838802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0943823084235191,0.1240479350090026,-0.0296656340360641,0.0,6.47458218736574e-05,0.0,0.0,4.749922752380371,0.0,0.0,0.0,0.2711568474769592,4.0,0.0,1.0
834960,293.2552490234375,297.1499938964844,293.1499938964844,0.0031683631241321,-242.29067993164065,295.2015686035156,0.5456942915916443,0.050000000745058,0.0458431914448738,294.8676147460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7933654785156,0.5456942915916443,0.050000000745058,0.0482750870287418,293.3734436035156,297.1499938964844,293.1499938964844,0.0055423812009394,-317.698486328125,298.2333374023437,0.5456942915916443,0.050000000745058,0.035655815154314,293.1416931152344,297.1499938964844,293.1499938964844,0.0624876916408538,-1692.2276611328125,304.1470031738281,0.72223299741745,0.1108678579330444,0.1056994870305061,293.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7933654785156,0.5456942915916443,0.050000000745058,0.2289962321519851,290.84014892578125,291.1499938964844,273.86065673828125,271.70782470703125,285.7644958496094,294.8690795898437,291.0225830078125,1.0,0.1567386984825134,0.952414572238922,1.0,1.0,1.0,-0.5573830604553223,0.241810917854309,0.3155721127986908,0.0819652006030082,0.0,0.0,0.1216186434030532,24.93951988220215,25.0,461.162109375,-3862.517333984375,33.4844970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31610107421875,304.83795166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17943.24609375,18000.0,0.0,0.0,0.064377874135971,0.0,0.0,0.0,0.0,1.0,0.0023105575237423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1108127236366272,0.1207228899002075,-0.0099101644009351,0.0,6.533536361530423e-05,0.0,0.0,4.677963733673096,0.0,0.0,0.0,0.2720166444778442,4.0,0.0,1.0
835020,293.2538146972656,297.1499938964844,293.1499938964844,0.0030683502554893,-230.9889678955078,295.5072021484375,0.5457864999771118,0.050000000745058,0.0458425134420394,294.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.5457864999771118,0.050000000745058,0.0482743717730045,293.370849609375,297.1499938964844,293.1499938964844,0.005353127606213,-303.4476013183594,298.3876037597656,0.5457864999771118,0.050000000745058,0.0356552861630916,293.1399230957031,297.1499938964844,293.1499938964844,0.060304719954729,-1646.2369384765625,304.1513671875,0.7235947251319885,0.1114405691623687,0.1062952503561973,293.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.5457864999771118,0.050000000745058,0.2289928346872329,291.3420104980469,291.1499938964844,273.8059997558594,271.6688842773437,285.73553466796875,294.8614501953125,291.37725830078125,1.0,0.1567754298448562,0.952745258808136,1.0,1.0,1.0,-0.5580916404724121,0.2421491146087646,0.3159425556659698,0.0820219591259956,0.0,0.0,0.0546720139682292,24.92580223083496,25.0,343.6029357910156,-3487.7958984375,33.53907775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951477050781,303.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.2578125,18000.0,0.0,0.0,0.067607432603836,0.0,0.0,0.0,0.0,1.0,0.002589835319668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876374915242195,0.0999087542295456,-0.012271262705326,0.0,6.861294968985021e-05,0.0,0.0,3.846479415893554,0.0,0.0,0.0,0.2693665623664856,4.0,0.0,1.0
