time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
835080,293.2538146972656,297.1499938964844,293.1499938964844,0.0030683502554893,-230.9889678955078,295.5072021484375,0.5457864999771118,0.050000000745058,0.0458425134420394,294.8605651855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.5457864999771118,0.050000000745058,0.0482743717730045,293.370849609375,297.1499938964844,293.1499938964844,0.005353127606213,-303.4476013183594,298.3876037597656,0.5457864999771118,0.050000000745058,0.0356552861630916,293.1399230957031,297.1499938964844,293.1499938964844,0.060304719954729,-1646.2369384765625,304.1513671875,0.7235947251319885,0.1114405691623687,0.1062952503561973,293.3854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3247985839844,0.5457864999771118,0.050000000745058,0.2289928346872329,291.3420104980469,291.1499938964844,273.8059997558594,271.6688842773437,285.73553466796875,294.8614501953125,291.37725830078125,1.0,0.1567754298448562,0.952745258808136,1.0,1.0,1.0,-0.5580916404724121,0.2421491146087646,0.3159425556659698,0.0820219591259956,0.0,0.0,0.0546720139682292,24.92580223083496,25.0,343.6029357910156,-3487.7958984375,33.53907775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9951477050781,303.7268371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18055.2578125,18000.0,0.0,0.0,0.067607432603836,0.0,0.0,0.0,0.0,1.0,0.002589835319668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0876374915242195,0.0999087542295456,-0.012271262705326,0.0,6.861294968985021e-05,0.0,0.0,3.846479415893554,0.0,0.0,0.0,0.2693665623664856,4.0,0.0,1.0
835140,293.2528991699219,297.1499938964844,293.1499938964844,0.0030326810665428,-227.9545135498047,295.5167236328125,0.5458150506019592,0.050000000745058,0.0458423011004924,294.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4037170410156,0.5458150506019592,0.050000000745058,0.0482741519808769,293.36962890625,297.1499938964844,293.1499938964844,0.0052742827683687,-299.070068359375,298.3440246582031,0.5458150506019592,0.050000000745058,0.0356551222503185,293.1391906738281,297.1499938964844,293.1499938964844,0.0603585466742515,-1646.6734619140625,304.1507873535156,0.7244802117347717,0.1118435636162757,0.1067006066441536,293.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4037170410156,0.5458150506019592,0.050000000745058,0.2289917916059494,291.4046936035156,291.1499938964844,273.75,271.6286926269531,285.7061767578125,294.8548889160156,291.4045104980469,1.0,0.1568134129047393,0.9530758857727052,1.0,1.0,1.0,-0.5585761666297913,0.2423982322216034,0.3161779344081878,0.0820212438702583,0.0,0.0,0.0146648241207003,24.922592163085938,25.0,100.98487091064452,-3254.758056640625,33.582298278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8358459472656,302.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.220703125,18000.0,0.0,0.0,0.0701902210712432,0.0,0.0,0.0,0.0,1.0,0.0036213614512234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733382701873779,0.0956350564956665,-0.0222967807203531,0.0,7.123414980014786e-05,0.0,0.0,3.6549882888793945,0.0,0.0,0.0,0.2681439518928528,4.0,0.0,1.0
835200,293.2528991699219,297.1499938964844,293.1499938964844,0.0030326810665428,-227.9545135498047,295.5167236328125,0.5458150506019592,0.050000000745058,0.0458423011004924,294.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4037170410156,0.5458150506019592,0.050000000745058,0.0482741519808769,293.36962890625,297.1499938964844,293.1499938964844,0.0052742827683687,-299.070068359375,298.3440246582031,0.5458150506019592,0.050000000745058,0.0356551222503185,293.1391906738281,297.1499938964844,293.1499938964844,0.0603585466742515,-1646.6734619140625,304.1507873535156,0.7244802117347717,0.1118435636162757,0.1067006066441536,293.3858337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.4037170410156,0.5458150506019592,0.050000000745058,0.2289917916059494,291.4046936035156,291.1499938964844,273.75,271.6286926269531,285.7061767578125,294.8548889160156,291.4045104980469,1.0,0.1568134129047393,0.9530758857727052,1.0,1.0,1.0,-0.5585761666297913,0.2423982322216034,0.3161779344081878,0.0820212438702583,0.0,0.0,0.0146648241207003,24.922592163085938,25.0,100.98487091064452,-3254.758056640625,33.582298278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8358459472656,302.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.220703125,18000.0,0.0,0.0,0.0701902210712432,0.0,0.0,0.0,0.0,1.0,0.0036213614512234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0733382701873779,0.0956350564956665,-0.0222967807203531,0.0,7.123414980014786e-05,0.0,0.0,3.6549882888793945,0.0,0.0,0.0,0.2681439518928528,4.0,0.0,1.0
835260,293.25079345703125,297.1499938964844,293.1499938964844,0.0030124215409159,-227.98941040039065,295.41033935546875,0.545835018157959,0.050000000745058,0.0458421520888805,294.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.545835018157959,0.050000000745058,0.0482739955186843,293.36773681640625,297.1499938964844,293.1499938964844,0.0052413786761462,-299.468505859375,298.2221069335937,0.545835018157959,0.050000000745058,0.0356550067663192,293.13848876953125,297.1499938964844,293.1499938964844,0.0617996379733085,-1675.7017822265625,304.1478881835937,0.7253052592277527,0.1122627705335617,0.1070833280682563,293.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.545835018157959,0.050000000745058,0.2289910465478897,291.2913513183594,291.1499938964844,273.6933288574219,271.5877990722656,285.6757202148437,294.84722900390625,291.1021423339844,1.0,0.1568519920110702,0.95340096950531,1.0,1.0,1.0,-0.5590340495109558,0.2426380366086959,0.316396027803421,0.0820109024643898,0.0,0.0,0.0,24.920785903930664,25.0,-1015.2901000976562,-0.0002463928831275,33.624351501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87921142578125,298.1829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18116.58984375,18000.0,0.0,0.0,0.0710657984018325,0.0,0.0,0.0,0.0,1.0,0.010572294704616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005546720931306,0.0639232620596885,-0.0633685886859893,0.0,7.212275522761047e-05,0.0,0.0,2.387045860290528,0.0,0.0,0.0,0.262477159500122,4.0,0.0,1.0
835320,293.25079345703125,297.1499938964844,293.1499938964844,0.0030124215409159,-227.98941040039065,295.41033935546875,0.545835018157959,0.050000000745058,0.0458421520888805,294.8459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.545835018157959,0.050000000745058,0.0482739955186843,293.36773681640625,297.1499938964844,293.1499938964844,0.0052413786761462,-299.468505859375,298.2221069335937,0.545835018157959,0.050000000745058,0.0356550067663192,293.13848876953125,297.1499938964844,293.1499938964844,0.0617996379733085,-1675.7017822265625,304.1478881835937,0.7253052592277527,0.1122627705335617,0.1070833280682563,293.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3139038085937,0.545835018157959,0.050000000745058,0.2289910465478897,291.2913513183594,291.1499938964844,273.6933288574219,271.5877990722656,285.6757202148437,294.84722900390625,291.1021423339844,1.0,0.1568519920110702,0.95340096950531,1.0,1.0,1.0,-0.5590340495109558,0.2426380366086959,0.316396027803421,0.0820109024643898,0.0,0.0,0.0,24.920785903930664,25.0,-1015.2901000976562,-0.0002463928831275,33.624351501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.87921142578125,298.1829833984375,278.1499938964844,0.0,18000.0,313.1499938964844,18116.58984375,18000.0,0.0,0.0,0.0710657984018325,0.0,0.0,0.0,0.0,1.0,0.010572294704616,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005546720931306,0.0639232620596885,-0.0633685886859893,0.0,7.212275522761047e-05,0.0,0.0,2.387045860290528,0.0,0.0,0.0,0.262477159500122,4.0,0.0,1.0
835380,293.2425842285156,297.1499938964844,293.1499938964844,0.0031104402150958,-239.7327117919922,294.9574890136719,0.5459076166152954,0.050000000745058,0.0458416193723678,294.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6241149902344,0.5459076166152954,0.050000000745058,0.0482734329998493,293.3609924316406,297.1499938964844,293.1499938964844,0.0053494526073336,-310.54010009765625,297.8643798828125,0.5459076166152954,0.050000000745058,0.0356545932590961,293.1363525390625,297.1499938964844,293.1499938964844,0.065465360879898,-1750.262451171875,304.1435546875,0.7265918254852295,0.1129829883575439,0.1076629534363746,293.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6241149902344,0.5459076166152954,0.050000000745058,0.228988379240036,290.6441345214844,291.1499938964844,273.6366577148437,271.5468444824219,285.6421813964844,294.8340759277344,290.8191223144531,1.0,0.1568948775529861,0.9537259936332704,1.0,1.0,1.0,-0.5597245693206787,0.2429742664098739,0.3167502880096435,0.08205147087574,0.0,0.0,0.1334202140569687,24.91059875488281,25.0,257.1561279296875,-3840.35302734375,33.68072891235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3732604980469,304.235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.439453125,18000.0,0.0,0.0,0.0658118650317192,0.0,0.0,0.0,0.0,1.0,0.0030375870410352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106950044631958,0.1233993247151374,-0.0164492763578891,0.0,6.679067882942036e-05,0.0,0.0,4.761634349822998,0.0,0.0,0.0,0.2718912363052368,4.0,0.0,1.0
835440,293.2425842285156,297.1499938964844,293.1499938964844,0.0031104402150958,-239.7327117919922,294.9574890136719,0.5459076166152954,0.050000000745058,0.0458416193723678,294.8321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6241149902344,0.5459076166152954,0.050000000745058,0.0482734329998493,293.3609924316406,297.1499938964844,293.1499938964844,0.0053494526073336,-310.54010009765625,297.8643798828125,0.5459076166152954,0.050000000745058,0.0356545932590961,293.1363525390625,297.1499938964844,293.1499938964844,0.065465360879898,-1750.262451171875,304.1435546875,0.7265918254852295,0.1129829883575439,0.1076629534363746,293.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6241149902344,0.5459076166152954,0.050000000745058,0.228988379240036,290.6441345214844,291.1499938964844,273.6366577148437,271.5468444824219,285.6421813964844,294.8340759277344,290.8191223144531,1.0,0.1568948775529861,0.9537259936332704,1.0,1.0,1.0,-0.5597245693206787,0.2429742664098739,0.3167502880096435,0.08205147087574,0.0,0.0,0.1334202140569687,24.91059875488281,25.0,257.1561279296875,-3840.35302734375,33.68072891235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3732604980469,304.235107421875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.439453125,18000.0,0.0,0.0,0.0658118650317192,0.0,0.0,0.0,0.0,1.0,0.0030375870410352,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106950044631958,0.1233993247151374,-0.0164492763578891,0.0,6.679067882942036e-05,0.0,0.0,4.761634349822998,0.0,0.0,0.0,0.2718912363052368,4.0,0.0,1.0
835500,293.240478515625,297.1499938964844,293.1499938964844,0.003054694738239,-232.3375701904297,295.2039794921875,0.545973539352417,0.050000000745058,0.045841135084629,294.82696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.97705078125,0.545973539352417,0.050000000745058,0.0482729226350784,293.3583374023437,297.1499938964844,293.1499938964844,0.0052342009730637,-300.64276123046875,298.010498046875,0.545973539352417,0.050000000745058,0.035654217004776,293.135009765625,297.1499938964844,293.1499938964844,0.0635510236024856,-1709.510009765625,304.1481628417969,0.7275194525718689,0.1134191006422042,0.1080762073397636,293.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.97705078125,0.545973539352417,0.050000000745058,0.2289859652519226,291.021484375,291.1499938964844,273.6083374023437,271.5263671875,285.62615966796875,294.82830810546875,291.15234375,1.0,0.1569202244281768,0.9538885354995728,1.0,1.0,1.0,-0.560215950012207,0.2432028949260711,0.3170130550861358,0.0821039453148841,0.0,0.0,0.1038701981306076,24.900924682617188,25.0,472.6838684082031,-3809.140380859375,33.71857833862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2212829589844,304.7098083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.908203125,18000.0,0.0,0.0,0.0670278966426849,0.0,0.0,0.0,0.0,1.0,0.0020368946716189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1061965301632881,0.1139926239848136,-0.0077960933558642,0.0,6.80247976561077e-05,0.0,0.0,4.417196273803711,0.0,0.0,0.0,0.2713693678379059,4.0,0.0,1.0
835560,293.2395324707031,297.1499938964844,293.1499938964844,0.0030100445728749,-227.3424072265625,295.34625244140625,0.5460260510444641,0.050000000745058,0.0458407513797283,294.8230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.22418212890625,0.5460260510444641,0.050000000745058,0.0482725165784359,293.3567810058594,297.1499938964844,293.1499938964844,0.0051518101245164,-294.3745422363281,298.08551025390625,0.5460260510444641,0.050000000745058,0.0356539152562618,293.1340637207031,297.1499938964844,293.1499938964844,0.0626600608229637,-1690.380859375,304.15008544921875,0.728367805480957,0.1137916967272758,0.1084593087434768,293.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22418212890625,0.5460260510444641,0.050000000745058,0.2289840430021286,291.24932861328125,291.1499938964844,273.5799865722656,271.505859375,285.6109619140625,294.8240966796875,291.3062438964844,1.0,0.1569471359252929,0.9540497660636902,1.0,1.0,1.0,-0.5606721043586731,0.2434164583683014,0.3172556459903717,0.0821497291326522,0.0,0.0,0.073497250676155,24.89360618591309,25.0,389.9031982421875,-3619.53759765625,33.75532150268555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.068359375,304.10504150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.958984375,18000.0,0.0,0.0,0.0685730651021003,0.0,0.0,0.0,0.0,1.0,0.00222780671902,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944063663482666,0.1036468669772148,-0.0092405006289482,0.0,6.959294114494696e-05,0.0,0.0,4.00150203704834,0.0,0.0,0.0,0.2700222432613373,4.0,0.0,1.0
835620,293.2381591796875,297.1499938964844,293.1499938964844,0.0029708645306527,-223.6890411376953,295.3970031738281,0.5460782051086426,0.050000000745058,0.0458403676748275,294.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603210449219,0.5460782051086426,0.050000000745058,0.0482721142470836,293.35479736328125,297.1499938964844,293.1499938964844,0.0050684427842497,-289.2330627441406,298.0737609863281,0.5460782051086426,0.050000000745058,0.0356536172330379,293.1330871582031,297.1499938964844,293.1499938964844,0.0626145899295806,-1688.3876953125,304.1500549316406,0.7296774387359619,0.1143951565027237,0.109067365527153,293.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603210449219,0.5460782051086426,0.050000000745058,0.2289821207523346,291.3629150390625,291.1499938964844,273.5233459472656,271.4647827148437,285.5809936523437,294.81671142578125,291.36651611328125,1.0,0.1570022106170654,0.9543722867965698,1.0,1.0,1.0,-0.5613982677459717,0.2437653094530105,0.3176329731941223,0.0822030156850814,0.0,0.0,0.0346778854727745,24.887813568115234,25.0,140.79685974121094,-3370.804443359375,33.81946563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8802795410156,302.8759155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.91015625,18000.0,0.0,0.0,0.0712081417441368,0.0,0.0,0.0,0.0,1.0,0.0031426807399839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790925696492195,0.0965496450662612,-0.017457079142332,0.0,7.226721209008247e-05,0.0,0.0,3.698756456375122,0.0,0.0,0.0,0.268521636724472,4.0,0.0,1.0
835680,293.2381591796875,297.1499938964844,293.1499938964844,0.0029708645306527,-223.6890411376953,295.3970031738281,0.5460782051086426,0.050000000745058,0.0458403676748275,294.8156433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603210449219,0.5460782051086426,0.050000000745058,0.0482721142470836,293.35479736328125,297.1499938964844,293.1499938964844,0.0050684427842497,-289.2330627441406,298.0737609863281,0.5460782051086426,0.050000000745058,0.0356536172330379,293.1330871582031,297.1499938964844,293.1499938964844,0.0626145899295806,-1688.3876953125,304.1500549316406,0.7296774387359619,0.1143951565027237,0.109067365527153,293.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3603210449219,0.5460782051086426,0.050000000745058,0.2289821207523346,291.3629150390625,291.1499938964844,273.5233459472656,271.4647827148437,285.5809936523437,294.81671142578125,291.36651611328125,1.0,0.1570022106170654,0.9543722867965698,1.0,1.0,1.0,-0.5613982677459717,0.2437653094530105,0.3176329731941223,0.0822030156850814,0.0,0.0,0.0346778854727745,24.887813568115234,25.0,140.79685974121094,-3370.804443359375,33.81946563720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8802795410156,302.8759155273437,278.1499938964844,0.0,18000.0,313.1499938964844,18028.91015625,18000.0,0.0,0.0,0.0712081417441368,0.0,0.0,0.0,0.0,1.0,0.0031426807399839,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790925696492195,0.0965496450662612,-0.017457079142332,0.0,7.226721209008247e-05,0.0,0.0,3.698756456375122,0.0,0.0,0.0,0.268521636724472,4.0,0.0,1.0
835740,293.2361755371094,297.1499938964844,293.1499938964844,0.0029525172431021,-222.4145050048828,295.3680419921875,0.5461075305938721,0.050000000745058,0.0458401516079902,294.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580322265625,0.5461075305938721,0.050000000745058,0.0482718870043754,293.3526611328125,297.1499938964844,293.1499938964844,0.0050153108313679,-286.6633605957031,298.0067138671875,0.5461075305938721,0.050000000745058,0.0356534495949745,293.13238525390625,297.1499938964844,293.1499938964844,0.0631327405571937,-1698.1248779296875,304.149169921875,0.7308182716369629,0.1149674281477928,0.1096071153879165,293.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580322265625,0.5461075305938721,0.050000000745058,0.2289810478687286,291.35662841796875,291.1499938964844,273.4666748046875,271.42364501953125,285.5325622558594,294.7787780761719,291.3495788574219,1.0,0.157057911157608,0.9546948075294496,1.0,1.0,1.0,-0.5620439648628235,0.244079902768135,0.3179640769958496,0.0822407156229019,0.0,0.0,0.0070285061374306,24.885831832885746,25.0,-0.7913622260093689,-3222.342529296875,33.879608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82061767578125,302.0076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.64453125,18000.0,0.0,0.0,0.0730368569493293,0.0,0.0,0.0,0.0,1.0,0.0039916527457535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697113722562789,0.0957688763737678,-0.0260575003921985,0.0,7.412311970256269e-05,0.0,0.0,3.654363393783569,0.0,0.0,0.0,0.2678984701633453,4.0,0.0,1.0
835800,293.2361755371094,297.1499938964844,293.1499938964844,0.0029525172431021,-222.4145050048828,295.3680419921875,0.5461075305938721,0.050000000745058,0.0458401516079902,294.8074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580322265625,0.5461075305938721,0.050000000745058,0.0482718870043754,293.3526611328125,297.1499938964844,293.1499938964844,0.0050153108313679,-286.6633605957031,298.0067138671875,0.5461075305938721,0.050000000745058,0.0356534495949745,293.13238525390625,297.1499938964844,293.1499938964844,0.0631327405571937,-1698.1248779296875,304.149169921875,0.7308182716369629,0.1149674281477928,0.1096071153879165,293.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3580322265625,0.5461075305938721,0.050000000745058,0.2289810478687286,291.35662841796875,291.1499938964844,273.4666748046875,271.42364501953125,285.5325622558594,294.7787780761719,291.3495788574219,1.0,0.157057911157608,0.9546948075294496,1.0,1.0,1.0,-0.5620439648628235,0.244079902768135,0.3179640769958496,0.0822407156229019,0.0,0.0,0.0070285061374306,24.885831832885746,25.0,-0.7913622260093689,-3222.342529296875,33.879608154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82061767578125,302.0076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18017.64453125,18000.0,0.0,0.0,0.0730368569493293,0.0,0.0,0.0,0.0,1.0,0.0039916527457535,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0697113722562789,0.0957688763737678,-0.0260575003921985,0.0,7.412311970256269e-05,0.0,0.0,3.654363393783569,0.0,0.0,0.0,0.2678984701633453,4.0,0.0,1.0
835860,293.2325439453125,297.1499938964844,293.1499938964844,0.0029555677901953,-226.6005859375,295.1069641113281,0.5461434125900269,0.050000000745058,0.045839887112379,294.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.5461434125900269,0.050000000745058,0.048271607607603,293.3493957519531,297.1499938964844,293.1499938964844,0.0050393780693411,-293.0028076171875,297.7760925292969,0.5461434125900269,0.050000000745058,0.0356532447040081,293.1315002441406,297.1499938964844,293.1499938964844,0.0666055902838707,-1769.5498046875,304.1431579589844,0.7320227026939392,0.1155931279063224,0.1101763397455215,293.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.5461434125900269,0.050000000745058,0.2289797216653823,291.0057983398437,291.1499938964844,273.4100036621094,271.3824157714844,285.4766845703125,294.7253112792969,290.7040100097656,1.0,0.157114952802658,0.9550140500068665,1.0,1.0,1.0,-0.5627245903015137,0.244408369064331,0.3183162212371826,0.0822874009609222,0.0,0.0,0.0362547673285007,24.882890701293945,25.0,-1042.358154296875,-3081.543701171875,33.9422721862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06854248046875,297.1386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17740.986328125,18000.0,0.0,0.0,0.0716824233531951,0.0,0.0,0.0,0.0,1.0,0.0070928279310464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0586219280958175,0.1066902130842208,-0.0480682849884033,0.0,7.274854579009116e-05,0.0,0.0,4.00322961807251,0.0,0.0,0.0,0.268545925617218,4.0,0.0,1.0
835920,293.2325439453125,297.1499938964844,293.1499938964844,0.0029555677901953,-226.6005859375,295.1069641113281,0.5461434125900269,0.050000000745058,0.045839887112379,294.7977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.5461434125900269,0.050000000745058,0.048271607607603,293.3493957519531,297.1499938964844,293.1499938964844,0.0050393780693411,-293.0028076171875,297.7760925292969,0.5461434125900269,0.050000000745058,0.0356532447040081,293.1315002441406,297.1499938964844,293.1499938964844,0.0666055902838707,-1769.5498046875,304.1431579589844,0.7320227026939392,0.1155931279063224,0.1101763397455215,293.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0628356933594,0.5461434125900269,0.050000000745058,0.2289797216653823,291.0057983398437,291.1499938964844,273.4100036621094,271.3824157714844,285.4766845703125,294.7253112792969,290.7040100097656,1.0,0.157114952802658,0.9550140500068665,1.0,1.0,1.0,-0.5627245903015137,0.244408369064331,0.3183162212371826,0.0822874009609222,0.0,0.0,0.0362547673285007,24.882890701293945,25.0,-1042.358154296875,-3081.543701171875,33.9422721862793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06854248046875,297.1386108398437,278.1499938964844,0.0,18000.0,313.1499938964844,17740.986328125,18000.0,0.0,0.0,0.0716824233531951,0.0,0.0,0.0,0.0,1.0,0.0070928279310464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0586219280958175,0.1066902130842208,-0.0480682849884033,0.0,7.274854579009116e-05,0.0,0.0,4.00322961807251,0.0,0.0,0.0,0.268545925617218,4.0,0.0,1.0
835980,293.2253112792969,297.1499938964844,293.1499938964844,0.0030022687278687,-229.5728912353516,295.0144958496094,0.5462371706962585,0.050000000745058,0.0458391979336738,294.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8478698730469,0.5462371706962585,0.050000000745058,0.0482708849012851,293.3426513671875,297.1499938964844,293.1499938964844,0.0050312466919422,-291.8549499511719,297.6656188964844,0.5462371706962585,0.050000000745058,0.0356527119874954,293.1293029785156,297.1499938964844,293.1499938964844,0.0668999925255775,-1773.6890869140625,304.1456604003906,0.7337344884872437,0.1165052130818367,0.1109663769602775,293.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8478698730469,0.5462371706962585,0.050000000745058,0.2289762943983078,290.8839111328125,291.1499938964844,273.35333251953125,271.3411560058594,285.4342041015625,294.6953125,291.0140991210937,1.0,0.1571774333715438,0.9553332328796388,1.0,1.0,1.0,-0.5636661648750305,0.2448454350233078,0.3188207447528839,0.0823905169963836,0.0,0.0,0.1076016798615455,24.87082290649414,25.0,325.4608764648437,-3814.216064453125,34.021427154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25201416015625,304.3260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17957.998046875,18000.0,0.0,0.0,0.0693613290786743,0.0,0.0,0.0,0.0,1.0,0.0026179188862442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037473604083061,0.1162775158882141,-0.0125301564112305,0.0,7.039293268462643e-05,0.0,0.0,4.493259906768799,0.0,0.0,0.0,0.2713141739368438,4.0,0.0,1.0
836040,293.2253112792969,297.1499938964844,293.1499938964844,0.0030022687278687,-229.5728912353516,295.0144958496094,0.5462371706962585,0.050000000745058,0.0458391979336738,294.7842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8478698730469,0.5462371706962585,0.050000000745058,0.0482708849012851,293.3426513671875,297.1499938964844,293.1499938964844,0.0050312466919422,-291.8549499511719,297.6656188964844,0.5462371706962585,0.050000000745058,0.0356527119874954,293.1293029785156,297.1499938964844,293.1499938964844,0.0668999925255775,-1773.6890869140625,304.1456604003906,0.7337344884872437,0.1165052130818367,0.1109663769602775,293.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8478698730469,0.5462371706962585,0.050000000745058,0.2289762943983078,290.8839111328125,291.1499938964844,273.35333251953125,271.3411560058594,285.4342041015625,294.6953125,291.0140991210937,1.0,0.1571774333715438,0.9553332328796388,1.0,1.0,1.0,-0.5636661648750305,0.2448454350233078,0.3188207447528839,0.0823905169963836,0.0,0.0,0.1076016798615455,24.87082290649414,25.0,325.4608764648437,-3814.216064453125,34.021427154541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25201416015625,304.3260192871094,278.1499938964844,0.0,18000.0,313.1499938964844,17957.998046875,18000.0,0.0,0.0,0.0693613290786743,0.0,0.0,0.0,0.0,1.0,0.0026179188862442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1037473604083061,0.1162775158882141,-0.0125301564112305,0.0,7.039293268462643e-05,0.0,0.0,4.493259906768799,0.0,0.0,0.0,0.2713141739368438,4.0,0.0,1.0
836100,293.2238464355469,297.1499938964844,293.1499938964844,0.002960737561807,-224.6371307373047,295.17242431640625,0.5462929010391235,0.050000000745058,0.0458387918770313,294.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.5462929010391235,0.050000000745058,0.0482704527676105,293.3406066894531,297.1499938964844,293.1499938964844,0.0049526481889188,-285.514892578125,297.7563171386719,0.5462929010391235,0.050000000745058,0.0356523916125297,293.1283264160156,297.1499938964844,293.1499938964844,0.0659092739224433,-1752.0830078125,304.1482238769531,0.7347010970115662,0.1169562041759491,0.1114120557904243,293.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0988464355469,0.5462929010391235,0.050000000745058,0.2289742529392242,291.1264343261719,291.1499938964844,273.32501220703125,271.32049560546875,285.4045104980469,294.6662902832031,291.19439697265625,1.0,0.1572116315364837,0.9554928541183472,1.0,1.0,1.0,-0.5641972422599792,0.2450886964797973,0.3191085159778595,0.0824558436870575,0.0,0.0,0.0841266363859176,24.863574981689453,25.0,343.6413879394531,-3702.20703125,34.065696716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234130859375,304.1285400390625,278.1499938964844,0.0,18000.0,313.1499938964844,18026.287109375,18000.0,0.0,0.0,0.070572443306446,0.0,0.0,0.0,0.0,1.0,0.0023500453680753,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097039595246315,0.1072679981589317,-0.0102284085005521,0.0,7.162205292843282e-05,0.0,0.0,4.14274787902832,0.0,0.0,0.0,0.2704013586044311,4.0,0.0,1.0
836160,293.22296142578125,297.1499938964844,293.1499938964844,0.0029351834673434,-221.97384643554688,295.2388610839844,0.5463318228721619,0.050000000745058,0.0458385050296783,294.7756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.22564697265625,0.5463318228721619,0.050000000745058,0.0482701547443866,293.3392639160156,297.1499938964844,293.1499938964844,0.0049023344181478,-281.9747009277344,297.7817687988281,0.5463318228721619,0.050000000745058,0.0356521718204021,293.12774658203125,297.1499938964844,293.1499938964844,0.0656648427248001,-1746.2569580078125,304.14898681640625,0.7355537414550781,0.1173497810959816,0.1118109226226806,293.3678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.22564697265625,0.5463318228721619,0.050000000745058,0.2289728224277496,291.23779296875,291.1499938964844,273.2966613769531,271.2998352050781,285.3727111816406,294.6328430175781,291.26177978515625,1.0,0.1572465896606445,0.9556505680084229,1.0,1.0,1.0,-0.5646732449531555,0.2453090846538543,0.3193641602993011,0.0825092867016792,0.0,0.0,0.0665473118424415,24.859149932861328,25.0,243.8222503662109,-3581.846435546875,34.10740661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01513671875,303.6108093261719,278.1499938964844,0.0,18000.0,313.1499938964844,18036.796875,18000.0,0.0,0.0,0.0718218609690666,0.0,0.0,0.0,0.0,1.0,0.0025365189649164,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896034985780716,0.101400040090084,-0.011796542443335,0.0,7.289005588972941e-05,0.0,0.0,3.903779029846192,0.0,0.0,0.0,0.2695332467556,4.0,0.0,1.0
836220,293.2213439941406,297.1499938964844,293.1499938964844,0.0029121502302587,-219.9882354736328,295.2485046386719,0.5463705658912659,0.050000000745058,0.0458382219076156,294.7676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808532714844,0.5463705658912659,0.050000000745058,0.0482698529958725,293.33721923828125,297.1499938964844,293.1499938964844,0.0048423502594232,-278.5438537597656,297.7440490722656,0.5463705658912659,0.050000000745058,0.0356519483029842,293.1271057128906,297.1499938964844,293.1499938964844,0.066022515296936,-1752.492431640625,304.148681640625,0.736972451210022,0.1180397793650627,0.1124888285994529,293.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808532714844,0.5463705658912659,0.050000000745058,0.2289714068174362,291.2815856933594,291.1499938964844,273.239990234375,271.2584228515625,285.3114929199219,294.56988525390625,291.28173828125,1.0,0.1573167294263839,0.955966055393219,1.0,1.0,1.0,-0.5654841661453247,0.2456938028335571,0.3197903335094452,0.0825798287987709,0.0,0.0,0.0448102504014968,24.856672286987305,25.0,74.91061401367188,-3444.989501953125,34.18341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857116699219,302.83660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.751953125,18000.0,0.0,0.0,0.0739494860172271,0.0,0.0,0.0,0.0,1.0,0.0030738725326955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810915753245353,0.0978666767477989,-0.0167750976979732,0.0,7.50493272789754e-05,0.0,0.0,3.7502031326293945,0.0,0.0,0.0,0.2686899602413177,4.0,0.0,1.0
836280,293.2213439941406,297.1499938964844,293.1499938964844,0.0029121502302587,-219.9882354736328,295.2485046386719,0.5463705658912659,0.050000000745058,0.0458382219076156,294.7676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808532714844,0.5463705658912659,0.050000000745058,0.0482698529958725,293.33721923828125,297.1499938964844,293.1499938964844,0.0048423502594232,-278.5438537597656,297.7440490722656,0.5463705658912659,0.050000000745058,0.0356519483029842,293.1271057128906,297.1499938964844,293.1499938964844,0.066022515296936,-1752.492431640625,304.148681640625,0.736972451210022,0.1180397793650627,0.1124888285994529,293.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2808532714844,0.5463705658912659,0.050000000745058,0.2289714068174362,291.2815856933594,291.1499938964844,273.239990234375,271.2584228515625,285.3114929199219,294.56988525390625,291.28173828125,1.0,0.1573167294263839,0.955966055393219,1.0,1.0,1.0,-0.5654841661453247,0.2456938028335571,0.3197903335094452,0.0825798287987709,0.0,0.0,0.0448102504014968,24.856672286987305,25.0,74.91061401367188,-3444.989501953125,34.18341064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8857116699219,302.83660888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.751953125,18000.0,0.0,0.0,0.0739494860172271,0.0,0.0,0.0,0.0,1.0,0.0030738725326955,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0810915753245353,0.0978666767477989,-0.0167750976979732,0.0,7.50493272789754e-05,0.0,0.0,3.7502031326293945,0.0,0.0,0.0,0.2686899602413177,4.0,0.0,1.0
836340,293.2193298339844,297.1499938964844,293.1499938964844,0.0028993161395192,-219.16818237304688,295.2197265625,0.5463943481445312,0.050000000745058,0.0458380468189716,294.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690734863281,0.5463943481445312,0.050000000745058,0.0482696704566478,293.3350830078125,297.1499938964844,293.1499938964844,0.004797026515007,-276.3681335449219,297.6785888671875,0.5463943481445312,0.050000000745058,0.0356518141925334,293.1266784667969,297.1499938964844,293.1499938964844,0.066658616065979,-1764.620849609375,304.1480712890625,0.7382795810699463,0.1187090426683425,0.1131204664707183,293.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690734863281,0.5463943481445312,0.050000000745058,0.2289705276489257,291.2674560546875,291.1499938964844,273.1833190917969,271.2169494628906,285.2535095214844,294.5131530761719,291.2606811523437,1.0,0.1573867201805114,0.9562815427780152,1.0,1.0,1.0,-0.5662404894828796,0.2460608780384063,0.3201796114444732,0.0826274007558822,0.0,0.0,0.0297412201762199,24.856502532958984,25.0,-16.863258361816406,-3368.2021484375,34.25647735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424072265625,302.3348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.373046875,18000.0,0.0,0.0,0.0755494236946106,0.0,0.0,0.0,0.0,1.0,0.0035618662368506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759869441390037,0.097669705748558,-0.0216827560216188,0.0,7.667305908398703e-05,0.0,0.0,3.733840942382813,0.0,0.0,0.0,0.2683863937854767,4.0,0.0,1.0
836400,293.2193298339844,297.1499938964844,293.1499938964844,0.0028993161395192,-219.16818237304688,295.2197265625,0.5463943481445312,0.050000000745058,0.0458380468189716,294.7591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690734863281,0.5463943481445312,0.050000000745058,0.0482696704566478,293.3350830078125,297.1499938964844,293.1499938964844,0.004797026515007,-276.3681335449219,297.6785888671875,0.5463943481445312,0.050000000745058,0.0356518141925334,293.1266784667969,297.1499938964844,293.1499938964844,0.066658616065979,-1764.620849609375,304.1480712890625,0.7382795810699463,0.1187090426683425,0.1131204664707183,293.3680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2690734863281,0.5463943481445312,0.050000000745058,0.2289705276489257,291.2674560546875,291.1499938964844,273.1833190917969,271.2169494628906,285.2535095214844,294.5131530761719,291.2606811523437,1.0,0.1573867201805114,0.9562815427780152,1.0,1.0,1.0,-0.5662404894828796,0.2460608780384063,0.3201796114444732,0.0826274007558822,0.0,0.0,0.0297412201762199,24.856502532958984,25.0,-16.863258361816406,-3368.2021484375,34.25647735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8424072265625,302.3348999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18006.373046875,18000.0,0.0,0.0,0.0755494236946106,0.0,0.0,0.0,0.0,1.0,0.0035618662368506,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759869441390037,0.097669705748558,-0.0216827560216188,0.0,7.667305908398703e-05,0.0,0.0,3.733840942382813,0.0,0.0,0.0,0.2683863937854767,4.0,0.0,1.0
836460,293.216796875,297.1499938964844,293.1499938964844,0.0028915123548358,-218.9387664794922,295.17388916015625,0.5464236736297607,0.050000000745058,0.0458378307521343,294.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289123535156,0.5464236736297607,0.050000000745058,0.0482694432139396,293.33251953125,297.1499938964844,293.1499938964844,0.004759095609188,-274.83544921875,297.600830078125,0.5464236736297607,0.050000000745058,0.03565164655447,293.1261291503906,297.1499938964844,293.1499938964844,0.0674875229597091,-1780.7550048828125,304.1473388671875,0.7396373152732849,0.1194119900465011,0.1137748882174491,293.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289123535156,0.5464236736297607,0.050000000745058,0.2289694547653198,291.22576904296875,291.1499938964844,273.1266784667969,271.1754150390625,285.1979064941406,294.4609375,291.21466064453125,1.0,0.1574572324752807,0.956594467163086,1.0,1.0,1.0,-0.5670238137245178,0.24644336104393,0.3205804824829101,0.0826715901494026,0.0,0.0,0.022191934287548,24.85533142089844,25.0,-64.64743041992188,-3332.81689453125,34.33130645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558959960937,302.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.251953125,18000.0,0.0,0.0,0.076632373034954,0.0,0.0,0.0,0.0,1.0,0.0039032222703099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731699615716934,0.098336137831211,-0.0251661762595176,0.0,7.777211430948228e-05,0.0,0.0,3.755071878433228,0.0,0.0,0.0,0.2683070600032806,4.0,0.0,1.0
836520,293.216796875,297.1499938964844,293.1499938964844,0.0028915123548358,-218.9387664794922,295.17388916015625,0.5464236736297607,0.050000000745058,0.0458378307521343,294.75030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289123535156,0.5464236736297607,0.050000000745058,0.0482694432139396,293.33251953125,297.1499938964844,293.1499938964844,0.004759095609188,-274.83544921875,297.600830078125,0.5464236736297607,0.050000000745058,0.03565164655447,293.1261291503906,297.1499938964844,293.1499938964844,0.0674875229597091,-1780.7550048828125,304.1473388671875,0.7396373152732849,0.1194119900465011,0.1137748882174491,293.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2289123535156,0.5464236736297607,0.050000000745058,0.2289694547653198,291.22576904296875,291.1499938964844,273.1266784667969,271.1754150390625,285.1979064941406,294.4609375,291.21466064453125,1.0,0.1574572324752807,0.956594467163086,1.0,1.0,1.0,-0.5670238137245178,0.24644336104393,0.3205804824829101,0.0826715901494026,0.0,0.0,0.022191934287548,24.85533142089844,25.0,-64.64743041992188,-3332.81689453125,34.33130645751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8558959960937,302.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,18001.251953125,18000.0,0.0,0.0,0.076632373034954,0.0,0.0,0.0,0.0,1.0,0.0039032222703099,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731699615716934,0.098336137831211,-0.0251661762595176,0.0,7.777211430948228e-05,0.0,0.0,3.755071878433228,0.0,0.0,0.0,0.2683070600032806,4.0,0.0,1.0
836580,293.2137756347656,297.1499938964844,293.1499938964844,0.0028870371170341,-219.03184509277344,295.1225280761719,0.5464640259742737,0.050000000745058,0.0458375327289104,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5464640259742737,0.050000000745058,0.0482691302895545,293.3296203613281,297.1499938964844,293.1499938964844,0.0047251149080693,-273.589599609375,297.5189514160156,0.5464640259742737,0.050000000745058,0.0356514155864715,293.1253967285156,297.1499938964844,293.1499938964844,0.06841691583395,-1798.942626953125,304.14666748046875,0.7410967350006104,0.1201651468873024,0.1144743338227272,293.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5464640259742737,0.050000000745058,0.2289679795503616,291.17303466796875,291.1499938964844,273.07000732421875,271.1338195800781,285.1448669433594,294.4132385253906,291.1618347167969,1.0,0.1575291454792022,0.956907331943512,1.0,1.0,1.0,-0.5678604245185852,0.246849313378334,0.3210111260414123,0.0827244594693183,0.0,0.0,0.0226265378296375,24.85242462158203,25.0,-76.91372680664062,-3339.009033203125,34.409751892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9000244140625,301.9312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.935546875,18000.0,0.0,0.0,0.077284924685955,0.0,0.0,0.0,0.0,1.0,0.0040432116948068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727316439151763,0.0993079096078872,-0.0265762656927108,0.0,7.843437197152525e-05,0.0,0.0,3.791565179824829,0.0,0.0,0.0,0.2683752775192261,4.0,0.0,1.0
836640,293.2137756347656,297.1499938964844,293.1499938964844,0.0028870371170341,-219.03184509277344,295.1225280761719,0.5464640259742737,0.050000000745058,0.0458375327289104,294.74102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5464640259742737,0.050000000745058,0.0482691302895545,293.3296203613281,297.1499938964844,293.1499938964844,0.0047251149080693,-273.589599609375,297.5189514160156,0.5464640259742737,0.050000000745058,0.0356514155864715,293.1253967285156,297.1499938964844,293.1499938964844,0.06841691583395,-1798.942626953125,304.14666748046875,0.7410967350006104,0.1201651468873024,0.1144743338227272,293.3662414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1764831542969,0.5464640259742737,0.050000000745058,0.2289679795503616,291.17303466796875,291.1499938964844,273.07000732421875,271.1338195800781,285.1448669433594,294.4132385253906,291.1618347167969,1.0,0.1575291454792022,0.956907331943512,1.0,1.0,1.0,-0.5678604245185852,0.246849313378334,0.3210111260414123,0.0827244594693183,0.0,0.0,0.0226265378296375,24.85242462158203,25.0,-76.91372680664062,-3339.009033203125,34.409751892089844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9000244140625,301.9312438964844,278.1499938964844,0.0,18000.0,313.1499938964844,17997.935546875,18000.0,0.0,0.0,0.077284924685955,0.0,0.0,0.0,0.0,1.0,0.0040432116948068,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0727316439151763,0.0993079096078872,-0.0265762656927108,0.0,7.843437197152525e-05,0.0,0.0,3.791565179824829,0.0,0.0,0.0,0.2683752775192261,4.0,0.0,1.0
836700,293.21209716796875,297.1499938964844,293.1499938964844,0.0028852566611021,-219.0966033935547,295.0985412597656,0.546488344669342,0.050000000745058,0.0458373539149761,294.7362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.546488344669342,0.050000000745058,0.0482689440250396,293.3280944824219,297.1499938964844,293.1499938964844,0.0047081867232918,-272.9455871582031,297.47918701171875,0.546488344669342,0.050000000745058,0.0356512777507305,293.1249694824219,297.1499938964844,293.1499938964844,0.068885438144207,-1808.09765625,304.1464233398437,0.7418673038482666,0.1205605864524841,0.1148422211408615,293.3655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1512756347656,0.546488344669342,0.050000000745058,0.22896708548069,291.1480712890625,291.1499938964844,273.0416564941406,271.1130065917969,285.1192626953125,294.3909606933594,291.137939453125,1.0,0.1575658917427063,0.9570637941360474,1.0,1.0,1.0,-0.5683002471923828,0.247060552239418,0.321239709854126,0.0827571228146553,0.0,0.0,0.0252691693603992,24.85037040710449,25.0,-73.0849380493164,-3354.8251953125,34.450531005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9258728027344,301.9654541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.82421875,18000.0,0.0,0.0,0.0775004029273986,0.0,0.0,0.0,0.0,1.0,0.0040385434404015,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732659921050071,0.0997979268431663,-0.0265319384634494,0.0,7.865305815357715e-05,0.0,0.0,3.8110663890838623,0.0,0.0,0.0,0.2684459090232849,4.0,0.0,1.0
836760,293.2103881835937,297.1499938964844,293.1499938964844,0.0028835069388151,-219.137451171875,295.0770874023437,0.5465149879455566,0.050000000745058,0.0458371601998806,294.7315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5465149879455566,0.050000000745058,0.0482687391340732,293.3265075683594,297.1499938964844,293.1499938964844,0.0046909707598388,-272.2510986328125,297.4411926269531,0.5465149879455566,0.050000000745058,0.0356511250138282,293.12451171875,297.1499938964844,293.1499938964844,0.069342978298664,-1817.010986328125,304.146240234375,0.7426625490188599,0.1209670528769493,0.115221157670021,293.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1288757324219,0.5465149879455566,0.050000000745058,0.2289661169052124,291.1260681152344,291.1499938964844,273.0133361816406,271.0921630859375,285.0942077636719,294.3695983886719,291.1175231933594,1.0,0.1576032489538192,0.9572188258171082,1.0,1.0,1.0,-0.568753182888031,0.247276097536087,0.3214770853519439,0.082795150578022,0.0,0.0,0.0290853269398212,24.84801483154297,25.0,-64.76734161376953,-3376.966064453125,34.492332458496094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508972167969,302.0404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,17996.044921875,18000.0,0.0,0.0,0.0776726379990577,0.0,0.0,0.0,0.0,1.0,0.0039905463345348,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741948932409286,0.1002489030361175,-0.0260540097951889,0.0,7.882785575930029e-05,0.0,0.0,3.829647541046143,0.0,0.0,0.0,0.2685315310955047,4.0,0.0,1.0
836820,293.2068786621094,297.1499938964844,293.1499938964844,0.002879430539906,-219.07449340820312,295.04364013671875,0.5465731620788574,0.050000000745058,0.0458367355167865,294.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.5465731620788574,0.050000000745058,0.0482682883739471,293.3233947753906,297.1499938964844,293.1499938964844,0.0046547283418476,-270.63311767578125,297.3720092773437,0.5465731620788574,0.050000000745058,0.0356507934629917,293.1235656738281,297.1499938964844,293.1499938964844,0.0702006667852401,-1833.607666015625,304.1460876464844,0.7443130612373352,0.1218059211969375,0.1160061433911323,293.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.5465731620788574,0.050000000745058,0.2289639860391616,291.0942077636719,291.1499938964844,272.9566650390625,271.0504455566406,285.04559326171875,294.3291320800781,291.08941650390625,1.0,0.1576799303293228,0.9575287699699402,1.0,1.0,1.0,-0.5696911811828613,0.2477153986692428,0.3219757974147796,0.0828898102045059,0.0,0.0,0.0388317331671714,24.842782974243164,25.0,-40.757362365722656,-3433.404296875,34.57867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991943359375,302.2689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.36328125,18000.0,0.0,0.0,0.0779717713594436,0.0,0.0,0.0,0.0,1.0,0.0037947478704154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768801346421241,0.1009557172656059,-0.0240755770355463,0.0,7.913143053883687e-05,0.0,0.0,3.860551834106445,0.0,0.0,0.0,0.2687234580516815,4.0,0.0,1.0
