time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
836880,293.2068786621094,297.1499938964844,293.1499938964844,0.002879430539906,-219.07449340820312,295.04364013671875,0.5465731620788574,0.050000000745058,0.0458367355167865,294.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.5465731620788574,0.050000000745058,0.0482682883739471,293.3233947753906,297.1499938964844,293.1499938964844,0.0046547283418476,-270.63311767578125,297.3720092773437,0.5465731620788574,0.050000000745058,0.0356507934629917,293.1235656738281,297.1499938964844,293.1499938964844,0.0702006667852401,-1833.607666015625,304.1460876464844,0.7443130612373352,0.1218059211969375,0.1160061433911323,293.363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09588623046875,0.5465731620788574,0.050000000745058,0.2289639860391616,291.0942077636719,291.1499938964844,272.9566650390625,271.0504455566406,285.04559326171875,294.3291320800781,291.08941650390625,1.0,0.1576799303293228,0.9575287699699402,1.0,1.0,1.0,-0.5696911811828613,0.2477153986692428,0.3219757974147796,0.0828898102045059,0.0,0.0,0.0388317331671714,24.842782974243164,25.0,-40.757362365722656,-3433.404296875,34.57867431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.991943359375,302.2689819335937,278.1499938964844,0.0,18000.0,313.1499938964844,17995.36328125,18000.0,0.0,0.0,0.0779717713594436,0.0,0.0,0.0,0.0,1.0,0.0037947478704154,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768801346421241,0.1009557172656059,-0.0240755770355463,0.0,7.913143053883687e-05,0.0,0.0,3.860551834106445,0.0,0.0,0.0,0.2687234580516815,4.0,0.0,1.0
836940,293.2033996582031,297.1499938964844,293.1499938964844,0.0028740975540131,-218.7757873535156,295.0233764648437,0.5466347932815552,0.050000000745058,0.0458362847566604,294.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5466347932815552,0.050000000745058,0.0482678152620792,293.3203430175781,297.1499938964844,293.1499938964844,0.0046156928874552,-268.6834411621094,297.31256103515625,0.5466347932815552,0.050000000745058,0.0356504432857036,293.12261962890625,297.1499938964844,293.1499938964844,0.070965476334095,-1848.234375,304.1461181640625,0.7460178136825562,0.1226675659418106,0.1168160662055015,293.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5466347932815552,0.050000000745058,0.2289617359638214,291.0797119140625,291.1499938964844,272.8999938964844,271.0086364746094,284.99822998046875,294.2903137207031,291.0784912109375,1.0,0.1577592343091964,0.957838773727417,1.0,1.0,1.0,-0.5706589221954346,0.2481578737497329,0.3225010931491852,0.0830114111304283,0.0,0.0,0.0493476130068302,24.83745002746582,25.0,-15.319986343383787,-3495.76611328125,34.667972564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150756835937,302.53350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5859375,18000.0,0.0,0.0,0.0783201232552528,0.0,0.0,0.0,0.0,1.0,0.0035191711504012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800938159227371,0.10135268419981,-0.0212588664144277,0.0,7.948496931931004e-05,0.0,0.0,3.8803670406341553,0.0,0.0,0.0,0.2689111828804016,4.0,0.0,1.0
837000,293.2033996582031,297.1499938964844,293.1499938964844,0.0028740975540131,-218.7757873535156,295.0233764648437,0.5466347932815552,0.050000000745058,0.0458362847566604,294.712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5466347932815552,0.050000000745058,0.0482678152620792,293.3203430175781,297.1499938964844,293.1499938964844,0.0046156928874552,-268.6834411621094,297.31256103515625,0.5466347932815552,0.050000000745058,0.0356504432857036,293.12261962890625,297.1499938964844,293.1499938964844,0.070965476334095,-1848.234375,304.1461181640625,0.7460178136825562,0.1226675659418106,0.1168160662055015,293.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0802917480469,0.5466347932815552,0.050000000745058,0.2289617359638214,291.0797119140625,291.1499938964844,272.8999938964844,271.0086364746094,284.99822998046875,294.2903137207031,291.0784912109375,1.0,0.1577592343091964,0.957838773727417,1.0,1.0,1.0,-0.5706589221954346,0.2481578737497329,0.3225010931491852,0.0830114111304283,0.0,0.0,0.0493476130068302,24.83745002746582,25.0,-15.319986343383787,-3495.76611328125,34.667972564697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0150756835937,302.53350830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.5859375,18000.0,0.0,0.0,0.0783201232552528,0.0,0.0,0.0,0.0,1.0,0.0035191711504012,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800938159227371,0.10135268419981,-0.0212588664144277,0.0,7.948496931931004e-05,0.0,0.0,3.8803670406341553,0.0,0.0,0.0,0.2689111828804016,4.0,0.0,1.0
837060,293.2000732421875,297.1499938964844,293.1499938964844,0.0028675503563135,-218.271728515625,295.0140380859375,0.5466964840888977,0.050000000745058,0.0458358339965343,294.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794677734375,0.5466964840888977,0.050000000745058,0.048267338424921,293.3174133300781,297.1499938964844,293.1499938964844,0.0045744529925286,-266.4683532714844,297.2613220214844,0.5466964840888977,0.050000000745058,0.0356500931084156,293.1217346191406,297.1499938964844,293.1499938964844,0.0716464072465896,-1861.0994873046875,304.1462707519531,0.7477480173110962,0.1235391795635223,0.1176382973790168,293.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794677734375,0.5466964840888977,0.050000000745058,0.2289594709873199,291.0797119140625,291.1499938964844,272.84332275390625,270.966796875,284.951416015625,294.2518005371094,291.0809936523437,1.0,0.1578409522771835,0.9581447839736938,1.0,1.0,1.0,-0.5716414451599121,0.2485963404178619,0.3230451345443725,0.0831588730216026,0.0,0.0,0.0588438808917999,24.83257293701172,25.0,4.4442243576049805,-3554.2607421875,34.75932312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01971435546875,302.7720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.34765625,18000.0,0.0,0.0,0.0787986665964126,0.0,0.0,0.0,0.0,1.0,0.0032209027558565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832358375191688,0.101471908390522,-0.0182360708713531,0.0,7.997062493814155e-05,0.0,0.0,3.8894333839416495,0.0,0.0,0.0,0.2690697312355041,4.0,0.0,1.0
837120,293.2000732421875,297.1499938964844,293.1499938964844,0.0028675503563135,-218.271728515625,295.0140380859375,0.5466964840888977,0.050000000745058,0.0458358339965343,294.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794677734375,0.5466964840888977,0.050000000745058,0.048267338424921,293.3174133300781,297.1499938964844,293.1499938964844,0.0045744529925286,-266.4683532714844,297.2613220214844,0.5466964840888977,0.050000000745058,0.0356500931084156,293.1217346191406,297.1499938964844,293.1499938964844,0.0716464072465896,-1861.0994873046875,304.1462707519531,0.7477480173110962,0.1235391795635223,0.1176382973790168,293.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0794677734375,0.5466964840888977,0.050000000745058,0.2289594709873199,291.0797119140625,291.1499938964844,272.84332275390625,270.966796875,284.951416015625,294.2518005371094,291.0809936523437,1.0,0.1578409522771835,0.9581447839736938,1.0,1.0,1.0,-0.5716414451599121,0.2485963404178619,0.3230451345443725,0.0831588730216026,0.0,0.0,0.0588438808917999,24.83257293701172,25.0,4.4442243576049805,-3554.2607421875,34.75932312011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01971435546875,302.7720947265625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.34765625,18000.0,0.0,0.0,0.0787986665964126,0.0,0.0,0.0,0.0,1.0,0.0032209027558565,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832358375191688,0.101471908390522,-0.0182360708713531,0.0,7.997062493814155e-05,0.0,0.0,3.8894333839416495,0.0,0.0,0.0,0.2690697312355041,4.0,0.0,1.0
837180,293.19696044921875,297.1499938964844,293.1499938964844,0.0028602657839655,-217.6449737548828,295.01153564453125,0.546755850315094,0.050000000745058,0.0458353981375694,294.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08795166015625,0.546755850315094,0.050000000745058,0.0482668802142143,293.31475830078125,297.1499938964844,293.1499938964844,0.0045317094773054,-264.0833740234375,297.21514892578125,0.546755850315094,0.050000000745058,0.0356497541069984,293.1209716796875,297.1499938964844,293.1499938964844,0.0722715482115745,-1872.812744140625,304.146484375,0.7494814991950989,0.1244114115834236,0.1184630990028381,293.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08795166015625,0.546755850315094,0.050000000745058,0.2289573103189468,291.0886535644531,291.1499938964844,272.7866516113281,270.92486572265625,284.9054260253906,294.214111328125,291.09112548828125,1.0,0.1579246670007705,0.9584507942199708,1.0,1.0,1.0,-0.5726272463798523,0.2490273863077163,0.3235998451709747,0.0833266600966453,0.0,0.0,0.0664822831749916,24.828481674194336,25.0,15.52542781829834,-3603.422607421875,34.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,302.955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.296875,18000.0,0.0,0.0,0.0794297829270362,0.0,0.0,0.0,0.0,1.0,0.0029394433367997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085923746228218,0.1013964116573333,-0.0154726700857281,0.0,8.061113476287574e-05,0.0,0.0,3.890357255935669,0.0,0.0,0.0,0.2691887021064758,4.0,0.0,1.0
837240,293.19696044921875,297.1499938964844,293.1499938964844,0.0028602657839655,-217.6449737548828,295.01153564453125,0.546755850315094,0.050000000745058,0.0458353981375694,294.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.08795166015625,0.546755850315094,0.050000000745058,0.0482668802142143,293.31475830078125,297.1499938964844,293.1499938964844,0.0045317094773054,-264.0833740234375,297.21514892578125,0.546755850315094,0.050000000745058,0.0356497541069984,293.1209716796875,297.1499938964844,293.1499938964844,0.0722715482115745,-1872.812744140625,304.146484375,0.7494814991950989,0.1244114115834236,0.1184630990028381,293.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.08795166015625,0.546755850315094,0.050000000745058,0.2289573103189468,291.0886535644531,291.1499938964844,272.7866516113281,270.92486572265625,284.9054260253906,294.214111328125,291.09112548828125,1.0,0.1579246670007705,0.9584507942199708,1.0,1.0,1.0,-0.5726272463798523,0.2490273863077163,0.3235998451709747,0.0833266600966453,0.0,0.0,0.0664822831749916,24.828481674194336,25.0,15.52542781829834,-3603.422607421875,34.8519287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0102844238281,302.955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.296875,18000.0,0.0,0.0,0.0794297829270362,0.0,0.0,0.0,0.0,1.0,0.0029394433367997,0.0,-0.0,-0.0,0.0,0.0,0.0,0.085923746228218,0.1013964116573333,-0.0154726700857281,0.0,8.061113476287574e-05,0.0,0.0,3.890357255935669,0.0,0.0,0.0,0.2691887021064758,4.0,0.0,1.0
837300,293.19549560546875,297.1499938964844,293.1499938964844,0.0028565770480781,-217.31765747070312,295.01153564453125,0.5467842221260071,0.050000000745058,0.045835193246603,294.6903381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.5467842221260071,0.050000000745058,0.048266664147377,293.31353759765625,297.1499938964844,293.1499938964844,0.0045102159492671,-262.8690185546875,297.19293212890625,0.5467842221260071,0.050000000745058,0.0356495939195156,293.1206359863281,297.1499938964844,293.1499938964844,0.0725733339786529,-1878.4554443359373,304.1465759277344,0.7503448128700256,0.124845877289772,0.1188744157552719,293.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0938415527344,0.5467842221260071,0.050000000745058,0.2289562672376632,291.0946350097656,291.1499938964844,272.7583312988281,270.9039001464844,284.88287353515625,294.19586181640625,291.0972900390625,1.0,0.157967135310173,0.9586037993431092,1.0,1.0,1.0,-0.5731189250946045,0.2492400556802749,0.3238788545131683,0.083415575325489,0.0,0.0,0.069573201239109,24.826772689819336,25.0,17.872148513793945,-3624.053955078125,34.89850616455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0023498535156,303.02587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.751953125,18000.0,0.0,0.0,0.079796552658081,0.0,0.0,0.0,0.0,1.0,0.0028120228089392,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0870497822761535,0.101314753293991,-0.014264965429902,0.0,8.098335820250213e-05,0.0,0.0,3.888807535171509,0.0,0.0,0.0,0.2692337930202484,4.0,0.0,1.0
837360,293.19403076171875,297.1499938964844,293.1499938964844,0.0028529472183436,-216.9944763183593,295.0118408203125,0.5468114614486694,0.050000000745058,0.0458349920809268,294.68609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.5468114614486694,0.050000000745058,0.04826645180583,293.3123779296875,297.1499938964844,293.1499938964844,0.0044887200929224,-261.6523742675781,297.1708679199219,0.5468114614486694,0.050000000745058,0.035649437457323,293.12030029296875,297.1499938964844,293.1499938964844,0.0728728622198104,-1884.0609130859373,304.1466369628906,0.7512044906616211,0.1252788454294204,0.1192843839526176,293.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0999450683594,0.5468114614486694,0.050000000745058,0.2289552688598632,291.10076904296875,291.1499938964844,272.7300109863281,270.8829040527344,284.8605041503906,294.1779479980469,291.1033630371094,1.0,0.1580099314451217,0.9587554335594176,1.0,1.0,1.0,-0.5736090540885925,0.2494511604309082,0.3241578638553619,0.0835062563419342,0.0,0.0,0.0722371563315391,24.82528305053711,25.0,18.417686462402344,-3642.29345703125,34.9451904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.993408203125,303.0831298828125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.150390625,18000.0,0.0,0.0,0.0801904127001762,0.0,0.0,0.0,0.0,1.0,0.0026949667371809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880343466997146,0.1012189388275146,-0.0131845902651548,0.0,8.138307748595253e-05,0.0,0.0,3.886500597000122,0.0,0.0,0.0,0.2692707479000091,4.0,0.0,1.0
837420,293.1912536621094,297.1499938964844,293.1499938964844,0.0028461550828069,-216.3960418701172,295.011962890625,0.5468630790710449,0.050000000745058,0.0458346158266067,294.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.5468630790710449,0.050000000745058,0.0482660569250583,293.3102111816406,297.1499938964844,293.1499938964844,0.0044462657533586,-259.2581481933594,297.1263427734375,0.5468630790710449,0.050000000745058,0.0356491431593894,293.1197814941406,297.1499938964844,293.1499938964844,0.0734768286347389,-1895.4083251953125,304.1467590332031,0.7529129981994629,0.1261408329010009,0.1201003417372703,293.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.5468630790710449,0.050000000745058,0.2289533913135528,291.1117248535156,291.1499938964844,272.67333984375,270.8408508300781,284.8162536621094,294.1427917480469,291.1137084960937,1.0,0.158096358180046,0.95905864238739,1.0,1.0,1.0,-0.5745847225189209,0.2498706132173538,0.3247140944004059,0.0836885944008827,0.0,0.0,0.0765755847096443,24.82288360595703,25.0,15.506205558776855,-3673.1259765625,35.03880310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753112792969,303.16754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.705078125,18000.0,0.0,0.0,0.0810346603393554,0.0,0.0,0.0,0.0,1.0,0.0024907335173338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896484404802322,0.1010237634181976,-0.011375319212675,0.0,8.223987970268354e-05,0.0,0.0,3.881211757659912,0.0,0.0,0.0,0.2693272531032562,4.0,0.0,1.0
837480,293.1912536621094,297.1499938964844,293.1499938964844,0.0028461550828069,-216.3960418701172,295.011962890625,0.5468630790710449,0.050000000745058,0.0458346158266067,294.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.5468630790710449,0.050000000745058,0.0482660569250583,293.3102111816406,297.1499938964844,293.1499938964844,0.0044462657533586,-259.2581481933594,297.1263427734375,0.5468630790710449,0.050000000745058,0.0356491431593894,293.1197814941406,297.1499938964844,293.1499938964844,0.0734768286347389,-1895.4083251953125,304.1467590332031,0.7529129981994629,0.1261408329010009,0.1201003417372703,293.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1110534667969,0.5468630790710449,0.050000000745058,0.2289533913135528,291.1117248535156,291.1499938964844,272.67333984375,270.8408508300781,284.8162536621094,294.1427917480469,291.1137084960937,1.0,0.158096358180046,0.95905864238739,1.0,1.0,1.0,-0.5745847225189209,0.2498706132173538,0.3247140944004059,0.0836885944008827,0.0,0.0,0.0765755847096443,24.82288360595703,25.0,15.506205558776855,-3673.1259765625,35.03880310058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9753112792969,303.16754150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.705078125,18000.0,0.0,0.0,0.0810346603393554,0.0,0.0,0.0,0.0,1.0,0.0024907335173338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896484404802322,0.1010237634181976,-0.011375319212675,0.0,8.223987970268354e-05,0.0,0.0,3.881211757659912,0.0,0.0,0.0,0.2693272531032562,4.0,0.0,1.0
837540,293.1885070800781,297.1499938964844,293.1499938964844,0.0028403322212398,-215.89987182617188,295.01043701171875,0.5469114184379578,0.050000000745058,0.0458342619240284,294.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.5469114184379578,0.050000000745058,0.0482656843960285,293.30816650390625,297.1499938964844,293.1499938964844,0.0044049941934645,-256.9560241699219,297.0803527832031,0.5469114184379578,0.050000000745058,0.0356488712131977,293.11932373046875,297.1499938964844,293.1499938964844,0.0741000995039939,-1907.2032470703125,304.14678955078125,0.7546123266220093,0.127000480890274,0.1209131926298141,293.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.5469114184379578,0.050000000745058,0.2289516180753708,291.11920166015625,291.1499938964844,272.6166687011719,270.7987365722656,284.77264404296875,294.1088256835937,291.1203308105469,1.0,0.158183678984642,0.9593617916107178,1.0,1.0,1.0,-0.5755568742752075,0.2502905428409576,0.3252663314342499,0.0838660448789596,0.0,0.0,0.0801379680633544,24.821033477783203,25.0,9.908093452453612,-3699.52392578125,35.13279342651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,303.2276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.0819138810038566,0.0,0.0,0.0,0.0,1.0,0.0023168567568063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909563079476356,0.1008758619427681,-0.0099195567891001,0.0,8.313217404065654e-05,0.0,0.0,3.877275228500366,0.0,0.0,0.0,0.2693732976913452,4.0,0.0,1.0
837600,293.1885070800781,297.1499938964844,293.1499938964844,0.0028403322212398,-215.89987182617188,295.01043701171875,0.5469114184379578,0.050000000745058,0.0458342619240284,294.6692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.5469114184379578,0.050000000745058,0.0482656843960285,293.30816650390625,297.1499938964844,293.1499938964844,0.0044049941934645,-256.9560241699219,297.0803527832031,0.5469114184379578,0.050000000745058,0.0356488712131977,293.11932373046875,297.1499938964844,293.1499938964844,0.0741000995039939,-1907.2032470703125,304.14678955078125,0.7546123266220093,0.127000480890274,0.1209131926298141,293.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187744140625,0.5469114184379578,0.050000000745058,0.2289516180753708,291.11920166015625,291.1499938964844,272.6166687011719,270.7987365722656,284.77264404296875,294.1088256835937,291.1203308105469,1.0,0.158183678984642,0.9593617916107178,1.0,1.0,1.0,-0.5755568742752075,0.2502905428409576,0.3252663314342499,0.0838660448789596,0.0,0.0,0.0801379680633544,24.821033477783203,25.0,9.908093452453612,-3699.52392578125,35.13279342651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9604187011719,303.2276916503906,278.1499938964844,0.0,18000.0,313.1499938964844,17998.900390625,18000.0,0.0,0.0,0.0819138810038566,0.0,0.0,0.0,0.0,1.0,0.0023168567568063,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0909563079476356,0.1008758619427681,-0.0099195567891001,0.0,8.313217404065654e-05,0.0,0.0,3.877275228500366,0.0,0.0,0.0,0.2693732976913452,4.0,0.0,1.0
837660,293.1858215332031,297.1499938964844,293.1499938964844,0.0028356045950204,-215.5165100097656,295.00714111328125,0.5469576120376587,0.050000000745058,0.0458339229226112,294.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5469576120376587,0.050000000745058,0.0482653267681598,293.3062744140625,297.1499938964844,293.1499938964844,0.0043648583814501,-254.7447052001953,297.0327453613281,0.5469576120376587,0.050000000745058,0.0356486067175865,293.118896484375,297.1499938964844,293.1499938964844,0.0747474059462547,-1919.5391845703125,304.14678955078125,0.756310760974884,0.1278616040945053,0.1217265501618385,293.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5469576120376587,0.050000000745058,0.2289499342441558,291.12286376953125,291.1499938964844,272.5599975585937,270.7565612792969,284.729736328125,294.07647705078125,291.1232604980469,1.0,0.1582717597484588,0.9596623182296752,1.0,1.0,1.0,-0.5765298008918762,0.2507152557373047,0.3258145749568939,0.0840338692069053,0.0,0.0,0.0834731981158256,24.819475173950195,25.0,4.33564043045044,-3724.8447265625,35.227317810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508056640625,303.2801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0827894806861877,0.0,0.0,0.0,0.0,1.0,0.0021565556526184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921553075313568,0.1008083298802375,-0.0086530176922678,0.0,8.402079402003437e-05,0.0,0.0,3.876274108886719,0.0,0.0,0.0,0.2694217264652252,4.0,0.0,1.0
837720,293.1858215332031,297.1499938964844,293.1499938964844,0.0028356045950204,-215.5165100097656,295.00714111328125,0.5469576120376587,0.050000000745058,0.0458339229226112,294.66094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5469576120376587,0.050000000745058,0.0482653267681598,293.3062744140625,297.1499938964844,293.1499938964844,0.0043648583814501,-254.7447052001953,297.0327453613281,0.5469576120376587,0.050000000745058,0.0356486067175865,293.118896484375,297.1499938964844,293.1499938964844,0.0747474059462547,-1919.5391845703125,304.14678955078125,0.756310760974884,0.1278616040945053,0.1217265501618385,293.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1227111816406,0.5469576120376587,0.050000000745058,0.2289499342441558,291.12286376953125,291.1499938964844,272.5599975585937,270.7565612792969,284.729736328125,294.07647705078125,291.1232604980469,1.0,0.1582717597484588,0.9596623182296752,1.0,1.0,1.0,-0.5765298008918762,0.2507152557373047,0.3258145749568939,0.0840338692069053,0.0,0.0,0.0834731981158256,24.819475173950195,25.0,4.33564043045044,-3724.8447265625,35.227317810058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9508056640625,303.2801513671875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.806640625,18000.0,0.0,0.0,0.0827894806861877,0.0,0.0,0.0,0.0,1.0,0.0021565556526184,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921553075313568,0.1008083298802375,-0.0086530176922678,0.0,8.402079402003437e-05,0.0,0.0,3.876274108886719,0.0,0.0,0.0,0.2694217264652252,4.0,0.0,1.0
837780,293.18310546875,297.1499938964844,293.1499938964844,0.0028319414705038,-215.23580932617188,295.0027770996094,0.5470025539398193,0.050000000745058,0.0458335950970649,294.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5470025539398193,0.050000000745058,0.0482649840414524,293.3044128417969,297.1499938964844,293.1499938964844,0.0043258154764771,-252.61260986328125,296.9840393066406,0.5470025539398193,0.050000000745058,0.0356483496725559,293.1185302734375,297.1499938964844,293.1499938964844,0.0754152461886406,-1932.334716796875,304.146728515625,0.7580153942108154,0.1287270933389663,0.1225434318184852,293.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5470025539398193,0.050000000745058,0.2289482951164245,291.1236267089844,291.1499938964844,272.5033264160156,270.71435546875,284.6874694824219,294.0455322265625,291.1235656738281,1.0,0.1583605408668518,0.9599628448486328,1.0,1.0,1.0,-0.5775070786476135,0.2511468827724457,0.3263601958751678,0.0841913968324661,0.0,0.0,0.0869158133864402,24.818021774291992,25.0,0.3503956198692322,-3751.29296875,35.32255935668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466552734375,303.3353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.560546875,18000.0,0.0,0.0,0.0836377367377281,0.0,0.0,0.0,0.0,1.0,0.0019929443951696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933837443590164,0.1008237674832344,-0.0074400231242179,0.0,8.488167077302933e-05,0.0,0.0,3.8785340785980233,0.0,0.0,0.0,0.2694798409938812,4.0,0.0,1.0
837840,293.18310546875,297.1499938964844,293.1499938964844,0.0028319414705038,-215.23580932617188,295.0027770996094,0.5470025539398193,0.050000000745058,0.0458335950970649,294.65264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5470025539398193,0.050000000745058,0.0482649840414524,293.3044128417969,297.1499938964844,293.1499938964844,0.0043258154764771,-252.61260986328125,296.9840393066406,0.5470025539398193,0.050000000745058,0.0356483496725559,293.1185302734375,297.1499938964844,293.1499938964844,0.0754152461886406,-1932.334716796875,304.146728515625,0.7580153942108154,0.1287270933389663,0.1225434318184852,293.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1236267089844,0.5470025539398193,0.050000000745058,0.2289482951164245,291.1236267089844,291.1499938964844,272.5033264160156,270.71435546875,284.6874694824219,294.0455322265625,291.1235656738281,1.0,0.1583605408668518,0.9599628448486328,1.0,1.0,1.0,-0.5775070786476135,0.2511468827724457,0.3263601958751678,0.0841913968324661,0.0,0.0,0.0869158133864402,24.818021774291992,25.0,0.3503956198692322,-3751.29296875,35.32255935668945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9466552734375,303.3353271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17998.560546875,18000.0,0.0,0.0,0.0836377367377281,0.0,0.0,0.0,0.0,1.0,0.0019929443951696,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933837443590164,0.1008237674832344,-0.0074400231242179,0.0,8.488167077302933e-05,0.0,0.0,3.8785340785980233,0.0,0.0,0.0,0.2694798409938812,4.0,0.0,1.0
837900,293.1817626953125,297.1499938964844,293.1499938964844,0.002830475801602,-215.128158569336,295.0004577636719,0.5470249056816101,0.050000000745058,0.0458334311842918,294.6485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5470249056816101,0.050000000745058,0.0482648089528083,293.303466796875,297.1499938964844,293.1499938964844,0.0043066842481493,-251.5714263916016,296.9595947265625,0.5470249056816101,0.050000000745058,0.0356482230126857,293.11834716796875,297.1499938964844,293.1499938964844,0.0757547467947006,-1938.8582763671875,304.146728515625,0.7588716745376587,0.1291620880365371,0.1229538843035698,293.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12335205078125,0.5470249056816101,0.050000000745058,0.2289474755525589,291.1233215332031,291.1499938964844,272.4750061035156,270.6932067871094,284.6664733886719,294.0304260253906,291.1231384277344,1.0,0.1584051996469497,0.9601131081581116,1.0,1.0,1.0,-0.5779981017112732,0.2513650953769684,0.3266330361366272,0.0842676237225532,0.0,0.0,0.0887265503406524,24.817302703857425,25.0,-0.8621749877929688,-3765.301513671875,35.3704948425293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9463806152344,303.36553955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.42578125,18000.0,0.0,0.0,0.0840476527810096,0.0,0.0,0.0,0.0,1.0,0.0019052616553381,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0940334573388099,0.1008579283952713,-0.0068244719877839,0.0,8.529768092557788e-05,0.0,0.0,3.8807485103607178,0.0,0.0,0.0,0.269513338804245,4.0,0.0,1.0
837960,293.1803894042969,297.1499938964844,293.1499938964844,0.0028292217757552,-215.03797912597656,294.9982604980469,0.5470472574234009,0.050000000745058,0.0458332672715187,294.6443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5470472574234009,0.050000000745058,0.0482646375894546,293.3025207519531,297.1499938964844,293.1499938964844,0.00428779842332,-250.5437927246093,296.9352111816406,0.5470472574234009,0.050000000745058,0.0356480963528156,293.1181640625,297.1499938964844,293.1499938964844,0.0760964825749397,-1945.433349609375,304.1466979980469,0.7597310543060303,0.1295986771583557,0.1233657822012901,293.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.5470472574234009,0.050000000745058,0.2289466708898544,291.1227722167969,291.1499938964844,272.4466552734375,270.67205810546875,284.6455383300781,294.0154724121094,291.1225280761719,1.0,0.158450037240982,0.9602617621421814,1.0,1.0,1.0,-0.5784909129142761,0.2515842318534851,0.326906681060791,0.0843438059091568,0.0,0.0,0.0905966386198997,24.816579818725582,25.0,-1.606068134307861,-3779.842529296875,35.418643951416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9469909667969,303.3975524902344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.291015625,18000.0,0.0,0.0,0.0844480767846107,0.0,0.0,0.0,0.0,1.0,0.0018118822481483,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0947099030017852,0.100906066596508,-0.0061961580067873,0.0,8.570406498620287e-05,0.0,0.0,3.88355016708374,0.0,0.0,0.0,0.2695496380329132,4.0,0.0,1.0
838020,293.1776733398437,297.1499938964844,293.1499938964844,0.0028272555209696,-214.9001922607422,294.99432373046875,0.5470923781394958,0.050000000745058,0.0458329394459724,294.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.5470923781394958,0.050000000745058,0.0482642911374568,293.2999267578125,297.1499938964844,293.1499938964844,0.0042525185272097,-248.62261962890625,296.8886413574219,0.5470923781394958,0.050000000745058,0.0356478430330753,293.1177978515625,297.1499938964844,293.1499938964844,0.076784111559391,-1958.6844482421875,304.1466369628906,0.761458694934845,0.1304762661457061,0.1241937726736068,293.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.5470923781394958,0.050000000745058,0.2289450168609619,291.1214904785156,291.1499938964844,272.3900146484375,270.6296691894531,284.60064697265625,293.98065185546875,291.12115478515625,1.0,0.1585402339696884,0.9605591297149658,1.0,1.0,1.0,-0.5794814825057983,0.2520244121551513,0.3274570405483246,0.0844977796077728,0.0,0.0,0.094485767185688,24.81512451171875,25.0,-2.443580389022827,-3810.83984375,35.51557540893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500732421875,303.46502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03515625,18000.0,0.0,0.0,0.0852236524224281,0.0,0.0,0.0,0.0,1.0,0.0016045137308537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961355865001678,0.1010394543409347,-0.0049038687720894,0.0,8.649117080494761e-05,0.0,0.0,3.890721082687378,0.0,0.0,0.0,0.2696298658847809,4.0,0.0,1.0
838080,293.1776733398437,297.1499938964844,293.1499938964844,0.0028272555209696,-214.9001922607422,294.99432373046875,0.5470923781394958,0.050000000745058,0.0458329394459724,294.6361694335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.5470923781394958,0.050000000745058,0.0482642911374568,293.2999267578125,297.1499938964844,293.1499938964844,0.0042525185272097,-248.62261962890625,296.8886413574219,0.5470923781394958,0.050000000745058,0.0356478430330753,293.1177978515625,297.1499938964844,293.1499938964844,0.076784111559391,-1958.6844482421875,304.1466369628906,0.761458694934845,0.1304762661457061,0.1241937726736068,293.3526916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12158203125,0.5470923781394958,0.050000000745058,0.2289450168609619,291.1214904785156,291.1499938964844,272.3900146484375,270.6296691894531,284.60064697265625,293.98065185546875,291.12115478515625,1.0,0.1585402339696884,0.9605591297149658,1.0,1.0,1.0,-0.5794814825057983,0.2520244121551513,0.3274570405483246,0.0844977796077728,0.0,0.0,0.094485767185688,24.81512451171875,25.0,-2.443580389022827,-3810.83984375,35.51557540893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500732421875,303.46502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.03515625,18000.0,0.0,0.0,0.0852236524224281,0.0,0.0,0.0,0.0,1.0,0.0016045137308537,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961355865001678,0.1010394543409347,-0.0049038687720894,0.0,8.649117080494761e-05,0.0,0.0,3.890721082687378,0.0,0.0,0.0,0.2696298658847809,4.0,0.0,1.0
838140,293.1749572753906,297.1499938964844,293.1499938964844,0.0028261006809771,-214.83087158203125,294.9908447265625,0.5471380949020386,0.050000000745058,0.0458326041698455,294.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5471380949020386,0.050000000745058,0.0482639409601688,293.29620361328125,297.1499938964844,293.1499938964844,0.0042204204946756,-246.8793792724609,296.8457336425781,0.5471380949020386,0.050000000745058,0.0356475822627544,293.1174621582031,297.1499938964844,293.1499938964844,0.0774821266531944,-1972.1729736328125,304.1466064453125,0.7631993293762207,0.1313606202602386,0.1250279694795608,293.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5471380949020386,0.050000000745058,0.2289433479309082,291.1193542480469,291.1499938964844,272.3333435058594,270.5872497558594,284.5490417480469,293.9337158203125,291.1187744140625,1.0,0.158631145954132,0.9608564972877502,1.0,1.0,1.0,-0.5804794430732727,0.252467393875122,0.3280120491981506,0.0846541374921798,0.0,0.0,0.0987082943320274,24.813644409179688,25.0,-3.673443794250488,-3844.883056640625,35.613407135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954345703125,303.5360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.671875,18000.0,0.0,0.0,0.0859721377491951,0.0,0.0,0.0,0.0,1.0,0.0013569404836744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976905077695846,0.1012428328394889,-0.0035523208789527,0.0,8.725078805582598e-05,0.0,0.0,3.9008095264434814,0.0,0.0,0.0,0.2697237133979797,4.0,0.0,1.0
838200,293.1749572753906,297.1499938964844,293.1499938964844,0.0028261006809771,-214.83087158203125,294.9908447265625,0.5471380949020386,0.050000000745058,0.0458326041698455,294.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5471380949020386,0.050000000745058,0.0482639409601688,293.29620361328125,297.1499938964844,293.1499938964844,0.0042204204946756,-246.8793792724609,296.8457336425781,0.5471380949020386,0.050000000745058,0.0356475822627544,293.1174621582031,297.1499938964844,293.1499938964844,0.0774821266531944,-1972.1729736328125,304.1466064453125,0.7631993293762207,0.1313606202602386,0.1250279694795608,293.3518371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1195068359375,0.5471380949020386,0.050000000745058,0.2289433479309082,291.1193542480469,291.1499938964844,272.3333435058594,270.5872497558594,284.5490417480469,293.9337158203125,291.1187744140625,1.0,0.158631145954132,0.9608564972877502,1.0,1.0,1.0,-0.5804794430732727,0.252467393875122,0.3280120491981506,0.0846541374921798,0.0,0.0,0.0987082943320274,24.813644409179688,25.0,-3.673443794250488,-3844.883056640625,35.613407135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.954345703125,303.5360412597656,278.1499938964844,0.0,18000.0,313.1499938964844,17997.671875,18000.0,0.0,0.0,0.0859721377491951,0.0,0.0,0.0,0.0,1.0,0.0013569404836744,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0976905077695846,0.1012428328394889,-0.0035523208789527,0.0,8.725078805582598e-05,0.0,0.0,3.9008095264434814,0.0,0.0,0.0,0.2697237133979797,4.0,0.0,1.0
838260,293.17218017578125,297.1499938964844,293.1499938964844,0.0028257875237613,-214.8282928466797,294.98797607421875,0.5471844673156738,0.050000000745058,0.0458322651684284,294.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5471844673156738,0.050000000745058,0.0482635833323001,293.292236328125,297.1499938964844,293.1499938964844,0.0041898749768733,-245.22091674804688,296.8044128417969,0.5471844673156738,0.050000000745058,0.0356473177671432,293.1171264648437,297.1499938964844,293.1499938964844,0.0781876817345619,-1985.8359375,304.14654541015625,0.764954149723053,0.1322523206472396,0.1258690059185028,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5471844673156738,0.050000000745058,0.2289416640996933,291.1166687011719,291.1499938964844,272.27667236328125,270.5447692871094,284.4966735839844,293.8851318359375,291.1161804199219,1.0,0.1587228178977966,0.961150586605072,1.0,1.0,1.0,-0.5814855694770813,0.2529134750366211,0.3285720944404602,0.0848130956292152,0.0,0.0,0.1033404543995857,24.81211471557617,25.0,-3.617609024047852,-3881.87060546875,35.71219253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,303.61444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.12109375,18000.0,0.0,0.0,0.0867094099521637,0.0,0.0,0.0,0.0,1.0,0.0010426969965919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994316413998603,0.1015765070915222,-0.0021448666229844,0.0,8.799903298495337e-05,0.0,0.0,3.916256904602051,0.0,0.0,0.0,0.2698397636413574,4.0,0.0,1.0
838320,293.17218017578125,297.1499938964844,293.1499938964844,0.0028257875237613,-214.8282928466797,294.98797607421875,0.5471844673156738,0.050000000745058,0.0458322651684284,294.6198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5471844673156738,0.050000000745058,0.0482635833323001,293.292236328125,297.1499938964844,293.1499938964844,0.0041898749768733,-245.22091674804688,296.8044128417969,0.5471844673156738,0.050000000745058,0.0356473177671432,293.1171264648437,297.1499938964844,293.1499938964844,0.0781876817345619,-1985.8359375,304.14654541015625,0.764954149723053,0.1322523206472396,0.1258690059185028,293.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1168518066406,0.5471844673156738,0.050000000745058,0.2289416640996933,291.1166687011719,291.1499938964844,272.27667236328125,270.5447692871094,284.4966735839844,293.8851318359375,291.1161804199219,1.0,0.1587228178977966,0.961150586605072,1.0,1.0,1.0,-0.5814855694770813,0.2529134750366211,0.3285720944404602,0.0848130956292152,0.0,0.0,0.1033404543995857,24.81211471557617,25.0,-3.617609024047852,-3881.87060546875,35.71219253540039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95806884765625,303.61444091796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.12109375,18000.0,0.0,0.0,0.0867094099521637,0.0,0.0,0.0,0.0,1.0,0.0010426969965919,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0994316413998603,0.1015765070915222,-0.0021448666229844,0.0,8.799903298495337e-05,0.0,0.0,3.916256904602051,0.0,0.0,0.0,0.2698397636413574,4.0,0.0,1.0
838380,293.1694030761719,297.1499938964844,293.1499938964844,0.0028261272236704,-214.8677215576172,294.9866943359375,0.5472314953804016,0.050000000745058,0.0458319261670112,294.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.5472314953804016,0.050000000745058,0.0482632219791412,293.28826904296875,297.1499938964844,293.1499938964844,0.0041603012941777,-243.6037750244141,296.76495361328125,0.5472314953804016,0.050000000745058,0.035647053271532,293.1168212890625,297.1499938964844,293.1499938964844,0.0788913518190383,-1999.4700927734373,304.14654541015625,0.7667222619056702,0.1331507563591003,0.1267166137695312,293.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.5472314953804016,0.050000000745058,0.228939950466156,291.11480712890625,291.1499938964844,272.2200012207031,270.5022277832031,284.44488525390625,293.8375549316406,291.11456298828125,1.0,0.1588152348995208,0.9614446759223938,1.0,1.0,1.0,-0.5824995636940002,0.2533625066280365,0.3291370868682861,0.0849746689200401,0.0,0.0,0.1081707403063774,24.810556411743164,25.0,-2.239112377166748,-3920.650634765625,35.81193161010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96002197265625,303.6971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.39453125,18000.0,0.0,0.0,0.0874529555439949,0.0,0.0,0.0,0.0,1.0,0.000622130872216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013053655624389,0.1021163016557693,-0.0008109321352094,0.0,8.875362982507795e-05,0.0,0.0,3.939983606338501,0.0,0.0,0.0,0.2699840366840362,4.0,0.0,1.0
838440,293.1694030761719,297.1499938964844,293.1499938964844,0.0028261272236704,-214.8677215576172,294.9866943359375,0.5472314953804016,0.050000000745058,0.0458319261670112,294.6117553710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.5472314953804016,0.050000000745058,0.0482632219791412,293.28826904296875,297.1499938964844,293.1499938964844,0.0041603012941777,-243.6037750244141,296.76495361328125,0.5472314953804016,0.050000000745058,0.035647053271532,293.1168212890625,297.1499938964844,293.1499938964844,0.0788913518190383,-1999.4700927734373,304.14654541015625,0.7667222619056702,0.1331507563591003,0.1267166137695312,293.3500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.11492919921875,0.5472314953804016,0.050000000745058,0.228939950466156,291.11480712890625,291.1499938964844,272.2200012207031,270.5022277832031,284.44488525390625,293.8375549316406,291.11456298828125,1.0,0.1588152348995208,0.9614446759223938,1.0,1.0,1.0,-0.5824995636940002,0.2533625066280365,0.3291370868682861,0.0849746689200401,0.0,0.0,0.1081707403063774,24.810556411743164,25.0,-2.239112377166748,-3920.650634765625,35.81193161010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96002197265625,303.6971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.39453125,18000.0,0.0,0.0,0.0874529555439949,0.0,0.0,0.0,0.0,1.0,0.000622130872216,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013053655624389,0.1021163016557693,-0.0008109321352094,0.0,8.875362982507795e-05,0.0,0.0,3.939983606338501,0.0,0.0,0.0,0.2699840366840362,4.0,0.0,1.0
838500,293.16802978515625,297.1499938964844,293.1499938964844,0.0028265062719583,-214.8993988037109,294.9867553710937,0.5472551584243774,0.050000000745058,0.0458317510783672,294.6077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5472551584243774,0.050000000745058,0.0482630431652069,293.28631591796875,297.1499938964844,293.1499938964844,0.0041458224877715,-242.80650329589844,296.7459716796875,0.5472551584243774,0.050000000745058,0.0356469191610813,293.1166381835937,297.1499938964844,293.1499938964844,0.0792412012815475,-2006.2491455078125,304.1465148925781,0.7676103711128235,0.1336020827293396,0.1271425634622573,293.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.11444091796875,0.5472551584243774,0.050000000745058,0.2289390861988067,291.1143798828125,291.1499938964844,272.1916809082031,270.4809265136719,284.4193115234375,293.81427001953125,291.1142578125,1.0,0.1588617265224456,0.9615917205810548,1.0,1.0,1.0,-0.5830091238021851,0.253587931394577,0.329421192407608,0.0850563794374466,0.0,0.0,0.1105930432677269,24.80978202819824,25.0,-1.3512911796569824,-3940.261474609375,35.86213684082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96014404296875,303.7383728027344,278.1499938964844,0.0,18000.0,313.1499938964844,17995.77734375,18000.0,0.0,0.0,0.0878314077854156,0.0,0.0,0.0,0.0,1.0,0.0003460164007265,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102265179157257,0.1025458201766014,-0.0002806422999128,0.0,8.913772035157308e-05,0.0,0.0,3.9581174850463854,0.0,0.0,0.0,0.2700738608837127,4.0,0.0,1.0
838560,293.1666564941406,297.1499938964844,293.1499938964844,0.0028270191978663,-214.9387664794922,294.9872436523437,0.5472788214683533,0.050000000745058,0.0458315797150135,294.6037902832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.5472788214683533,0.050000000745058,0.0482628606259822,293.28436279296875,297.1499938964844,293.1499938964844,0.0041315201669931,-242.01544189453125,296.7274475097656,0.5472788214683533,0.050000000745058,0.0356467850506305,293.1164855957031,297.1499938964844,293.1499938964844,0.0795896127820015,-2013.000732421875,304.1465148925781,0.7685006260871887,0.1340546309947967,0.1275696903467178,293.3490600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1142578125,0.5472788214683533,0.050000000745058,0.2289382368326187,291.1142272949219,291.1499938964844,272.163330078125,270.4596252441406,284.3939819335937,293.7914123535156,291.1142578125,1.0,0.158908411860466,0.9617369771003724,1.0,1.0,1.0,-0.5835201144218445,0.2538138628005981,0.3297062516212463,0.0851386561989784,0.0,0.0,0.1129927113652229,24.80902099609375,25.0,-0.4746624231338501,-3959.810791015625,35.91254806518555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.959716796875,303.7787780761719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.576171875,18000.0,0.0,0.0,0.0882157832384109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032271087169647,0.1032313257455825,-4.214163254800951e-06,0.0,8.95278062671423e-05,0.0,0.0,3.986214637756348,0.0,0.0,0.0,0.2701898217201233,4.0,0.0,1.0
838620,293.16387939453125,297.1499938964844,293.1499938964844,0.0028284413274377,-215.04150390625,294.98944091796875,0.5473260283470154,0.050000000745058,0.045831236988306,294.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5473260283470154,0.050000000745058,0.0482624992728233,293.28057861328125,297.1499938964844,293.1499938964844,0.0041034342721104,-240.4530487060547,296.6916198730469,0.5473260283470154,0.050000000745058,0.035646516829729,293.1162109375,297.1499938964844,293.1499938964844,0.0802827104926109,-2026.434814453125,304.1465148925781,0.7702856659889221,0.1349623799324035,0.1284268051385879,293.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5473260283470154,0.050000000745058,0.2289365082979202,291.1147155761719,291.1499938964844,272.1066589355469,270.4169616699219,284.3440246582031,293.7469482421875,291.11492919921875,1.0,0.1590022891759872,0.9620275497436525,1.0,1.0,1.0,-0.5845454931259155,0.2542668282985687,0.3302786648273468,0.0853047668933868,0.0,0.0,0.1176723018288612,24.80756378173828,25.0,1.015349507331848,-3998.48486328125,36.01393127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574279785156,303.8560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0703125,18000.0,0.0,0.0,0.0890036597847938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051395907998085,0.1051438078284263,-4.2168294385191984e-06,0.0,9.032739762915298e-05,0.0,0.0,4.063996315002441,0.0,0.0,0.0,0.2704787254333496,4.0,0.0,1.0
