time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
838680,293.16387939453125,297.1499938964844,293.1499938964844,0.0028284413274377,-215.04150390625,294.98944091796875,0.5473260283470154,0.050000000745058,0.045831236988306,294.5959167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5473260283470154,0.050000000745058,0.0482624992728233,293.28057861328125,297.1499938964844,293.1499938964844,0.0041034342721104,-240.4530487060547,296.6916198730469,0.5473260283470154,0.050000000745058,0.035646516829729,293.1162109375,297.1499938964844,293.1499938964844,0.0802827104926109,-2026.434814453125,304.1465148925781,0.7702856659889221,0.1349623799324035,0.1284268051385879,293.3481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1146850585937,0.5473260283470154,0.050000000745058,0.2289365082979202,291.1147155761719,291.1499938964844,272.1066589355469,270.4169616699219,284.3440246582031,293.7469482421875,291.11492919921875,1.0,0.1590022891759872,0.9620275497436525,1.0,1.0,1.0,-0.5845454931259155,0.2542668282985687,0.3302786648273468,0.0853047668933868,0.0,0.0,0.1176723018288612,24.80756378173828,25.0,1.015349507331848,-3998.48486328125,36.01393127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9574279785156,303.8560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0703125,18000.0,0.0,0.0,0.0890036597847938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051395907998085,0.1051438078284263,-4.2168294385191984e-06,0.0,9.032739762915298e-05,0.0,0.0,4.063996315002441,0.0,0.0,0.0,0.2704787254333496,4.0,0.0,1.0
838740,293.1611633300781,297.1499938964844,293.1499938964844,0.002830421552062,-215.1807098388672,294.9930725097656,0.5473728775978088,0.050000000745058,0.0458308942615985,294.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5473728775978088,0.050000000745058,0.0482621379196643,293.27685546875,297.1499938964844,293.1499938964844,0.0040760752744972,-238.9217834472656,296.6572570800781,0.5473728775978088,0.050000000745058,0.0356462523341178,293.1159362792969,297.1499938964844,293.1499938964844,0.0809718072414398,-2039.7989501953125,304.14654541015625,0.7720737457275391,0.1358725428581237,0.1292865425348281,293.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5473728775978088,0.050000000745058,0.2289348095655441,291.115966796875,291.1499938964844,272.04998779296875,270.37420654296875,284.2950439453125,293.70416259765625,291.11627197265625,1.0,0.1590968072414398,0.9623181223869324,1.0,1.0,1.0,-0.5855740904808044,0.2547206878662109,0.3308534026145935,0.0854727402329444,0.0,0.0,0.122131198644638,24.80623817443848,25.0,1.9628410339355469,-4036.195556640625,36.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953857421875,303.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.048828125,18000.0,0.0,0.0,0.0898167267441749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070059686899185,0.1070101857185363,-4.219776201352943e-06,0.0,9.115255670621993e-05,0.0,0.0,4.140403270721436,0.0,0.0,0.0,0.2707695960998535,4.0,0.0,1.0
838800,293.1611633300781,297.1499938964844,293.1499938964844,0.002830421552062,-215.1807098388672,294.9930725097656,0.5473728775978088,0.050000000745058,0.0458308942615985,294.5881652832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5473728775978088,0.050000000745058,0.0482621379196643,293.27685546875,297.1499938964844,293.1499938964844,0.0040760752744972,-238.9217834472656,296.6572570800781,0.5473728775978088,0.050000000745058,0.0356462523341178,293.1159362792969,297.1499938964844,293.1499938964844,0.0809718072414398,-2039.7989501953125,304.14654541015625,0.7720737457275391,0.1358725428581237,0.1292865425348281,293.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158752441406,0.5473728775978088,0.050000000745058,0.2289348095655441,291.115966796875,291.1499938964844,272.04998779296875,270.37420654296875,284.2950439453125,293.70416259765625,291.11627197265625,1.0,0.1590968072414398,0.9623181223869324,1.0,1.0,1.0,-0.5855740904808044,0.2547206878662109,0.3308534026145935,0.0854727402329444,0.0,0.0,0.122131198644638,24.80623817443848,25.0,1.9628410339355469,-4036.195556640625,36.115966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.953857421875,303.92779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.048828125,18000.0,0.0,0.0,0.0898167267441749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1070059686899185,0.1070101857185363,-4.219776201352943e-06,0.0,9.115255670621993e-05,0.0,0.0,4.140403270721436,0.0,0.0,0.0,0.2707695960998535,4.0,0.0,1.0
838860,293.1579895019531,297.1499938964844,293.1499938964844,0.0028342914301902,-215.4605712890625,294.9991455078125,0.5474345684051514,0.050000000745058,0.0458304472267627,294.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.5474345684051514,0.050000000745058,0.0482616685330867,293.2727355957031,297.1499938964844,293.1499938964844,0.0040509160608053,-237.50811767578125,296.6255187988281,0.5474345684051514,0.050000000745058,0.0356459021568298,293.115234375,297.1499938964844,293.1499938964844,0.0817016139626503,-2053.978759765625,304.146484375,0.7739884257316589,0.1368759572505951,0.1302014738321304,293.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.5474345684051514,0.050000000745058,0.228932574391365,291.11749267578125,291.1499938964844,271.99334716796875,270.3319702148437,284.2469482421875,293.66290283203125,291.1178283691406,1.0,0.1591929346323013,0.9626058340072632,1.0,1.0,1.0,-0.5866678357124329,0.2552016377449035,0.3314661979675293,0.0856552347540855,0.0,0.0,0.1263569593429565,24.802608489990234,25.0,2.194047451019287,-4072.89697265625,36.22248458862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498291015625,303.9933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.248046875,18000.0,0.0,0.0,0.0906499996781349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088056489825248,0.1088098734617233,-4.22268340116716e-06,0.0,9.199822670780122e-05,0.0,0.0,4.214313507080078,0.0,0.0,0.0,0.2710521221160888,4.0,0.0,1.0
838920,293.1579895019531,297.1499938964844,293.1499938964844,0.0028342914301902,-215.4605712890625,294.9991455078125,0.5474345684051514,0.050000000745058,0.0458304472267627,294.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.5474345684051514,0.050000000745058,0.0482616685330867,293.2727355957031,297.1499938964844,293.1499938964844,0.0040509160608053,-237.50811767578125,296.6255187988281,0.5474345684051514,0.050000000745058,0.0356459021568298,293.115234375,297.1499938964844,293.1499938964844,0.0817016139626503,-2053.978759765625,304.146484375,0.7739884257316589,0.1368759572505951,0.1302014738321304,293.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174011230469,0.5474345684051514,0.050000000745058,0.228932574391365,291.11749267578125,291.1499938964844,271.99334716796875,270.3319702148437,284.2469482421875,293.66290283203125,291.1178283691406,1.0,0.1591929346323013,0.9626058340072632,1.0,1.0,1.0,-0.5866678357124329,0.2552016377449035,0.3314661979675293,0.0856552347540855,0.0,0.0,0.1263569593429565,24.802608489990234,25.0,2.194047451019287,-4072.89697265625,36.22248458862305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498291015625,303.9933166503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.248046875,18000.0,0.0,0.0,0.0906499996781349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088056489825248,0.1088098734617233,-4.22268340116716e-06,0.0,9.199822670780122e-05,0.0,0.0,4.214313507080078,0.0,0.0,0.0,0.2710521221160888,4.0,0.0,1.0
838980,293.1540832519531,297.1499938964844,293.1499938964844,0.0028403697069734,-215.90896606445312,295.0081481933594,0.5475280284881592,0.050000000745058,0.0458297692239284,294.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5475280284881592,0.050000000745058,0.0482609570026397,293.2679138183594,297.1499938964844,293.1499938964844,0.0040283589623868,-236.2394256591797,296.59698486328125,0.5475280284881592,0.050000000745058,0.0356453768908977,293.114013671875,297.1499938964844,293.1499938964844,0.0825318098068237,-2070.1533203125,304.1462707519531,0.7761905193328857,0.1380064934492111,0.1312420666217804,293.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5475280284881592,0.050000000745058,0.228929191827774,291.11883544921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2002258300781,293.62384033203125,291.1190795898437,1.0,0.1592932939529419,0.962893545627594,1.0,1.0,1.0,-0.5879102945327759,0.2557447552680969,0.3321655094623565,0.0858698859810829,0.0,0.0,0.1304180473089218,24.79413795471192,25.0,1.813812613487244,-4109.087890625,36.33940505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,304.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40625,18000.0,0.0,0.0,0.0914959982037544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105558574199676,0.1105600818991661,-4.225518750899937e-06,0.0,9.285681153414772e-05,0.0,0.0,4.286360263824463,0.0,0.0,0.0,0.2713276445865631,4.0,0.0,1.0
839040,293.1540832519531,297.1499938964844,293.1499938964844,0.0028403697069734,-215.90896606445312,295.0081481933594,0.5475280284881592,0.050000000745058,0.0458297692239284,294.5713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5475280284881592,0.050000000745058,0.0482609570026397,293.2679138183594,297.1499938964844,293.1499938964844,0.0040283589623868,-236.2394256591797,296.59698486328125,0.5475280284881592,0.050000000745058,0.0356453768908977,293.114013671875,297.1499938964844,293.1499938964844,0.0825318098068237,-2070.1533203125,304.1462707519531,0.7761905193328857,0.1380064934492111,0.1312420666217804,293.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1187438964844,0.5475280284881592,0.050000000745058,0.228929191827774,291.11883544921875,291.1499938964844,271.9366760253906,270.2906799316406,284.2002258300781,293.62384033203125,291.1190795898437,1.0,0.1592932939529419,0.962893545627594,1.0,1.0,1.0,-0.5879102945327759,0.2557447552680969,0.3321655094623565,0.0858698859810829,0.0,0.0,0.1304180473089218,24.79413795471192,25.0,1.813812613487244,-4109.087890625,36.33940505981445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9460754394531,304.0538024902344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.40625,18000.0,0.0,0.0,0.0914959982037544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105558574199676,0.1105600818991661,-4.225518750899937e-06,0.0,9.285681153414772e-05,0.0,0.0,4.286360263824463,0.0,0.0,0.0,0.2713276445865631,4.0,0.0,1.0
839100,293.15191650390625,297.1499938964844,293.1499938964844,0.0028442256152629,-216.1959991455078,295.0136413574219,0.5475823879241943,0.050000000745058,0.0458293780684471,294.5668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5475823879241943,0.050000000745058,0.0482605434954166,293.26531982421875,297.1499938964844,293.1499938964844,0.0040180538780987,-235.6601104736328,296.5838928222656,0.5475823879241943,0.050000000745058,0.0356450714170932,293.11328125,297.1499938964844,293.1499938964844,0.0829778611660003,-2078.857421875,304.1461181640625,0.7773751616477966,0.1386082470417022,0.1318002194166183,293.3423156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1192932128906,0.5475823879241943,0.050000000745058,0.2289272248744964,291.1193542480469,291.1499938964844,271.9083251953125,270.2703857421875,284.177490234375,293.6053466796875,291.1195373535156,1.0,0.1593455523252487,0.963037371635437,1.0,1.0,1.0,-0.5885763764381409,0.2560350596904754,0.3325413465499878,0.0859870761632919,0.0,0.0,0.1324067413806915,24.78882598876953,25.0,1.5447043180465698,-4127.09912109375,36.40143203735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9444580078125,304.0827331542969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.44921875,18000.0,0.0,0.0,0.0919220820069313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114202365279197,0.1114244684576988,-4.226916644256562e-06,0.0,9.328922897111624e-05,0.0,0.0,4.321999549865723,0.0,0.0,0.0,0.2714638411998749,4.0,0.0,1.0
839160,293.149658203125,297.1499938964844,293.1499938964844,0.0028485583607107,-216.5196075439453,295.0197448730469,0.5476396679878235,0.050000000745058,0.0458289645612239,294.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.5476396679878235,0.050000000745058,0.0482601076364517,293.2626037597656,297.1499938964844,293.1499938964844,0.0040083117783069,-235.112533569336,296.5714416503906,0.5476396679878235,0.050000000745058,0.0356447510421276,293.11248779296875,297.1499938964844,293.1499938964844,0.0834392011165618,-2087.86767578125,304.14599609375,0.7785995006561279,0.1392287462949752,0.1323770582675933,293.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1197204589844,0.5476396679878235,0.050000000745058,0.2289251685142517,291.1197814941406,291.1499938964844,271.8800048828125,270.25030517578125,284.15509033203125,293.58746337890625,291.11993408203125,1.0,0.1593992114067077,0.9631784558296204,1.0,1.0,1.0,-0.5892647504806519,0.2563346028327942,0.3329301476478576,0.0861092582345008,0.0,0.0,0.1343765258789062,24.78315162658692,25.0,1.2993699312210083,-4145.11865234375,36.46542739868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9430236816406,304.1111755371094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.470703125,18000.0,0.0,0.0,0.0923491567373275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122821494936943,0.1122863814234733,-4.228309535392327e-06,0.0,9.372265776619317e-05,0.0,0.0,4.357575416564941,0.0,0.0,0.0,0.2715997397899627,4.0,0.0,1.0
839220,293.1448669433594,297.1499938964844,293.1499938964844,0.0028586201369762,-217.27330017089844,295.03369140625,0.5477606058120728,0.050000000745058,0.0458280928432941,294.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5477606058120728,0.050000000745058,0.048259187489748,293.2569274902344,297.1499938964844,293.1499938964844,0.0039904764853417,-234.1099090576172,296.5485534667969,0.5477606058120728,0.050000000745058,0.0356440693140029,293.1108093261719,297.1499938964844,293.1499938964844,0.0844031795859336,-2106.71533203125,304.1457214355469,0.7811535000801086,0.1405213326215744,0.1335817724466323,293.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5477606058120728,0.050000000745058,0.2289208024740219,291.1204833984375,291.1499938964844,271.8233337402344,270.21075439453125,284.1113586425781,293.5534973144531,291.12060546875,1.0,0.1595110297203064,0.9634605646133424,1.0,1.0,1.0,-0.5907023549079895,0.2569588720798492,0.3337434530258178,0.0863675475120544,0.0,0.0,0.1382632702589035,24.7711181640625,25.0,0.9555542469024658,-4181.22509765625,36.59914779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407653808594,304.1667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.482421875,18000.0,0.0,0.0,0.093204453587532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140013486146926,0.1140055805444717,-4.231092589179752e-06,0.0,9.459067223360762e-05,0.0,0.0,4.428658485412598,0.0,0.0,0.0,0.2718712389469147,4.0,0.0,1.0
839280,293.1448669433594,297.1499938964844,293.1499938964844,0.0028586201369762,-217.27330017089844,295.03369140625,0.5477606058120728,0.050000000745058,0.0458280928432941,294.55279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5477606058120728,0.050000000745058,0.048259187489748,293.2569274902344,297.1499938964844,293.1499938964844,0.0039904764853417,-234.1099090576172,296.5485534667969,0.5477606058120728,0.050000000745058,0.0356440693140029,293.1108093261719,297.1499938964844,293.1499938964844,0.0844031795859336,-2106.71533203125,304.1457214355469,0.7811535000801086,0.1405213326215744,0.1335817724466323,293.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.5477606058120728,0.050000000745058,0.2289208024740219,291.1204833984375,291.1499938964844,271.8233337402344,270.21075439453125,284.1113586425781,293.5534973144531,291.12060546875,1.0,0.1595110297203064,0.9634605646133424,1.0,1.0,1.0,-0.5907023549079895,0.2569588720798492,0.3337434530258178,0.0863675475120544,0.0,0.0,0.1382632702589035,24.7711181640625,25.0,0.9555542469024658,-4181.22509765625,36.59914779663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9407653808594,304.1667785644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.482421875,18000.0,0.0,0.0,0.093204453587532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1140013486146926,0.1140055805444717,-4.231092589179752e-06,0.0,9.459067223360762e-05,0.0,0.0,4.428658485412598,0.0,0.0,0.0,0.2718712389469147,4.0,0.0,1.0
839340,293.13983154296875,297.1499938964844,293.1499938964844,0.0028704076539725,-218.1576538085937,295.0498962402344,0.5478872060775757,0.050000000745058,0.045827180147171,294.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5478872060775757,0.050000000745058,0.048258226364851,293.2510070800781,297.1499938964844,293.1499938964844,0.0039746607653796,-233.2199859619141,296.5281982421875,0.5478872060775757,0.050000000745058,0.0356433615088462,293.1090393066406,297.1499938964844,293.1499938964844,0.0854139029979705,-2126.501220703125,304.1454772949219,0.783823549747467,0.1418737471103668,0.1348450928926468,293.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5478872060775757,0.050000000745058,0.2289162427186966,291.1210632324219,291.1499938964844,271.76666259765625,270.1719665527344,284.06890869140625,293.52166748046875,291.1211853027344,1.0,0.1596288233995437,0.9637426733970642,1.0,1.0,1.0,-0.5922098755836487,0.2576119005680084,0.3345979452133178,0.0866423770785331,0.0,0.0,0.1420812606811523,24.75865936279297,25.0,0.8108819723129272,-4217.431640625,36.73991775512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393310546875,304.2208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.0940588116645813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157157495617866,0.1157199814915657,-4.233881554682739e-06,0.0,9.545773355057464e-05,0.0,0.0,4.499714374542236,0.0,0.0,0.0,0.2721427381038666,4.0,0.0,1.0
839400,293.13983154296875,297.1499938964844,293.1499938964844,0.0028704076539725,-218.1576538085937,295.0498962402344,0.5478872060775757,0.050000000745058,0.045827180147171,294.5432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5478872060775757,0.050000000745058,0.048258226364851,293.2510070800781,297.1499938964844,293.1499938964844,0.0039746607653796,-233.2199859619141,296.5281982421875,0.5478872060775757,0.050000000745058,0.0356433615088462,293.1090393066406,297.1499938964844,293.1499938964844,0.0854139029979705,-2126.501220703125,304.1454772949219,0.783823549747467,0.1418737471103668,0.1348450928926468,293.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1210327148437,0.5478872060775757,0.050000000745058,0.2289162427186966,291.1210632324219,291.1499938964844,271.76666259765625,270.1719665527344,284.06890869140625,293.52166748046875,291.1211853027344,1.0,0.1596288233995437,0.9637426733970642,1.0,1.0,1.0,-0.5922098755836487,0.2576119005680084,0.3345979452133178,0.0866423770785331,0.0,0.0,0.1420812606811523,24.75865936279297,25.0,0.8108819723129272,-4217.431640625,36.73991775512695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393310546875,304.2208557128906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.484375,18000.0,0.0,0.0,0.0940588116645813,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1157157495617866,0.1157199814915657,-4.233881554682739e-06,0.0,9.545773355057464e-05,0.0,0.0,4.499714374542236,0.0,0.0,0.0,0.2721427381038666,4.0,0.0,1.0
839460,293.13458251953125,297.1499938964844,293.1499938964844,0.0028838703874498,-219.1680603027344,295.06842041015625,0.548017144203186,0.050000000745058,0.0458262450993061,294.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.548017144203186,0.050000000745058,0.0482572428882122,293.2449035644531,297.1499938964844,293.1499938964844,0.0039607947692275,-232.4384155273437,296.5103759765625,0.548017144203186,0.050000000745058,0.035642635077238,293.1072082519531,297.1499938964844,293.1499938964844,0.0864661112427711,-2147.119140625,304.1452331542969,0.786592960357666,0.1432803124189376,0.1361611485481262,293.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.548017144203186,0.050000000745058,0.2289115786552429,291.12164306640625,291.1499938964844,271.7099914550781,270.1338806152344,284.0276184082031,293.4918518066406,291.12176513671875,1.0,0.1597527116537094,0.96401846408844,1.0,1.0,1.0,-0.5937804579734802,0.2582907080650329,0.3354897499084472,0.0869325548410415,0.0,0.0,0.1458224803209304,24.74614906311035,25.0,0.8038135170936584,-4253.67138671875,36.887474060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,304.2734069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5,18000.0,0.0,0.0,0.0949097424745559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174215078353881,0.1174257472157478,-4.236674612911884e-06,0.0,9.632132423575968e-05,0.0,0.0,4.570589542388916,0.0,0.0,0.0,0.2724137008190155,4.0,0.0,1.0
839520,293.13458251953125,297.1499938964844,293.1499938964844,0.0028838703874498,-219.1680603027344,295.06842041015625,0.548017144203186,0.050000000745058,0.0458262450993061,294.5335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.548017144203186,0.050000000745058,0.0482572428882122,293.2449035644531,297.1499938964844,293.1499938964844,0.0039607947692275,-232.4384155273437,296.5103759765625,0.548017144203186,0.050000000745058,0.035642635077238,293.1072082519531,297.1499938964844,293.1499938964844,0.0864661112427711,-2147.119140625,304.1452331542969,0.786592960357666,0.1432803124189376,0.1361611485481262,293.3304138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.548017144203186,0.050000000745058,0.2289115786552429,291.12164306640625,291.1499938964844,271.7099914550781,270.1338806152344,284.0276184082031,293.4918518066406,291.12176513671875,1.0,0.1597527116537094,0.96401846408844,1.0,1.0,1.0,-0.5937804579734802,0.2582907080650329,0.3354897499084472,0.0869325548410415,0.0,0.0,0.1458224803209304,24.74614906311035,25.0,0.8038135170936584,-4253.67138671875,36.887474060058594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,304.2734069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.5,18000.0,0.0,0.0,0.0949097424745559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1174215078353881,0.1174257472157478,-4.236674612911884e-06,0.0,9.632132423575968e-05,0.0,0.0,4.570589542388916,0.0,0.0,0.0,0.2724137008190155,4.0,0.0,1.0
839580,293.12921142578125,297.1499938964844,293.1499938964844,0.0028989606071263,-220.30050659179688,295.08917236328125,0.5481489896774292,0.050000000745058,0.04582529515028,294.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5481489896774292,0.050000000745058,0.0482562445104122,293.2387084960937,297.1499938964844,293.1499938964844,0.0039488137699663,-231.76158142089844,296.4950256347656,0.5481489896774292,0.050000000745058,0.0356418974697589,293.1053771972656,297.1499938964844,293.1499938964844,0.0875555798411369,-2168.483642578125,304.1449890136719,0.7894471883773804,0.1447360813617706,0.1375248879194259,293.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5481489896774292,0.050000000745058,0.2289068400859832,291.12225341796875,291.1499938964844,271.6533203125,270.0964050292969,283.9874572753906,293.4638977050781,291.1224060058594,1.0,0.1598826646804809,0.9642942547798156,1.0,1.0,1.0,-0.5954082012176514,0.2589927017688751,0.3364154696464538,0.0872370675206184,0.0,0.0,0.149478480219841,24.73383522033692,25.0,0.8515650033950806,-4289.85498046875,37.04150772094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386901855469,304.32421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.533203125,18000.0,0.0,0.0,0.0957551077008247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191135048866272,0.1191177442669868,-4.239464487909572e-06,0.0,9.71792615018785e-05,0.0,0.0,4.641071796417236,0.0,0.0,0.0,0.2726833820343017,4.0,0.0,1.0
839640,293.12921142578125,297.1499938964844,293.1499938964844,0.0028989606071263,-220.30050659179688,295.08917236328125,0.5481489896774292,0.050000000745058,0.04582529515028,294.5237731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5481489896774292,0.050000000745058,0.0482562445104122,293.2387084960937,297.1499938964844,293.1499938964844,0.0039488137699663,-231.76158142089844,296.4950256347656,0.5481489896774292,0.050000000745058,0.0356418974697589,293.1053771972656,297.1499938964844,293.1499938964844,0.0875555798411369,-2168.483642578125,304.1449890136719,0.7894471883773804,0.1447360813617706,0.1375248879194259,293.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1222229003906,0.5481489896774292,0.050000000745058,0.2289068400859832,291.12225341796875,291.1499938964844,271.6533203125,270.0964050292969,283.9874572753906,293.4638977050781,291.1224060058594,1.0,0.1598826646804809,0.9642942547798156,1.0,1.0,1.0,-0.5954082012176514,0.2589927017688751,0.3364154696464538,0.0872370675206184,0.0,0.0,0.149478480219841,24.73383522033692,25.0,0.8515650033950806,-4289.85498046875,37.04150772094727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386901855469,304.32421875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.533203125,18000.0,0.0,0.0,0.0957551077008247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191135048866272,0.1191177442669868,-4.239464487909572e-06,0.0,9.71792615018785e-05,0.0,0.0,4.641071796417236,0.0,0.0,0.0,0.2726833820343017,4.0,0.0,1.0
839700,293.12646484375,297.1499938964844,293.1499938964844,0.0029071092139929,-220.91192626953125,295.1003723144531,0.5482152700424194,0.050000000745058,0.045824822038412,294.51885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5482152700424194,0.050000000745058,0.0482557415962219,293.2355651855469,297.1499938964844,293.1499938964844,0.0039435205981135,-231.4619598388672,296.48828125,0.5482152700424194,0.050000000745058,0.0356415286660194,293.1044616699219,297.1499938964844,293.1499938964844,0.0881134048104286,-2179.427734375,304.1448974609375,0.7909025549888611,0.1454812437295913,0.1382234692573547,293.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1225280761719,0.5482152700424194,0.050000000745058,0.2289044708013534,291.1225891113281,291.1499938964844,271.625,270.077880859375,283.9677734375,293.4505615234375,291.1227111816406,1.0,0.1599498987197876,0.964432179927826,1.0,1.0,1.0,-0.5962420701980591,0.2593517899513244,0.3368902802467346,0.0873944610357284,0.0,0.0,0.1512724757194519,24.72780036926269,25.0,0.8760203123092651,-4307.8994140625,37.12088394165039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9389343261719,304.34893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.556640625,18000.0,0.0,0.0,0.0961750969290733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199528500437736,0.1199570894241333,-4.240856014803285e-06,0.0,9.760549437487498e-05,0.0,0.0,4.676102638244629,0.0,0.0,0.0,0.2728175222873688,4.0,0.0,1.0
839760,293.12371826171875,297.1499938964844,293.1499938964844,0.0029156529344618,-221.552978515625,295.11212158203125,0.548281729221344,0.050000000745058,0.0458243452012538,294.5139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.548281729221344,0.050000000745058,0.0482552386820316,293.232421875,297.1499938964844,293.1499938964844,0.0039386809803545,-231.1876678466797,296.48211669921875,0.548281729221344,0.050000000745058,0.0356411561369895,293.1035461425781,297.1499938964844,293.1499938964844,0.0886793881654739,-2190.534423828125,304.1448059082031,0.7923745512962341,0.1462371945381164,0.1389324367046356,293.3224182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12286376953125,0.548281729221344,0.050000000745058,0.2289020866155624,291.1229248046875,291.1499938964844,271.5966796875,270.0595092773437,283.9483337402344,293.43768310546875,291.123046875,1.0,0.16001857817173,0.9645662903785706,1.0,1.0,1.0,-0.5970883965492249,0.2597158849239349,0.3373725116252899,0.0875551179051399,0.0,0.0,0.1530438512563705,24.721866607666016,25.0,0.892123818397522,-4325.90380859375,37.20176315307617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9393005371094,304.3731994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.58203125,18000.0,0.0,0.0,0.0965930372476577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207874044775962,0.1207916438579559,-4.24224390371819e-06,0.0,9.802965359995142e-05,0.0,0.0,4.710977077484131,0.0,0.0,0.0,0.2729510962963104,4.0,0.0,1.0
839820,293.1181945800781,297.1499938964844,293.1499938964844,0.0029338672757148,-222.9195098876953,295.1371459960937,0.5484147667884827,0.050000000745058,0.0458233878016471,294.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5484147667884827,0.050000000745058,0.0482542365789413,293.2261047363281,297.1499938964844,293.1499938964844,0.0039302925579249,-230.7113342285156,296.4714660644531,0.5484147667884827,0.050000000745058,0.0356404148042202,293.1017761230469,297.1499938964844,293.1499938964844,0.089833915233612,-2213.197021484375,304.1446228027344,0.7953617572784424,0.1477785855531692,0.1403788030147552,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5484147667884827,0.050000000745058,0.2288973182439804,291.1235656738281,291.1499938964844,271.5400085449219,270.0230712890625,283.91015625,293.4130554199219,291.12371826171875,1.0,0.1601600348949432,0.9648345708847046,1.0,1.0,1.0,-0.5988152623176575,0.2604577541351318,0.3383574783802032,0.0878855809569358,0.0,0.0,0.1565228700637817,24.71031188964844,25.0,0.8981001973152161,-4361.79833984375,37.36774063110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404296875,304.4203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.630859375,18000.0,0.0,0.0,0.0974224209785461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224430873990058,0.1224473267793655,-4.24500876761158e-06,0.0,9.887137275654824e-05,0.0,0.0,4.7802934646606445,0.0,0.0,0.0,0.2732167243957519,4.0,0.0,1.0
839880,293.1181945800781,297.1499938964844,293.1499938964844,0.0029338672757148,-222.9195098876953,295.1371459960937,0.5484147667884827,0.050000000745058,0.0458233878016471,294.50408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5484147667884827,0.050000000745058,0.0482542365789413,293.2261047363281,297.1499938964844,293.1499938964844,0.0039302925579249,-230.7113342285156,296.4714660644531,0.5484147667884827,0.050000000745058,0.0356404148042202,293.1017761230469,297.1499938964844,293.1499938964844,0.089833915233612,-2213.197021484375,304.1446228027344,0.7953617572784424,0.1477785855531692,0.1403788030147552,293.3182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1235046386719,0.5484147667884827,0.050000000745058,0.2288973182439804,291.1235656738281,291.1499938964844,271.5400085449219,270.0230712890625,283.91015625,293.4130554199219,291.12371826171875,1.0,0.1601600348949432,0.9648345708847046,1.0,1.0,1.0,-0.5988152623176575,0.2604577541351318,0.3383574783802032,0.0878855809569358,0.0,0.0,0.1565228700637817,24.71031188964844,25.0,0.8981001973152161,-4361.79833984375,37.36774063110352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404296875,304.4203796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.630859375,18000.0,0.0,0.0,0.0974224209785461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1224430873990058,0.1224473267793655,-4.24500876761158e-06,0.0,9.887137275654824e-05,0.0,0.0,4.7802934646606445,0.0,0.0,0.0,0.2732167243957519,4.0,0.0,1.0
839940,293.1125793457031,297.1499938964844,293.1499938964844,0.0029536187648773,-224.4012908935547,295.16424560546875,0.5485478639602661,0.050000000745058,0.045822437852621,294.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5485478639602661,0.050000000745058,0.048253234475851,293.2197570800781,297.1499938964844,293.1499938964844,0.0039236606098711,-230.33360290527344,296.46307373046875,0.5485478639602661,0.050000000745058,0.0356396734714508,293.1000061035156,297.1499938964844,293.1499938964844,0.0910179689526557,-2236.442626953125,304.1444396972656,0.7984012365341187,0.1493582427501678,0.1418619751930236,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5485478639602661,0.050000000745058,0.2288925647735595,291.12420654296875,291.1499938964844,271.4833374023437,269.9870910644531,283.8728942871094,293.3899841308594,291.12432861328125,1.0,0.1603069305419922,0.9651028513908386,1.0,1.0,1.0,-0.6005862355232239,0.2612172365188598,0.339368999004364,0.0882280468940734,0.0,0.0,0.1599180251359939,24.69921875,25.0,0.866605818271637,-4397.51708984375,37.53930282592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94195556640625,304.4657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.0982422605156898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240800768136978,0.124084323644638,-4.24775817009504e-06,0.0,9.970340033760294e-05,0.0,0.0,4.848997592926025,0.0,0.0,0.0,0.2734802067279815,4.0,0.0,1.0
840000,293.1125793457031,297.1499938964844,293.1499938964844,0.0029536187648773,-224.4012908935547,295.16424560546875,0.5485478639602661,0.050000000745058,0.045822437852621,294.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5485478639602661,0.050000000745058,0.048253234475851,293.2197570800781,297.1499938964844,293.1499938964844,0.0039236606098711,-230.33360290527344,296.46307373046875,0.5485478639602661,0.050000000745058,0.0356396734714508,293.1000061035156,297.1499938964844,293.1499938964844,0.0910179689526557,-2236.442626953125,304.1444396972656,0.7984012365341187,0.1493582427501678,0.1418619751930236,293.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241455078125,0.5485478639602661,0.050000000745058,0.2288925647735595,291.12420654296875,291.1499938964844,271.4833374023437,269.9870910644531,283.8728942871094,293.3899841308594,291.12432861328125,1.0,0.1603069305419922,0.9651028513908386,1.0,1.0,1.0,-0.6005862355232239,0.2612172365188598,0.339368999004364,0.0882280468940734,0.0,0.0,0.1599180251359939,24.69921875,25.0,0.866605818271637,-4397.51708984375,37.53930282592773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94195556640625,304.4657897949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.681640625,18000.0,0.0,0.0,0.0982422605156898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240800768136978,0.124084323644638,-4.24775817009504e-06,0.0,9.970340033760294e-05,0.0,0.0,4.848997592926025,0.0,0.0,0.0,0.2734802067279815,4.0,0.0,1.0
840060,293.1069641113281,297.1499938964844,293.1499938964844,0.0029748692177236,-225.9954376220703,295.1932983398437,0.5486807227134705,0.050000000745058,0.0458214879035949,294.484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5486807227134705,0.050000000745058,0.0482522323727607,293.2134094238281,297.1499938964844,293.1499938964844,0.0039187362417578,-230.05197143554688,296.4569091796875,0.5486807227134705,0.050000000745058,0.0356389358639717,293.0982971191406,297.1499938964844,293.1499938964844,0.0922296494245529,-2260.22802734375,304.144287109375,0.8014841079711914,0.1509731262922287,0.1433789730072021,293.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5486807227134705,0.050000000745058,0.2288878113031387,291.1247863769531,291.1499938964844,271.4266662597656,269.95147705078125,283.8365478515625,293.3683776855469,291.1249084472656,1.0,0.1604589521884918,0.9653658270835876,1.0,1.0,1.0,-0.6023978590965271,0.2619928419589996,0.3404050171375274,0.0885818377137184,0.0,0.0,0.1632376462221145,24.688594818115234,25.0,0.8065921664237976,-4433.07763671875,37.71613311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437866210937,304.5095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.0990523546934127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125700756907463,0.1257050037384033,-4.250493475410622e-06,0.0,0.0001005255471682,0.0,0.0,4.917183876037598,0.0,0.0,0.0,0.2737418711185455,4.0,0.0,1.0
840120,293.1069641113281,297.1499938964844,293.1499938964844,0.0029748692177236,-225.9954376220703,295.1932983398437,0.5486807227134705,0.050000000745058,0.0458214879035949,294.484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5486807227134705,0.050000000745058,0.0482522323727607,293.2134094238281,297.1499938964844,293.1499938964844,0.0039187362417578,-230.05197143554688,296.4569091796875,0.5486807227134705,0.050000000745058,0.0356389358639717,293.0982971191406,297.1499938964844,293.1499938964844,0.0922296494245529,-2260.22802734375,304.144287109375,0.8014841079711914,0.1509731262922287,0.1433789730072021,293.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.124755859375,0.5486807227134705,0.050000000745058,0.2288878113031387,291.1247863769531,291.1499938964844,271.4266662597656,269.95147705078125,283.8365478515625,293.3683776855469,291.1249084472656,1.0,0.1604589521884918,0.9653658270835876,1.0,1.0,1.0,-0.6023978590965271,0.2619928419589996,0.3404050171375274,0.0885818377137184,0.0,0.0,0.1632376462221145,24.688594818115234,25.0,0.8065921664237976,-4433.07763671875,37.71613311767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9437866210937,304.5095520019531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.0990523546934127,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.125700756907463,0.1257050037384033,-4.250493475410622e-06,0.0,0.0001005255471682,0.0,0.0,4.917183876037598,0.0,0.0,0.0,0.2737418711185455,4.0,0.0,1.0
840180,293.101318359375,297.1499938964844,293.1499938964844,0.0029976374935358,-227.70323181152344,295.2243957519531,0.5488132834434509,0.050000000745058,0.0458205416798591,294.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5488132834434509,0.050000000745058,0.0482512339949607,293.2070617675781,297.1499938964844,293.1499938964844,0.0039155320264399,-229.8673553466797,296.4529113769531,0.5488132834434509,0.050000000745058,0.0356381982564926,293.0966186523437,297.1499938964844,293.1499938964844,0.0934681892395019,-2284.530517578125,304.14410400390625,0.8046041131019592,0.1526216715574264,0.1449282467365265,293.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5488132834434509,0.050000000745058,0.2288830876350402,291.1253356933594,291.1499938964844,271.3699951171875,269.9161682128906,283.801025390625,293.34820556640625,291.1254577636719,1.0,0.1606159657239914,0.9656288027763368,1.0,1.0,1.0,-0.6042482852935791,0.262783795595169,0.3414644598960876,0.0889465808868408,0.0,0.0,0.1664882004261016,24.678447723388672,25.0,0.7323643565177917,-4468.4921875,37.89809799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94580078125,304.5516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.759765625,18000.0,0.0,0.0,0.0998527556657791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273071020841598,0.1273113489151001,-4.253217412042432e-06,0.0,0.0001013378569041,0.0,0.0,4.98493242263794,0.0,0.0,0.0,0.2740020453929901,4.0,0.0,1.0
840240,293.101318359375,297.1499938964844,293.1499938964844,0.0029976374935358,-227.70323181152344,295.2243957519531,0.5488132834434509,0.050000000745058,0.0458205416798591,294.4745483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5488132834434509,0.050000000745058,0.0482512339949607,293.2070617675781,297.1499938964844,293.1499938964844,0.0039155320264399,-229.8673553466797,296.4529113769531,0.5488132834434509,0.050000000745058,0.0356381982564926,293.0966186523437,297.1499938964844,293.1499938964844,0.0934681892395019,-2284.530517578125,304.14410400390625,0.8046041131019592,0.1526216715574264,0.1449282467365265,293.3053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.12530517578125,0.5488132834434509,0.050000000745058,0.2288830876350402,291.1253356933594,291.1499938964844,271.3699951171875,269.9161682128906,283.801025390625,293.34820556640625,291.1254577636719,1.0,0.1606159657239914,0.9656288027763368,1.0,1.0,1.0,-0.6042482852935791,0.262783795595169,0.3414644598960876,0.0889465808868408,0.0,0.0,0.1664882004261016,24.678447723388672,25.0,0.7323643565177917,-4468.4921875,37.89809799194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94580078125,304.5516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.759765625,18000.0,0.0,0.0,0.0998527556657791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1273071020841598,0.1273113489151001,-4.253217412042432e-06,0.0,0.0001013378569041,0.0,0.0,4.98493242263794,0.0,0.0,0.0,0.2740020453929901,4.0,0.0,1.0
840300,293.0984802246094,297.1499938964844,293.1499938964844,0.003009591018781,-228.5996856689453,295.2406616210937,0.5488794445991516,0.050000000745058,0.0458200685679912,294.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5488794445991516,0.050000000745058,0.048250738531351,293.2038879394531,297.1499938964844,293.1499938964844,0.0039145736955106,-229.8114013671875,296.4517517089844,0.5488794445991516,0.050000000745058,0.035637829452753,293.0958251953125,297.1499938964844,293.1499938964844,0.0940972492098808,-2296.867431640625,304.14404296875,0.8061743974685669,0.1534580141305923,0.1457144767045974,293.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.12554931640625,0.5488794445991516,0.050000000745058,0.2288807332515716,291.1255798339844,291.1499938964844,271.3416748046875,269.89862060546875,283.7835998535156,293.338623046875,291.1257019042969,1.0,0.160696268081665,0.9657602906227112,1.0,1.0,1.0,-0.6051873564720154,0.2631847858428955,0.3420026004314422,0.089132934808731,0.0,0.0,0.1680897772312164,24.67355155944824,25.0,0.6949028968811035,-4486.150390625,37.9909553527832,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94683837890625,304.5722351074219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7734375,18000.0,0.0,0.0,0.1002494990825653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281056851148605,0.1281099319458007,-4.254576651874231e-06,0.0,0.0001017404938465,0.0,0.0,5.018674850463867,0.0,0.0,0.0,0.2741316556930542,4.0,0.0,1.0
840360,293.0956420898437,297.1499938964844,293.1499938964844,0.0030219235923141,-229.5244598388672,295.2574462890625,0.5489454865455627,0.050000000745058,0.0458195991814136,294.4646911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5489454865455627,0.050000000745058,0.0482502430677413,293.2007141113281,297.1499938964844,293.1499938964844,0.0039140442386269,-229.7796325683593,296.4511108398437,0.5489454865455627,0.050000000745058,0.0356374643743038,293.09503173828125,297.1499938964844,293.1499938964844,0.0947326496243476,-2309.32275390625,304.1439819335937,0.8077347874641418,0.154302105307579,0.1465080976486206,293.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.12579345703125,0.5489454865455627,0.050000000745058,0.228878378868103,291.1258239746094,291.1499938964844,271.3133239746094,269.881103515625,283.766357421875,293.32940673828125,291.1259155273437,1.0,0.160777747631073,0.9658880233764648,1.0,1.0,1.0,-0.606135368347168,0.2635892629623413,0.3425461053848266,0.0893218666315078,0.0,0.0,0.1696767210960388,24.66877174377441,25.0,0.6583886742591858,-4503.779296875,38.08502578735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9479064941406,304.5923767089844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78515625,18000.0,0.0,0.0,0.1006441041827201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1289016604423523,0.1289059072732925,-4.255934527463978e-06,0.0,0.0001021409771055,0.0,0.0,5.052348136901856,0.0,0.0,0.0,0.2742610871791839,4.0,0.0,1.0
840420,293.0899658203125,297.1499938964844,293.1499938964844,0.003047680016607,-231.45526123046875,295.2924499511719,0.5490773916244507,0.050000000745058,0.0458186604082584,294.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5490773916244507,0.050000000745058,0.048249252140522,293.1943664550781,297.1499938964844,293.1499938964844,0.0039142151363193,-229.7854461669922,296.4514465332031,0.5490773916244507,0.050000000745058,0.0356367342174053,293.09344482421875,297.1499938964844,293.1499938964844,0.0960214510560035,-2334.56396484375,304.1438293457031,0.8108190298080444,0.1560118049383163,0.1481159478425979,293.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5490773916244507,0.050000000745058,0.2288736850023269,291.1262512207031,291.1499938964844,271.25665283203125,269.84619140625,283.73248291015625,293.3119506835937,291.1263427734375,1.0,0.1609439700841903,0.9661435484886168,1.0,1.0,1.0,-0.6080561280250549,0.2644079327583313,0.3436481952667236,0.0897070318460464,0.0,0.0,0.1728108376264572,24.65953063964844,25.0,0.595848798751831,-4538.9658203125,38.27660751342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949951171875,304.6316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.798828125,18000.0,0.0,0.0,0.1014277264475822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304875463247299,0.1304918080568313,-4.25864936914877e-06,0.0,0.0001029362465487,0.0,0.0,5.119560241699219,0.0,0.0,0.0,0.2745195031166076,4.0,0.0,1.0
