time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
840480,293.0899658203125,297.1499938964844,293.1499938964844,0.003047680016607,-231.45526123046875,295.2924499511719,0.5490773916244507,0.050000000745058,0.0458186604082584,294.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5490773916244507,0.050000000745058,0.048249252140522,293.1943664550781,297.1499938964844,293.1499938964844,0.0039142151363193,-229.7854461669922,296.4514465332031,0.5490773916244507,0.050000000745058,0.0356367342174053,293.09344482421875,297.1499938964844,293.1499938964844,0.0960214510560035,-2334.56396484375,304.1438293457031,0.8108190298080444,0.1560118049383163,0.1481159478425979,293.2964782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.126220703125,0.5490773916244507,0.050000000745058,0.2288736850023269,291.1262512207031,291.1499938964844,271.25665283203125,269.84619140625,283.73248291015625,293.3119506835937,291.1263427734375,1.0,0.1609439700841903,0.9661435484886168,1.0,1.0,1.0,-0.6080561280250549,0.2644079327583313,0.3436481952667236,0.0897070318460464,0.0,0.0,0.1728108376264572,24.65953063964844,25.0,0.595848798751831,-4538.9658203125,38.27660751342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949951171875,304.6316833496094,278.1499938964844,0.0,18000.0,313.1499938964844,17993.798828125,18000.0,0.0,0.0,0.1014277264475822,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1304875463247299,0.1304918080568313,-4.25864936914877e-06,0.0,0.0001029362465487,0.0,0.0,5.119560241699219,0.0,0.0,0.0,0.2745195031166076,4.0,0.0,1.0
840540,293.0842590332031,297.1499938964844,293.1499938964844,0.0030749125871807,-233.49566650390625,295.32940673828125,0.54920893907547,0.050000000745058,0.0458177216351032,294.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.54920893907547,0.050000000745058,0.0482482686638832,293.1880187988281,297.1499938964844,293.1499938964844,0.0039160447195172,-229.88473510742188,296.4538879394531,0.54920893907547,0.050000000745058,0.0356360077857971,293.0919494628906,297.1499938964844,293.1499938964844,0.0973339453339576,-2360.229736328125,304.1437072753906,0.813865602016449,0.1577493697404861,0.1497504711151123,293.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.54920893907547,0.050000000745058,0.2288690060377121,291.1266784667969,291.1499938964844,271.20001220703125,269.8114318847656,283.6994323730469,293.2958374023437,291.1267395019531,1.0,0.1611144393682479,0.966399073600769,1.0,1.0,1.0,-0.610008955001831,0.2652392089366913,0.3447697460651397,0.0901017189025878,0.0,0.0,0.1758935153484344,24.65071487426757,25.0,0.5548629760742188,-4574.05322265625,38.47270202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,304.6696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1022048890590667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320658773183822,0.1320701390504837,-4.261365120328264e-06,0.0,0.0001037249676301,0.0,0.0,5.186618804931641,0.0,0.0,0.0,0.2747775316238403,4.0,0.0,1.0
840600,293.0842590332031,297.1499938964844,293.1499938964844,0.0030749125871807,-233.49566650390625,295.32940673828125,0.54920893907547,0.050000000745058,0.0458177216351032,294.445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.54920893907547,0.050000000745058,0.0482482686638832,293.1880187988281,297.1499938964844,293.1499938964844,0.0039160447195172,-229.88473510742188,296.4538879394531,0.54920893907547,0.050000000745058,0.0356360077857971,293.0919494628906,297.1499938964844,293.1499938964844,0.0973339453339576,-2360.229736328125,304.1437072753906,0.813865602016449,0.1577493697404861,0.1497504711151123,293.2919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12664794921875,0.54920893907547,0.050000000745058,0.2288690060377121,291.1266784667969,291.1499938964844,271.20001220703125,269.8114318847656,283.6994323730469,293.2958374023437,291.1267395019531,1.0,0.1611144393682479,0.966399073600769,1.0,1.0,1.0,-0.610008955001831,0.2652392089366913,0.3447697460651397,0.0901017189025878,0.0,0.0,0.1758935153484344,24.65071487426757,25.0,0.5548629760742188,-4574.05322265625,38.47270202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95184326171875,304.6696472167969,278.1499938964844,0.0,18000.0,313.1499938964844,17993.806640625,18000.0,0.0,0.0,0.1022048890590667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1320658773183822,0.1320701390504837,-4.261365120328264e-06,0.0,0.0001037249676301,0.0,0.0,5.186618804931641,0.0,0.0,0.0,0.2747775316238403,4.0,0.0,1.0
840660,293.0784606933594,297.1499938964844,293.1499938964844,0.0031039826571941,-235.6700897216797,295.36883544921875,0.5493427515029907,0.050000000745058,0.0458167716860771,294.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5493427515029907,0.050000000745058,0.0482472665607929,293.181640625,297.1499938964844,293.1499938964844,0.0039197406731545,-230.08673095703125,296.4588623046875,0.5493427515029907,0.050000000745058,0.0356352664530277,293.0904235839844,297.1499938964844,293.1499938964844,0.0986740142107009,-2386.3798828125,304.1435546875,0.8169035315513611,0.1595289260149002,0.1514187306165695,293.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5493427515029907,0.050000000745058,0.2288642674684524,291.12725830078125,291.1499938964844,271.1433410644531,269.7767028808594,283.6712951660156,293.2879943847656,291.1274719238281,1.0,0.161289170384407,0.9666489958763124,1.0,1.0,1.0,-0.6120020747184753,0.266086608171463,0.3459154665470123,0.0905075594782829,0.0,0.0,0.1788912415504455,24.64191246032715,25.0,1.2327271699905396,-4608.1884765625,38.67380905151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95361328125,304.7072448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.869140625,18000.0,0.0,0.0,0.1029760912060737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336282938718795,0.133632555603981,-4.2640799620130565e-06,0.0,0.0001045076423906,0.0,0.0,5.253180027008057,0.0,0.0,0.0,0.2750339210033417,4.0,0.0,1.0
840720,293.0784606933594,297.1499938964844,293.1499938964844,0.0031039826571941,-235.6700897216797,295.36883544921875,0.5493427515029907,0.050000000745058,0.0458167716860771,294.435302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5493427515029907,0.050000000745058,0.0482472665607929,293.181640625,297.1499938964844,293.1499938964844,0.0039197406731545,-230.08673095703125,296.4588623046875,0.5493427515029907,0.050000000745058,0.0356352664530277,293.0904235839844,297.1499938964844,293.1499938964844,0.0986740142107009,-2386.3798828125,304.1435546875,0.8169035315513611,0.1595289260149002,0.1514187306165695,293.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.127197265625,0.5493427515029907,0.050000000745058,0.2288642674684524,291.12725830078125,291.1499938964844,271.1433410644531,269.7767028808594,283.6712951660156,293.2879943847656,291.1274719238281,1.0,0.161289170384407,0.9666489958763124,1.0,1.0,1.0,-0.6120020747184753,0.266086608171463,0.3459154665470123,0.0905075594782829,0.0,0.0,0.1788912415504455,24.64191246032715,25.0,1.2327271699905396,-4608.1884765625,38.67380905151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95361328125,304.7072448730469,278.1499938964844,0.0,18000.0,313.1499938964844,17993.869140625,18000.0,0.0,0.0,0.1029760912060737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1336282938718795,0.133632555603981,-4.2640799620130565e-06,0.0,0.0001045076423906,0.0,0.0,5.253180027008057,0.0,0.0,0.0,0.2750339210033417,4.0,0.0,1.0
840780,293.0723876953125,297.1499938964844,293.1499938964844,0.0031349938362836,-237.9810028076172,295.4114990234375,0.549483597278595,0.050000000745058,0.0458157733082771,294.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.549483597278595,0.050000000745058,0.0482462160289287,293.17510986328125,297.1499938964844,293.1499938964844,0.003925250377506,-230.3838348388672,296.4668273925781,0.549483597278595,0.050000000745058,0.0356344915926456,293.0888366699219,297.1499938964844,293.1499938964844,0.1000508517026901,-2413.172119140625,304.1434326171875,0.8199779391288757,0.1613600999116897,0.1531373262405395,293.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.549483597278595,0.050000000745058,0.2288592755794525,291.1286315917969,291.1499938964844,271.086669921875,269.7419738769531,283.64483642578125,293.2834777832031,291.1289367675781,1.0,0.1614685803651809,0.9668989181518556,1.0,1.0,1.0,-0.6140552163124084,0.2669585347175598,0.3470966815948486,0.0909285992383956,0.0,0.0,0.1816464513540268,24.63239288330078,25.0,1.8397839069366453,-4641.05126953125,38.88130187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,304.7416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.1037382557988166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351016759872436,0.1351059377193451,-4.2667193156376015e-06,0.0,0.0001052811421686,0.0,0.0,5.3161821365356445,0.0,0.0,0.0,0.2752776443958282,4.0,0.0,1.0
840840,293.0723876953125,297.1499938964844,293.1499938964844,0.0031349938362836,-237.9810028076172,295.4114990234375,0.549483597278595,0.050000000745058,0.0458157733082771,294.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.549483597278595,0.050000000745058,0.0482462160289287,293.17510986328125,297.1499938964844,293.1499938964844,0.003925250377506,-230.3838348388672,296.4668273925781,0.549483597278595,0.050000000745058,0.0356344915926456,293.0888366699219,297.1499938964844,293.1499938964844,0.1000508517026901,-2413.172119140625,304.1434326171875,0.8199779391288757,0.1613600999116897,0.1531373262405395,293.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1285400390625,0.549483597278595,0.050000000745058,0.2288592755794525,291.1286315917969,291.1499938964844,271.086669921875,269.7419738769531,283.64483642578125,293.2834777832031,291.1289367675781,1.0,0.1614685803651809,0.9668989181518556,1.0,1.0,1.0,-0.6140552163124084,0.2669585347175598,0.3470966815948486,0.0909285992383956,0.0,0.0,0.1816464513540268,24.63239288330078,25.0,1.8397839069366453,-4641.05126953125,38.88130187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95556640625,304.7416076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.216796875,18000.0,0.0,0.0,0.1037382557988166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351016759872436,0.1351059377193451,-4.2667193156376015e-06,0.0,0.0001052811421686,0.0,0.0,5.3161821365356445,0.0,0.0,0.0,0.2752776443958282,4.0,0.0,1.0
840900,293.0693359375,297.1499938964844,293.1499938964844,0.0031510842964053,-239.18006896972656,295.4336853027344,0.5495549440383911,0.050000000745058,0.0458152703940868,294.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5495549440383911,0.050000000745058,0.048245683312416,293.1718444824219,297.1499938964844,293.1499938964844,0.0039286809042096,-230.57095336914065,296.4717102050781,0.5495549440383911,0.050000000745058,0.035634096711874,293.08807373046875,297.1499938964844,293.1499938964844,0.1007527261972427,-2426.80224609375,304.1433410644531,0.8215217590332031,0.1622888743877411,0.1540107280015945,293.28057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12921142578125,0.5495549440383911,0.050000000745058,0.2288567572832107,291.1293029785156,291.1499938964844,271.0583190917969,269.7245788574219,283.6316223144531,293.2811584472656,291.1295471191406,1.0,0.16156005859375,0.9670239090919496,1.0,1.0,1.0,-0.6150985956192017,0.2674012780189514,0.3476973176002502,0.0911436602473259,0.0,0.0,0.1829565465450287,24.62764358520508,25.0,1.6855800151824951,-4656.99658203125,38.987152099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95672607421875,304.7571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17994.38671875,18000.0,0.0,0.0,0.1041143238544464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1358002126216888,0.1358044892549514,-4.267976692062803e-06,0.0,0.0001056628025253,0.0,0.0,5.346106052398682,0.0,0.0,0.0,0.2753936350345611,4.0,0.0,1.0
840960,293.0662536621094,297.1499938964844,293.1499938964844,0.003167635994032,-240.4144744873047,295.4563293457031,0.5496261715888977,0.050000000745058,0.0458147637546062,294.4158020019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5496261715888977,0.050000000745058,0.0482451543211936,293.1685485839844,297.1499938964844,293.1499938964844,0.0039325873367488,-230.78614807128903,296.47705078125,0.5496261715888977,0.050000000745058,0.0356337055563926,293.0873107910156,297.1499938964844,293.1499938964844,0.1014627069234848,-2440.572509765625,304.14324951171875,0.8230669498443604,0.1632245630025863,0.154891088604927,293.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297302246094,0.5496261715888977,0.050000000745058,0.228854238986969,291.1297912597656,291.1499938964844,271.0299987792969,269.7071838378906,283.618408203125,293.2788391113281,291.1299743652344,1.0,0.1616526693105697,0.9671448469161988,1.0,1.0,1.0,-0.6161503791809082,0.2678473889827728,0.3483030200004577,0.0913611352443695,0.0,0.0,0.1842508018016815,24.623003005981445,25.0,1.3714418411254885,-4672.8515625,39.09422302246094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9580078125,304.7721862792969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.486328125,18000.0,0.0,0.0,0.1044863238930702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364887654781341,0.1364930272102356,-4.269203600415494e-06,0.0,0.000106040337414,0.0,0.0,5.375617027282715,0.0,0.0,0.0,0.2755079269409179,4.0,0.0,1.0
841020,293.06011962890625,297.1499938964844,293.1499938964844,0.0032019352074712,-242.9744110107422,295.5028076171875,0.5497678518295288,0.050000000745058,0.0458137616515159,294.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5497678518295288,0.050000000745058,0.0482441000640392,293.1620178222656,297.1499938964844,293.1499938964844,0.0039417422376573,-231.2953186035156,296.4891662597656,0.5497678518295288,0.050000000745058,0.0356329269707202,293.0858154296875,297.1499938964844,293.1499938964844,0.1029038056731224,-2468.4658203125,304.1430969238281,0.8261594176292419,0.1651133298873901,0.1566692143678665,293.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5497678518295288,0.050000000745058,0.2288492321968078,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.59197998046875,293.274169921875,291.1304016113281,1.0,0.1618409901857376,0.9673867225646972,1.0,1.0,1.0,-0.6182749271392822,0.2687478363513946,0.3495270907878876,0.0918024331331253,0.0,0.0,0.1868291199207306,24.614126205444336,25.0,0.6480056643486023,-4704.671875,39.31167221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,304.8016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.52734375,18000.0,0.0,0.0,0.1052183285355568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378626972436905,0.1378669738769531,-4.271624675311614e-06,0.0,0.0001067832272383,0.0,0.0,5.4345574378967285,0.0,0.0,0.0,0.2757356762886047,4.0,0.0,1.0
841080,293.06011962890625,297.1499938964844,293.1499938964844,0.0032019352074712,-242.9744110107422,295.5028076171875,0.5497678518295288,0.050000000745058,0.0458137616515159,294.4060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5497678518295288,0.050000000745058,0.0482441000640392,293.1620178222656,297.1499938964844,293.1499938964844,0.0039417422376573,-231.2953186035156,296.4891662597656,0.5497678518295288,0.050000000745058,0.0356329269707202,293.0858154296875,297.1499938964844,293.1499938964844,0.1029038056731224,-2468.4658203125,304.1430969238281,0.8261594176292419,0.1651133298873901,0.1566692143678665,293.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303100585937,0.5497678518295288,0.050000000745058,0.2288492321968078,291.1303405761719,291.1499938964844,270.97332763671875,269.6722717285156,283.59197998046875,293.274169921875,291.1304016113281,1.0,0.1618409901857376,0.9673867225646972,1.0,1.0,1.0,-0.6182749271392822,0.2687478363513946,0.3495270907878876,0.0918024331331253,0.0,0.0,0.1868291199207306,24.614126205444336,25.0,0.6480056643486023,-4704.671875,39.31167221069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96099853515625,304.8016967773437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.52734375,18000.0,0.0,0.0,0.1052183285355568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378626972436905,0.1378669738769531,-4.271624675311614e-06,0.0,0.0001067832272383,0.0,0.0,5.4345574378967285,0.0,0.0,0.0,0.2757356762886047,4.0,0.0,1.0
841140,293.0540466308594,297.1499938964844,293.1499938964844,0.0032379159238189,-245.66065979003903,295.55108642578125,0.549907922744751,0.050000000745058,0.0458127744495868,294.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.549907922744751,0.050000000745058,0.0482430569827556,293.15545654296875,297.1499938964844,293.1499938964844,0.0039527639746665,-231.9123687744141,296.5033264160156,0.549907922744751,0.050000000745058,0.0356321558356285,293.0844116210937,297.1499938964844,293.1499938964844,0.104370467364788,-2496.77392578125,304.1429748535156,0.8292583227157593,0.1670239418745041,0.1584686338901519,293.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.549907922744751,0.050000000745058,0.2288442999124527,291.1304626464844,291.1499938964844,270.9166564941406,269.63720703125,283.5655517578125,293.2694702148437,291.1304626464844,1.0,0.1620334684848785,0.9676285982131958,1.0,1.0,1.0,-0.6204251646995544,0.2696584165096283,0.3507667183876037,0.0922516733407974,0.0,0.0,0.1894256174564361,24.60587882995605,25.0,0.0935094356536865,-4736.92529296875,39.53343200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.443359375,18000.0,0.0,0.0,0.1059356555342674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392547488212585,0.1392590254545211,-4.274061666365014e-06,0.0,0.0001075112231774,0.0,0.0,5.494375705718994,0.0,0.0,0.0,0.2759665846824646,4.0,0.0,1.0
841200,293.0540466308594,297.1499938964844,293.1499938964844,0.0032379159238189,-245.66065979003903,295.55108642578125,0.549907922744751,0.050000000745058,0.0458127744495868,294.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.549907922744751,0.050000000745058,0.0482430569827556,293.15545654296875,297.1499938964844,293.1499938964844,0.0039527639746665,-231.9123687744141,296.5033264160156,0.549907922744751,0.050000000745058,0.0356321558356285,293.0844116210937,297.1499938964844,293.1499938964844,0.104370467364788,-2496.77392578125,304.1429748535156,0.8292583227157593,0.1670239418745041,0.1584686338901519,293.2688903808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1304626464844,0.549907922744751,0.050000000745058,0.2288442999124527,291.1304626464844,291.1499938964844,270.9166564941406,269.63720703125,283.5655517578125,293.2694702148437,291.1304626464844,1.0,0.1620334684848785,0.9676285982131958,1.0,1.0,1.0,-0.6204251646995544,0.2696584165096283,0.3507667183876037,0.0922516733407974,0.0,0.0,0.1894256174564361,24.60587882995605,25.0,0.0935094356536865,-4736.92529296875,39.53343200683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96417236328125,304.8310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.443359375,18000.0,0.0,0.0,0.1059356555342674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1392547488212585,0.1392590254545211,-4.274061666365014e-06,0.0,0.0001075112231774,0.0,0.0,5.494375705718994,0.0,0.0,0.0,0.2759665846824646,4.0,0.0,1.0
841260,293.0480041503906,297.1499938964844,293.1499938964844,0.0032753897830843,-248.45672607421875,295.6011657714844,0.550046443939209,0.050000000745058,0.0458117984235286,294.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.550046443939209,0.050000000745058,0.0482420288026332,293.1489562988281,297.1499938964844,293.1499938964844,0.0039654881693422,-232.6260528564453,296.5195007324219,0.550046443939209,0.050000000745058,0.0356313996016979,293.0830993652344,297.1499938964844,293.1499938964844,0.1058582887053489,-2525.405517578125,304.142822265625,0.832365870475769,0.168953076004982,0.1602859944105148,293.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.550046443939209,0.050000000745058,0.2288394123315811,291.1303405761719,291.1499938964844,270.8599853515625,269.60186767578125,283.5391540527344,293.2647399902344,291.1303100585937,1.0,0.1622295677661895,0.967865228652954,1.0,1.0,1.0,-0.6225969791412354,0.2705774009227752,0.3520195782184601,0.0927079394459724,0.0,0.0,0.1920546442270279,24.598203659057617,25.0,-0.2062875479459762,-4769.71435546875,39.7590446472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,304.8604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.306640625,18000.0,0.0,0.0,0.1066433787345886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406768262386322,0.1406811028718948,-4.27655231760582e-06,0.0,0.0001082294766092,0.0,0.0,5.555610179901123,0.0,0.0,0.0,0.2762029469013214,4.0,0.0,1.0
841320,293.0480041503906,297.1499938964844,293.1499938964844,0.0032753897830843,-248.45672607421875,295.6011657714844,0.550046443939209,0.050000000745058,0.0458117984235286,294.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.550046443939209,0.050000000745058,0.0482420288026332,293.1489562988281,297.1499938964844,293.1499938964844,0.0039654881693422,-232.6260528564453,296.5195007324219,0.550046443939209,0.050000000745058,0.0356313996016979,293.0830993652344,297.1499938964844,293.1499938964844,0.1058582887053489,-2525.405517578125,304.142822265625,0.832365870475769,0.168953076004982,0.1602859944105148,293.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1303405761719,0.550046443939209,0.050000000745058,0.2288394123315811,291.1303405761719,291.1499938964844,270.8599853515625,269.60186767578125,283.5391540527344,293.2647399902344,291.1303100585937,1.0,0.1622295677661895,0.967865228652954,1.0,1.0,1.0,-0.6225969791412354,0.2705774009227752,0.3520195782184601,0.0927079394459724,0.0,0.0,0.1920546442270279,24.598203659057617,25.0,-0.2062875479459762,-4769.71435546875,39.7590446472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96710205078125,304.8604431152344,278.1499938964844,0.0,18000.0,313.1499938964844,17994.306640625,18000.0,0.0,0.0,0.1066433787345886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1406768262386322,0.1406811028718948,-4.27655231760582e-06,0.0,0.0001082294766092,0.0,0.0,5.555610179901123,0.0,0.0,0.0,0.2762029469013214,4.0,0.0,1.0
841380,293.0419921875,297.1499938964844,293.1499938964844,0.0033143777400255,-251.3622589111328,295.65313720703125,0.5501834750175476,0.050000000745058,0.0458108335733413,294.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5501834750175476,0.050000000745058,0.0482410117983818,293.1424560546875,297.1499938964844,293.1499938964844,0.0039799348451197,-233.43600463867188,296.5378723144531,0.5501834750175476,0.050000000745058,0.0356306470930576,293.0818786621094,297.1499938964844,293.1499938964844,0.1073651537299156,-2554.315185546875,304.1427001953125,0.8354863524436951,0.1708996891975402,0.1621201485395431,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5501834750175476,0.050000000745058,0.2288345992565155,291.1301574707031,291.1499938964844,270.8033447265625,269.5662841796875,283.51275634765625,293.25994873046875,291.130126953125,1.0,0.1624291390180587,0.9681019186973572,1.0,1.0,1.0,-0.6247891187667847,0.271504282951355,0.3532848060131073,0.0931708961725235,0.0,0.0,0.1947146207094192,24.591079711914062,25.0,-0.2885581254959106,-4803.005859375,39.988380432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96942138671875,304.8896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16015625,18000.0,0.0,0.0,0.1073467805981636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421310156583786,0.1421352922916412,-4.279111180949258e-06,0.0,0.0001089433353627,0.0,0.0,5.618375778198242,0.0,0.0,0.0,0.2764453887939453,4.0,0.0,1.0
841440,293.0419921875,297.1499938964844,293.1499938964844,0.0033143777400255,-251.3622589111328,295.65313720703125,0.5501834750175476,0.050000000745058,0.0458108335733413,294.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5501834750175476,0.050000000745058,0.0482410117983818,293.1424560546875,297.1499938964844,293.1499938964844,0.0039799348451197,-233.43600463867188,296.5378723144531,0.5501834750175476,0.050000000745058,0.0356306470930576,293.0818786621094,297.1499938964844,293.1499938964844,0.1073651537299156,-2554.315185546875,304.1427001953125,0.8354863524436951,0.1708996891975402,0.1621201485395431,293.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1301574707031,0.5501834750175476,0.050000000745058,0.2288345992565155,291.1301574707031,291.1499938964844,270.8033447265625,269.5662841796875,283.51275634765625,293.25994873046875,291.130126953125,1.0,0.1624291390180587,0.9681019186973572,1.0,1.0,1.0,-0.6247891187667847,0.271504282951355,0.3532848060131073,0.0931708961725235,0.0,0.0,0.1947146207094192,24.591079711914062,25.0,-0.2885581254959106,-4803.005859375,39.988380432128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96942138671875,304.8896789550781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.16015625,18000.0,0.0,0.0,0.1073467805981636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421310156583786,0.1421352922916412,-4.279111180949258e-06,0.0,0.0001089433353627,0.0,0.0,5.618375778198242,0.0,0.0,0.0,0.2764453887939453,4.0,0.0,1.0
841500,293.0390319824219,297.1499938964844,293.1499938964844,0.0033344307448714,-252.85498046875,295.6798400878906,0.5502514839172363,0.050000000745058,0.0458103530108928,294.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5502514839172363,0.050000000745058,0.0482405088841915,293.13922119140625,297.1499938964844,293.1499938964844,0.0039877910166978,-233.87603759765625,296.5478515625,0.5502514839172363,0.050000000745058,0.0356302745640277,293.0812683105469,297.1499938964844,293.1499938964844,0.1081251204013824,-2568.86181640625,304.14263916015625,0.8370524048805237,0.1718790829181671,0.1630430817604065,293.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.5502514839172363,0.050000000745058,0.2288322001695633,291.13006591796875,291.1499938964844,270.7749938964844,269.54833984375,283.49957275390625,293.257568359375,291.1300354003906,1.0,0.1625301390886306,0.9682202339172364,1.0,1.0,1.0,-0.6258922219276428,0.2719704806804657,0.3539217412471771,0.0934047475457191,0.0,0.0,0.196053147315979,24.587709426879883,25.0,-0.2762736976146698,-4819.80712890625,40.1043815612793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97027587890625,304.90411376953125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.091796875,18000.0,0.0,0.0,0.1076985448598861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428689658641815,0.1428732573986053,-4.280416305846302e-06,0.0,0.000109300337499,0.0,0.0,5.65028715133667,0.0,0.0,0.0,0.276568740606308,4.0,0.0,1.0
841560,293.0360717773437,297.1499938964844,293.1499938964844,0.0033548609353601,-254.3744354248047,295.7070617675781,0.5503191947937012,0.050000000745058,0.0458098798990249,294.3671264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5503191947937012,0.050000000745058,0.0482400096952915,293.135986328125,297.1499938964844,293.1499938964844,0.0039960816502571,-234.3399658203125,296.55841064453125,0.5503191947937012,0.050000000745058,0.0356299057602882,293.0807189941406,297.1499938964844,293.1499938964844,0.1088892892003059,-2583.466064453125,304.1426086425781,0.8386228084564209,0.1728624850511551,0.1639698296785354,293.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5503191947937012,0.050000000745058,0.2288298308849334,291.1299743652344,291.1499938964844,270.7466735839844,269.53033447265625,283.4863586425781,293.2551574707031,291.1299743652344,1.0,0.162631943821907,0.9683339595794678,1.0,1.0,1.0,-0.6269999742507935,0.2724384665489197,0.3545614778995514,0.0936401411890983,0.0,0.0,0.1973956078290939,24.58446311950684,25.0,-0.2451930046081543,-4836.6923828125,40.22126007080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9708557128906,304.9184265136719,278.1499938964844,0.0,18000.0,313.1499938964844,17994.03125,18000.0,0.0,0.0,0.1080512776970863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1436132788658142,0.143617570400238,-4.281737801647978e-06,0.0,0.0001096583146136,0.0,0.0,5.6825151443481445,0.0,0.0,0.0,0.2766934037208557,4.0,0.0,1.0
841620,293.0301818847656,297.1499938964844,293.1499938964844,0.0033968163188546,-257.4905700683594,295.7629089355469,0.550453782081604,0.050000000745058,0.0458089336752891,294.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.550453782081604,0.050000000745058,0.0482390113174915,293.1295471191406,297.1499938964844,293.1499938964844,0.0040139118209481,-235.33645629882807,296.5811462402344,0.550453782081604,0.050000000745058,0.0356291718780994,293.0796203613281,297.1499938964844,293.1499938964844,0.1104295700788497,-2612.8349609375,304.1424865722656,0.8417773842811584,0.1748403161764145,0.1658339202404022,293.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.550453782081604,0.050000000745058,0.228825107216835,291.1298828125,291.1499938964844,270.69000244140625,269.4939880371094,283.4599914550781,293.2503356933594,291.1298522949219,1.0,0.1628377437591552,0.9685614109039308,1.0,1.0,1.0,-0.6292281746864319,0.2733794152736664,0.3558487892150879,0.0941153243184089,0.0,0.0,0.2000878453254699,24.57830047607422,25.0,-0.1648567169904709,-4870.66845703125,40.45752334594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713439941406,304.9464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.91796875,18000.0,0.0,0.0,0.1087617650628089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451183259487152,0.1451226025819778,-4.284423994249664e-06,0.0,0.0001103793620131,0.0,0.0,5.747808933258057,0.0,0.0,0.0,0.2769461870193481,4.0,0.0,1.0
841680,293.0301818847656,297.1499938964844,293.1499938964844,0.0033968163188546,-257.4905700683594,295.7629089355469,0.550453782081604,0.050000000745058,0.0458089336752891,294.357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.550453782081604,0.050000000745058,0.0482390113174915,293.1295471191406,297.1499938964844,293.1499938964844,0.0040139118209481,-235.33645629882807,296.5811462402344,0.550453782081604,0.050000000745058,0.0356291718780994,293.0796203613281,297.1499938964844,293.1499938964844,0.1104295700788497,-2612.8349609375,304.1424865722656,0.8417773842811584,0.1748403161764145,0.1658339202404022,293.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298828125,0.550453782081604,0.050000000745058,0.228825107216835,291.1298828125,291.1499938964844,270.69000244140625,269.4939880371094,283.4599914550781,293.2503356933594,291.1298522949219,1.0,0.1628377437591552,0.9685614109039308,1.0,1.0,1.0,-0.6292281746864319,0.2733794152736664,0.3558487892150879,0.0941153243184089,0.0,0.0,0.2000878453254699,24.57830047607422,25.0,-0.1648567169904709,-4870.66845703125,40.45752334594727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9713439941406,304.9464416503906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.91796875,18000.0,0.0,0.0,0.1087617650628089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451183259487152,0.1451226025819778,-4.284423994249664e-06,0.0,0.0001103793620131,0.0,0.0,5.747808933258057,0.0,0.0,0.0,0.2769461870193481,4.0,0.0,1.0
841740,293.0243835449219,297.1499938964844,293.1499938964844,0.0034402234014123,-260.7084350585937,295.8206481933594,0.5505874156951904,0.050000000745058,0.0458079949021339,294.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5505874156951904,0.050000000745058,0.0482380241155624,293.1231384277344,297.1499938964844,293.1499938964844,0.0040334011428058,-236.42384338378903,296.6060791015625,0.5505874156951904,0.050000000745058,0.0356284417212009,293.0785827636719,297.1499938964844,293.1499938964844,0.1119850873947143,-2642.403564453125,304.14239501953125,0.8449509739875793,0.1768319308757782,0.1677112281322479,293.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5505874156951904,0.050000000745058,0.2288204282522201,291.1297912597656,291.1499938964844,270.6333312988281,269.45721435546875,283.43365478515625,293.2454833984375,291.1297912597656,1.0,0.1630463302135467,0.9687889218330384,1.0,1.0,1.0,-0.6314723491668701,0.2743265330791473,0.3571458458900451,0.0945960730314254,0.0,0.0,0.2027852237224578,24.57254981994629,25.0,-0.0915572717785835,-4904.87744140625,40.69699096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97088623046875,304.9736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1094817593693733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466425657272339,0.1466468572616577,-4.287162937544053e-06,0.0,0.0001111100718844,0.0,0.0,5.814110279083252,0.0,0.0,0.0,0.2772031724452972,4.0,0.0,1.0
841800,293.0243835449219,297.1499938964844,293.1499938964844,0.0034402234014123,-260.7084350585937,295.8206481933594,0.5505874156951904,0.050000000745058,0.0458079949021339,294.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5505874156951904,0.050000000745058,0.0482380241155624,293.1231384277344,297.1499938964844,293.1499938964844,0.0040334011428058,-236.42384338378903,296.6060791015625,0.5505874156951904,0.050000000745058,0.0356284417212009,293.0785827636719,297.1499938964844,293.1499938964844,0.1119850873947143,-2642.403564453125,304.14239501953125,0.8449509739875793,0.1768319308757782,0.1677112281322479,293.2449035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298217773437,0.5505874156951904,0.050000000745058,0.2288204282522201,291.1297912597656,291.1499938964844,270.6333312988281,269.45721435546875,283.43365478515625,293.2454833984375,291.1297912597656,1.0,0.1630463302135467,0.9687889218330384,1.0,1.0,1.0,-0.6314723491668701,0.2743265330791473,0.3571458458900451,0.0945960730314254,0.0,0.0,0.2027852237224578,24.57254981994629,25.0,-0.0915572717785835,-4904.87744140625,40.69699096679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97088623046875,304.9736022949219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.818359375,18000.0,0.0,0.0,0.1094817593693733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466425657272339,0.1466468572616577,-4.287162937544053e-06,0.0,0.0001111100718844,0.0,0.0,5.814110279083252,0.0,0.0,0.0,0.2772031724452972,4.0,0.0,1.0
841860,293.01861572265625,297.1499938964844,293.1499938964844,0.0034850880037993,-264.0277099609375,295.8802795410156,0.55072021484375,0.050000000745058,0.0458070673048496,294.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.55072021484375,0.050000000745058,0.0482370480895042,293.11676025390625,297.1499938964844,293.1499938964844,0.0040545617230236,-237.6025390625,296.63311767578125,0.55072021484375,0.050000000745058,0.035627719014883,293.07763671875,297.1499938964844,293.1499938964844,0.113555371761322,-2672.16259765625,304.142333984375,0.8481443524360657,0.1788365840911865,0.1696009784936905,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.55072021484375,0.050000000745058,0.2288157790899276,291.1297607421875,291.1499938964844,270.57666015625,269.4198913574219,283.4073181152344,293.2406311035156,291.1297912597656,1.0,0.1632575243711471,0.9690109491348268,1.0,1.0,1.0,-0.6337315440177917,0.2752794921398163,0.3584520518779754,0.0950821340084075,0.0,0.0,0.2054844796657562,24.567176818847656,25.0,-0.0439576655626297,-4939.29638671875,40.939552307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,304.9999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.1102139949798584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481839716434478,0.1481882631778717,-4.2899505388049874e-06,0.0,0.0001118531945394,0.0,0.0,5.881336688995361,0.0,0.0,0.0,0.2774640619754791,4.0,0.0,1.0
841920,293.01861572265625,297.1499938964844,293.1499938964844,0.0034850880037993,-264.0277099609375,295.8802795410156,0.55072021484375,0.050000000745058,0.0458070673048496,294.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.55072021484375,0.050000000745058,0.0482370480895042,293.11676025390625,297.1499938964844,293.1499938964844,0.0040545617230236,-237.6025390625,296.63311767578125,0.55072021484375,0.050000000745058,0.035627719014883,293.07763671875,297.1499938964844,293.1499938964844,0.113555371761322,-2672.16259765625,304.142333984375,0.8481443524360657,0.1788365840911865,0.1696009784936905,293.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1297607421875,0.55072021484375,0.050000000745058,0.2288157790899276,291.1297607421875,291.1499938964844,270.57666015625,269.4198913574219,283.4073181152344,293.2406311035156,291.1297912597656,1.0,0.1632575243711471,0.9690109491348268,1.0,1.0,1.0,-0.6337315440177917,0.2752794921398163,0.3584520518779754,0.0950821340084075,0.0,0.0,0.2054844796657562,24.567176818847656,25.0,-0.0439576655626297,-4939.29638671875,40.939552307128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,304.9999694824219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.724609375,18000.0,0.0,0.0,0.1102139949798584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1481839716434478,0.1481882631778717,-4.2899505388049874e-06,0.0,0.0001118531945394,0.0,0.0,5.881336688995361,0.0,0.0,0.0,0.2774640619754791,4.0,0.0,1.0
841980,293.012939453125,297.1499938964844,293.1499938964844,0.0035314338747411,-267.4502868652344,295.94171142578125,0.550852358341217,0.050000000745058,0.0458061434328556,294.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.550852358341217,0.050000000745058,0.048236072063446,293.11041259765625,297.1499938964844,293.1499938964844,0.0040774270892143,-238.8748779296875,296.6623229980469,0.550852358341217,0.050000000745058,0.0356270000338554,293.07672119140625,297.1499938964844,293.1499938964844,0.1151409670710563,-2702.122802734375,304.1422424316406,0.8513578176498413,0.1808536946773529,0.1715025901794433,293.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.550852358341217,0.050000000745058,0.2288111597299575,291.12969970703125,291.1499938964844,270.5199890136719,269.3820495605469,283.3809814453125,293.2357482910156,291.1296691894531,1.0,0.1634712070226669,0.969232976436615,1.0,1.0,1.0,-0.6360049843788147,0.2762380242347717,0.3597669899463653,0.0955732762813568,0.0,0.0,0.2081963866949081,24.56214904785156,25.0,-0.2207463830709457,-4973.416015625,41.18513107299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96759033203125,305.02655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6171875,18000.0,0.0,0.0,0.1109595671296119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497450619935989,0.1497493535280227,-4.2927863432851154e-06,0.0,0.0001126098577515,0.0,0.0,5.949598789215088,0.0,0.0,0.0,0.2777292132377624,4.0,0.0,1.0
842040,293.012939453125,297.1499938964844,293.1499938964844,0.0035314338747411,-267.4502868652344,295.94171142578125,0.550852358341217,0.050000000745058,0.0458061434328556,294.328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.550852358341217,0.050000000745058,0.048236072063446,293.11041259765625,297.1499938964844,293.1499938964844,0.0040774270892143,-238.8748779296875,296.6623229980469,0.550852358341217,0.050000000745058,0.0356270000338554,293.07672119140625,297.1499938964844,293.1499938964844,0.1151409670710563,-2702.122802734375,304.1422424316406,0.8513578176498413,0.1808536946773529,0.1715025901794433,293.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12969970703125,0.550852358341217,0.050000000745058,0.2288111597299575,291.12969970703125,291.1499938964844,270.5199890136719,269.3820495605469,283.3809814453125,293.2357482910156,291.1296691894531,1.0,0.1634712070226669,0.969232976436615,1.0,1.0,1.0,-0.6360049843788147,0.2762380242347717,0.3597669899463653,0.0955732762813568,0.0,0.0,0.2081963866949081,24.56214904785156,25.0,-0.2207463830709457,-4973.416015625,41.18513107299805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96759033203125,305.02655029296875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.6171875,18000.0,0.0,0.0,0.1109595671296119,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1497450619935989,0.1497493535280227,-4.2927863432851154e-06,0.0,0.0001126098577515,0.0,0.0,5.949598789215088,0.0,0.0,0.0,0.2777292132377624,4.0,0.0,1.0
842100,293.0101013183594,297.1499938964844,293.1499938964844,0.0035551558248698,-269.1996765136719,295.9730834960937,0.5509182214736938,0.050000000745058,0.0458056814968586,294.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5509182214736938,0.050000000745058,0.0482355877757072,293.10723876953125,297.1499938964844,293.1499938964844,0.0040894951671361,-239.54591369628903,296.6776733398437,0.5509182214736938,0.050000000745058,0.0356266424059867,293.0762939453125,297.1499938964844,293.1499938964844,0.1159394383430481,-2717.177001953125,304.1422119140625,0.8529718518257141,0.1818666458129882,0.172457605600357,293.2326965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296081542969,0.5509182214736938,0.050000000745058,0.2288088649511337,291.1296081542969,291.1499938964844,270.4916687011719,269.3629150390625,283.3677978515625,293.2333068847656,291.12957763671875,1.0,0.1635789275169372,0.9693440198898317,1.0,1.0,1.0,-0.6371467709541321,0.2767192721366882,0.3604275286197662,0.0958206728100776,0.0,0.0,0.2095671445131302,24.559749603271484,25.0,-0.1036818921566009,-4991.4833984375,41.30900955200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9664306640625,305.03887939453125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.53125,18000.0,0.0,0.0,0.1113374158740043,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505395323038101,0.1505438238382339,-4.294229256629478e-06,0.0,0.0001129933225456,0.0,0.0,5.984400749206543,0.0,0.0,0.0,0.2778644263744354,4.0,0.0,1.0
842160,293.0072937011719,297.1499938964844,293.1499938964844,0.0035792461130768,-270.97174072265625,296.0050048828125,0.5509839653968811,0.050000000745058,0.0458052232861518,294.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5509839653968811,0.050000000745058,0.0482351034879684,293.1040954589844,297.1499938964844,293.1499938964844,0.0041019688360393,-240.2367248535156,296.69366455078125,0.5509839653968811,0.050000000745058,0.0356262847781181,293.07586669921875,297.1499938964844,293.1499938964844,0.1167389377951622,-2732.2236328125,304.14215087890625,0.854590654373169,0.1828824132680893,0.173415258526802,293.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1296691894531,0.5509839653968811,0.050000000745058,0.2288065701723098,291.12969970703125,291.1499938964844,270.4633483886719,269.3435974121094,283.3546447753906,293.2308654785156,291.1298217773437,1.0,0.1636871993541717,0.9694511890411376,1.0,1.0,1.0,-0.6382917761802673,0.2772017419338226,0.3610900342464447,0.0960692465305328,0.0,0.0,0.2109123617410659,24.557422637939453,25.0,0.529669463634491,-5010.64306640625,41.43359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9649658203125,305.0492248535156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.50390625,18000.0,0.0,0.0,0.1117206886410713,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1513345688581466,0.1513388603925705,-4.295690814615227e-06,0.0,0.0001133822952397,0.0,0.0,6.019293308258057,0.0,0.0,0.0,0.2780000269412994,4.0,0.0,1.0
842220,293.0017395019531,297.1499938964844,293.1499938964844,0.0036283200606703,-274.5625915527344,296.0708923339844,0.5511152148246765,0.050000000745058,0.0458043068647384,294.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5511152148246765,0.050000000745058,0.0482341423630714,293.09783935546875,297.1499938964844,293.1499938964844,0.0041279252618551,-241.661361694336,296.72784423828125,0.5511152148246765,0.050000000745058,0.0356255732476711,293.0750732421875,297.1499938964844,293.1499938964844,0.1183351427316665,-2762.17431640625,304.1421203613281,0.8578412532806396,0.1849215775728225,0.1753379702568054,293.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5511152148246765,0.050000000745058,0.2288019955158233,291.131103515625,291.1499938964844,270.4066772460937,269.30450439453125,283.3283386230469,293.2259521484375,291.1315002441406,1.0,0.1639053076505661,0.96966552734375,1.0,1.0,1.0,-0.6405906677246094,0.2781701683998108,0.3624204695224762,0.0965697020292282,0.0,0.0,0.2133529037237167,24.552963256835938,25.0,2.254096031188965,-5048.7626953125,41.68479919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608764648437,305.0635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.943359375,18000.0,0.0,0.0,0.1125096157193183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528282016515731,0.152832493185997,-4.298558906157268e-06,0.0,0.0001141829561674,0.0,0.0,6.08513069152832,0.0,0.0,0.0,0.2782573401927948,4.0,0.0,1.0
