time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
842280,293.0017395019531,297.1499938964844,293.1499938964844,0.0036283200606703,-274.5625915527344,296.0708923339844,0.5511152148246765,0.050000000745058,0.0458043068647384,294.3090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5511152148246765,0.050000000745058,0.0482341423630714,293.09783935546875,297.1499938964844,293.1499938964844,0.0041279252618551,-241.661361694336,296.72784423828125,0.5511152148246765,0.050000000745058,0.0356255732476711,293.0750732421875,297.1499938964844,293.1499938964844,0.1183351427316665,-2762.17431640625,304.1421203613281,0.8578412532806396,0.1849215775728225,0.1753379702568054,293.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1309509277344,0.5511152148246765,0.050000000745058,0.2288019955158233,291.131103515625,291.1499938964844,270.4066772460937,269.30450439453125,283.3283386230469,293.2259521484375,291.1315002441406,1.0,0.1639053076505661,0.96966552734375,1.0,1.0,1.0,-0.6405906677246094,0.2781701683998108,0.3624204695224762,0.0965697020292282,0.0,0.0,0.2133529037237167,24.552963256835938,25.0,2.254096031188965,-5048.7626953125,41.68479919433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9608764648437,305.0635070800781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.943359375,18000.0,0.0,0.0,0.1125096157193183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528282016515731,0.152832493185997,-4.298558906157268e-06,0.0,0.0001141829561674,0.0,0.0,6.08513069152832,0.0,0.0,0.0,0.2782573401927948,4.0,0.0,1.0
842340,292.9962463378906,297.1499938964844,293.1499938964844,0.0036786333657801,-278.2337341308594,296.1387023925781,0.5512460470199585,0.050000000745058,0.0458033941686153,294.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5512460470199585,0.050000000745058,0.0482331812381744,293.09161376953125,297.1499938964844,293.1499938964844,0.0041553792543709,-243.1649780273437,296.7642517089844,0.5512460470199585,0.050000000745058,0.0356248617172241,293.0743408203125,297.1499938964844,293.1499938964844,0.119942158460617,-2792.239501953125,304.1420593261719,0.8611077070236206,0.186970442533493,0.1772699505090713,293.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5512460470199585,0.050000000745058,0.2287974506616592,291.1328125,291.1499938964844,270.3500061035156,269.2646789550781,283.3020324707031,293.2210388183594,291.1330261230469,1.0,0.164125457406044,0.9698799252510072,1.0,1.0,1.0,-0.6429007053375244,0.2791429758071899,0.3637576997280121,0.0970744043588638,0.0,0.0,0.2155141085386276,24.54877662658692,25.0,1.775639891624451,-5082.84912109375,41.93867111206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95623779296875,305.0736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.560546875,18000.0,0.0,0.0,0.1133222356438636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541430056095123,0.1541473120450973,-4.301148692320567e-06,0.0,0.0001150076568592,0.0,0.0,6.14330530166626,0.0,0.0,0.0,0.2784863412380218,4.0,0.0,1.0
842400,292.9962463378906,297.1499938964844,293.1499938964844,0.0036786333657801,-278.2337341308594,296.1387023925781,0.5512460470199585,0.050000000745058,0.0458033941686153,294.2994079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5512460470199585,0.050000000745058,0.0482331812381744,293.09161376953125,297.1499938964844,293.1499938964844,0.0041553792543709,-243.1649780273437,296.7642517089844,0.5512460470199585,0.050000000745058,0.0356248617172241,293.0743408203125,297.1499938964844,293.1499938964844,0.119942158460617,-2792.239501953125,304.1420593261719,0.8611077070236206,0.186970442533493,0.1772699505090713,293.2204284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5512460470199585,0.050000000745058,0.2287974506616592,291.1328125,291.1499938964844,270.3500061035156,269.2646789550781,283.3020324707031,293.2210388183594,291.1330261230469,1.0,0.164125457406044,0.9698799252510072,1.0,1.0,1.0,-0.6429007053375244,0.2791429758071899,0.3637576997280121,0.0970744043588638,0.0,0.0,0.2155141085386276,24.54877662658692,25.0,1.775639891624451,-5082.84912109375,41.93867111206055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95623779296875,305.0736389160156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.560546875,18000.0,0.0,0.0,0.1133222356438636,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1541430056095123,0.1541473120450973,-4.301148692320567e-06,0.0,0.0001150076568592,0.0,0.0,6.14330530166626,0.0,0.0,0.0,0.2784863412380218,4.0,0.0,1.0
842460,292.9908142089844,297.1499938964844,293.1499938964844,0.0037305341102182,-282.02410888671875,296.2074279785156,0.551376461982727,0.050000000745058,0.0458024889230728,294.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.551376461982727,0.050000000745058,0.0482322238385677,293.0854187011719,297.1499938964844,293.1499938964844,0.0041846982203423,-244.78005981445312,296.8019714355469,0.551376461982727,0.050000000745058,0.0356241576373577,293.0736389160156,297.1499938964844,293.1499938964844,0.1215744689106941,-2822.71484375,304.1419982910156,0.8643884062767029,0.1890286952257156,0.1792107671499252,293.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.551376461982727,0.050000000745058,0.2287929058074951,291.1332397460937,291.1499938964844,270.2933654785156,269.2245178222656,283.2757263183594,293.2160949707031,291.1332397460937,1.0,0.1643475294113159,0.9700874090194702,1.0,1.0,1.0,-0.6452213525772095,0.2801205217838287,0.3651008307933807,0.0975818336009979,0.0,0.0,0.2177095711231231,24.544830322265625,25.0,0.5060420036315918,-5116.54150390625,42.19513702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525146484375,305.0836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.556640625,18000.0,0.0,0.0,0.1141424104571342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554462760686874,0.1554505676031112,-4.3035884118580725e-06,0.0,0.0001158400336862,0.0,0.0,6.200908660888672,0.0,0.0,0.0,0.278711587190628,4.0,0.0,1.0
842520,292.9908142089844,297.1499938964844,293.1499938964844,0.0037305341102182,-282.02410888671875,296.2074279785156,0.551376461982727,0.050000000745058,0.0458024889230728,294.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.551376461982727,0.050000000745058,0.0482322238385677,293.0854187011719,297.1499938964844,293.1499938964844,0.0041846982203423,-244.78005981445312,296.8019714355469,0.551376461982727,0.050000000745058,0.0356241576373577,293.0736389160156,297.1499938964844,293.1499938964844,0.1215744689106941,-2822.71484375,304.1419982910156,0.8643884062767029,0.1890286952257156,0.1792107671499252,293.21551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1332397460937,0.551376461982727,0.050000000745058,0.2287929058074951,291.1332397460937,291.1499938964844,270.2933654785156,269.2245178222656,283.2757263183594,293.2160949707031,291.1332397460937,1.0,0.1643475294113159,0.9700874090194702,1.0,1.0,1.0,-0.6452213525772095,0.2801205217838287,0.3651008307933807,0.0975818336009979,0.0,0.0,0.2177095711231231,24.544830322265625,25.0,0.5060420036315918,-5116.54150390625,42.19513702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9525146484375,305.0836486816406,278.1499938964844,0.0,18000.0,313.1499938964844,17994.556640625,18000.0,0.0,0.0,0.1141424104571342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554462760686874,0.1554505676031112,-4.3035884118580725e-06,0.0,0.0001158400336862,0.0,0.0,6.200908660888672,0.0,0.0,0.0,0.278711587190628,4.0,0.0,1.0
842580,292.9854431152344,297.1499938964844,293.1499938964844,0.0037842451129108,-285.9477233886719,296.2772216796875,0.5515065789222717,0.050000000745058,0.0458015836775302,294.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5515065789222717,0.050000000745058,0.0482312738895416,293.0792541503906,297.1499938964844,293.1499938964844,0.0042160158045589,-246.51226806640625,296.8411560058594,0.5515065789222717,0.050000000745058,0.0356234535574913,293.072998046875,297.1499938964844,293.1499938964844,0.1232313141226768,-2853.58056640625,304.14190673828125,0.8676820993423462,0.1910964697599411,0.1811604499816894,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5515065789222717,0.050000000745058,0.2287883907556533,291.1325378417969,291.1499938964844,270.2368469238281,269.1844177246094,283.2494201660156,293.2111511230469,291.1322021484375,1.0,0.1645714491605758,0.9702948927879332,1.0,1.0,1.0,-0.6475527286529541,0.2811035215854645,0.3664491772651672,0.0980904996395111,0.0,0.0,0.220064178109169,24.54108238220215,25.0,-1.8108044862747192,-5147.0546875,42.45418548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502868652344,305.1034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1796875,18000.0,0.0,0.0,0.1149602830410003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568300724029541,0.1568343788385391,-4.306107712181984e-06,0.0,0.0001166700749308,0.0,0.0,6.262099266052246,0.0,0.0,0.0,0.2789499461650848,4.0,0.0,1.0
842640,292.9854431152344,297.1499938964844,293.1499938964844,0.0037842451129108,-285.9477233886719,296.2772216796875,0.5515065789222717,0.050000000745058,0.0458015836775302,294.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5515065789222717,0.050000000745058,0.0482312738895416,293.0792541503906,297.1499938964844,293.1499938964844,0.0042160158045589,-246.51226806640625,296.8411560058594,0.5515065789222717,0.050000000745058,0.0356234535574913,293.072998046875,297.1499938964844,293.1499938964844,0.1232313141226768,-2853.58056640625,304.14190673828125,0.8676820993423462,0.1910964697599411,0.1811604499816894,293.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326599121094,0.5515065789222717,0.050000000745058,0.2287883907556533,291.1325378417969,291.1499938964844,270.2368469238281,269.1844177246094,283.2494201660156,293.2111511230469,291.1322021484375,1.0,0.1645714491605758,0.9702948927879332,1.0,1.0,1.0,-0.6475527286529541,0.2811035215854645,0.3664491772651672,0.0980904996395111,0.0,0.0,0.220064178109169,24.54108238220215,25.0,-1.8108044862747192,-5147.0546875,42.45418548583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9502868652344,305.1034851074219,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1796875,18000.0,0.0,0.0,0.1149602830410003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1568300724029541,0.1568343788385391,-4.306107712181984e-06,0.0,0.0001166700749308,0.0,0.0,6.262099266052246,0.0,0.0,0.0,0.2789499461650848,4.0,0.0,1.0
842700,292.9827880859375,297.1499938964844,293.1499938964844,0.0038117312360554,-287.960693359375,296.312255859375,0.5515716075897217,0.050000000745058,0.0458011329174041,294.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5515716075897217,0.050000000745058,0.0482307970523834,293.076171875,297.1499938964844,293.1499938964844,0.00423244247213,-247.4274139404297,296.8610534667969,0.5515716075897217,0.050000000745058,0.0356231033802032,293.0726623535156,297.1499938964844,293.1499938964844,0.1240742579102516,-2869.266357421875,304.141845703125,0.8693337440490723,0.1921340525150299,0.1821386963129043,293.20806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5515716075897217,0.050000000745058,0.2287861406803131,291.1313171386719,291.1499938964844,270.2086181640625,269.1643981933594,283.2362670898437,293.2086486816406,291.1307678222656,1.0,0.1646840721368789,0.9703986644744872,1.0,1.0,1.0,-0.6487224698066711,0.2815971076488495,0.3671253621578216,0.0983452945947647,0.0,0.0,0.221435546875,24.539262771606445,25.0,-3.1560723781585693,-5162.70849609375,42.58466720581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9500732421875,305.1181335449219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.646484375,18000.0,0.0,0.0,0.1153621599078178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1576151549816131,0.1576194614171981,-4.30747058999259e-06,0.0,0.0001170779287349,0.0,0.0,6.296778202056885,0.0,0.0,0.0,0.2790844142436981,4.0,0.0,1.0
842760,292.9801025390625,297.1499938964844,293.1499938964844,0.0038396795280277,-290.0068359375,296.3475036621094,0.5516366958618164,0.050000000745058,0.045800682157278,294.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5516366958618164,0.050000000745058,0.0482303239405155,293.0730895996094,297.1499938964844,293.1499938964844,0.0042493822984397,-248.3719940185547,296.8812866210937,0.5516366958618164,0.050000000745058,0.0356227532029151,293.0723571777344,297.1499938964844,293.1499938964844,0.124923326075077,-2885.047119140625,304.14178466796875,0.8709883689880371,0.193174198269844,0.1831192374229431,293.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.5516366958618164,0.050000000745058,0.2287838906049728,291.1297607421875,291.1499938964844,270.1803894042969,269.14434814453125,283.2231140136719,293.2061462402344,291.129150390625,1.0,0.1647971123456955,0.9704989790916444,1.0,1.0,1.0,-0.6498950123786926,0.2820920944213867,0.3678029179573059,0.0986004024744033,0.0,0.0,0.2229428589344024,24.537466049194336,25.0,-3.884584188461304,-5179.37109375,42.71578598022461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95025634765625,305.1358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.94921875,18000.0,0.0,0.0,0.1157598197460174,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584905982017517,0.1584949046373367,-4.308972620492568e-06,0.0,0.0001174815042759,0.0,0.0,6.335471630096436,0.0,0.0,0.0,0.2792339324951172,4.0,0.0,1.0
842820,292.9748229980469,297.1499938964844,293.1499938964844,0.0038966452702879,-294.1635131835937,296.4194641113281,0.5517673492431641,0.050000000745058,0.0457997769117355,294.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5517673492431641,0.050000000745058,0.0482293702661991,293.06695556640625,297.1499938964844,293.1499938964844,0.0042845238931477,-250.3240661621093,296.9234619140625,0.5517673492431641,0.050000000745058,0.0356220491230487,293.07177734375,297.1499938964844,293.1499938964844,0.1266290545463562,-2916.671875,304.14166259765625,0.8743070960044861,0.1952625513076782,0.1850878596305847,293.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5517673492431641,0.050000000745058,0.2287793606519699,291.1268310546875,291.1499938964844,270.12408447265625,269.1043395996094,283.19677734375,293.2011108398437,291.1263732910156,1.0,0.1650244891643524,0.970699667930603,1.0,1.0,1.0,-0.6522490978240967,0.2830865681171417,0.3691624999046325,0.0991117730736732,0.0,0.0,0.2262345850467682,24.533918380737305,25.0,-3.71737551689148,-5215.322265625,42.9799919128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,305.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1165487691760063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604612171649933,0.1604655385017395,-4.312446890253341e-06,0.0,0.0001182821797556,0.0,0.0,6.422894477844238,0.0,0.0,0.0,0.2795723974704742,4.0,0.0,1.0
842880,292.9748229980469,297.1499938964844,293.1499938964844,0.0038966452702879,-294.1635131835937,296.4194641113281,0.5517673492431641,0.050000000745058,0.0457997769117355,294.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5517673492431641,0.050000000745058,0.0482293702661991,293.06695556640625,297.1499938964844,293.1499938964844,0.0042845238931477,-250.3240661621093,296.9234619140625,0.5517673492431641,0.050000000745058,0.0356220491230487,293.07177734375,297.1499938964844,293.1499938964844,0.1266290545463562,-2916.671875,304.14166259765625,0.8743070960044861,0.1952625513076782,0.1850878596305847,293.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.5517673492431641,0.050000000745058,0.2287793606519699,291.1268310546875,291.1499938964844,270.12408447265625,269.1043395996094,283.19677734375,293.2011108398437,291.1263732910156,1.0,0.1650244891643524,0.970699667930603,1.0,1.0,1.0,-0.6522490978240967,0.2830865681171417,0.3691624999046325,0.0991117730736732,0.0,0.0,0.2262345850467682,24.533918380737305,25.0,-3.71737551689148,-5215.322265625,42.9799919128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9511108398437,305.1786193847656,278.1499938964844,0.0,18000.0,313.1499938964844,17991.705078125,18000.0,0.0,0.0,0.1165487691760063,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604612171649933,0.1604655385017395,-4.312446890253341e-06,0.0,0.0001182821797556,0.0,0.0,6.422894477844238,0.0,0.0,0.0,0.2795723974704742,4.0,0.0,1.0
842940,292.9695739746094,297.1499938964844,293.1499938964844,0.0039550173096358,-298.3839416503906,296.4942932128906,0.5518984794616699,0.050000000745058,0.0457988679409027,294.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5518984794616699,0.050000000745058,0.0482284128665924,293.0608215332031,297.1499938964844,293.1499938964844,0.004321209155023,-252.3353576660156,296.96881103515625,0.5518984794616699,0.050000000745058,0.035621341317892,293.0711975097656,297.1499938964844,293.1499938964844,0.1283255815505981,-2947.990478515625,304.1416320800781,0.8776369094848633,0.1973615288734436,0.1870665103197097,293.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5518984794616699,0.050000000745058,0.2287748306989669,291.1258239746094,291.1499938964844,270.0679016113281,269.0643615722656,283.17047119140625,293.196044921875,291.1260681152344,1.0,0.1652535647153854,0.970900297164917,1.0,1.0,1.0,-0.6546151638031006,0.284087061882019,0.3705281019210815,0.0996247380971908,0.0,0.0,0.2295617163181305,24.53042984008789,25.0,-0.0147072868421673,-5258.80908203125,43.24684524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506225585937,305.2156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.25390625,18000.0,0.0,0.0,0.1173492595553398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625645011663437,0.1625688076019287,-4.316384547564667e-06,0.0,0.0001190945840789,0.0,0.0,6.51683235168457,0.0,0.0,0.0,0.2799385488033294,4.0,0.0,1.0
843000,292.9695739746094,297.1499938964844,293.1499938964844,0.0039550173096358,-298.3839416503906,296.4942932128906,0.5518984794616699,0.050000000745058,0.0457988679409027,294.25115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5518984794616699,0.050000000745058,0.0482284128665924,293.0608215332031,297.1499938964844,293.1499938964844,0.004321209155023,-252.3353576660156,296.96881103515625,0.5518984794616699,0.050000000745058,0.035621341317892,293.0711975097656,297.1499938964844,293.1499938964844,0.1283255815505981,-2947.990478515625,304.1416320800781,0.8776369094848633,0.1973615288734436,0.1870665103197097,293.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1258239746094,0.5518984794616699,0.050000000745058,0.2287748306989669,291.1258239746094,291.1499938964844,270.0679016113281,269.0643615722656,283.17047119140625,293.196044921875,291.1260681152344,1.0,0.1652535647153854,0.970900297164917,1.0,1.0,1.0,-0.6546151638031006,0.284087061882019,0.3705281019210815,0.0996247380971908,0.0,0.0,0.2295617163181305,24.53042984008789,25.0,-0.0147072868421673,-5258.80908203125,43.24684524536133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9506225585937,305.2156677246094,278.1499938964844,0.0,18000.0,313.1499938964844,17991.25390625,18000.0,0.0,0.0,0.1173492595553398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1625645011663437,0.1625688076019287,-4.316384547564667e-06,0.0,0.0001190945840789,0.0,0.0,6.51683235168457,0.0,0.0,0.0,0.2799385488033294,4.0,0.0,1.0
843060,292.96441650390625,297.1499938964844,293.1499938964844,0.0040143453516066,-302.623046875,296.5726013183594,0.5520299673080444,0.050000000745058,0.0457979589700698,294.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5520299673080444,0.050000000745058,0.0482274554669857,293.0547180175781,297.1499938964844,293.1499938964844,0.0043590110726654,-254.3728790283203,297.0179748535156,0.5520299673080444,0.050000000745058,0.0356206335127353,293.0706481933594,297.1499938964844,293.1499938964844,0.1300005912780761,-2978.76513671875,304.1416320800781,0.880974292755127,0.1994699239730835,0.1890542954206466,293.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5520299673080444,0.050000000745058,0.2287702858448028,291.1280517578125,291.1499938964844,270.0118713378906,269.0244445800781,283.1441955566406,293.19097900390625,291.1285400390625,1.0,0.1654842942953109,0.9710939526557922,1.0,1.0,1.0,-0.6569921970367432,0.2850930392742157,0.3718991577625274,0.1001391857862472,0.0,0.0,0.2323482185602188,24.52702522277832,25.0,2.7179155349731445,-5298.33837890625,43.51627349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,305.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.265625,18000.0,0.0,0.0,0.1181843280792236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644226759672165,0.1644269973039627,-4.320209427532973e-06,0.0,0.000119942065794,0.0,0.0,6.600598812103272,0.0,0.0,0.0,0.2802696526050567,4.0,0.0,1.0
843120,292.96441650390625,297.1499938964844,293.1499938964844,0.0040143453516066,-302.623046875,296.5726013183594,0.5520299673080444,0.050000000745058,0.0457979589700698,294.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5520299673080444,0.050000000745058,0.0482274554669857,293.0547180175781,297.1499938964844,293.1499938964844,0.0043590110726654,-254.3728790283203,297.0179748535156,0.5520299673080444,0.050000000745058,0.0356206335127353,293.0706481933594,297.1499938964844,293.1499938964844,0.1300005912780761,-2978.76513671875,304.1416320800781,0.880974292755127,0.1994699239730835,0.1890542954206466,293.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1278686523437,0.5520299673080444,0.050000000745058,0.2287702858448028,291.1280517578125,291.1499938964844,270.0118713378906,269.0244445800781,283.1441955566406,293.19097900390625,291.1285400390625,1.0,0.1654842942953109,0.9710939526557922,1.0,1.0,1.0,-0.6569921970367432,0.2850930392742157,0.3718991577625274,0.1001391857862472,0.0,0.0,0.2323482185602188,24.52702522277832,25.0,2.7179155349731445,-5298.33837890625,43.51627349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94744873046875,305.2431640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.265625,18000.0,0.0,0.0,0.1181843280792236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644226759672165,0.1644269973039627,-4.320209427532973e-06,0.0,0.000119942065794,0.0,0.0,6.600598812103272,0.0,0.0,0.0,0.2802696526050567,4.0,0.0,1.0
843180,292.9593200683594,297.1499938964844,293.1499938964844,0.0040748897008597,-306.93768310546875,296.6523742675781,0.5521617531776428,0.050000000745058,0.045797049999237,294.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5521617531776428,0.050000000745058,0.048226498067379,293.04864501953125,297.1499938964844,293.1499938964844,0.0043983818031847,-256.4941101074219,297.0689697265625,0.5521617531776428,0.050000000745058,0.0356199294328689,293.0700988769531,297.1499938964844,293.1499938964844,0.1316928118467331,-3009.783447265625,304.1416015625,0.8843159079551697,0.2015876919031143,0.1910505592823028,293.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5521617531776428,0.050000000745058,0.2287657558917999,291.1299743652344,291.1499938964844,269.9559936523437,268.9845275878906,283.1183166503906,293.1864929199219,291.1302185058594,1.0,0.1657166630029678,0.9712876081466676,1.0,1.0,1.0,-0.6593794226646423,0.286104142665863,0.3732752799987793,0.1006550565361976,0.0,0.0,0.2348740398883819,24.523725509643555,25.0,2.3296635150909424,-5334.42724609375,43.788230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94390869140625,305.2640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.990234375,18000.0,0.0,0.0,0.1190374940633773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660621911287307,0.166066512465477,-4.323567736719269e-06,0.0,0.000120807919302,0.0,0.0,6.674697399139404,0.0,0.0,0.0,0.280563622713089,4.0,0.0,1.0
843240,292.9593200683594,297.1499938964844,293.1499938964844,0.0040748897008597,-306.93768310546875,296.6523742675781,0.5521617531776428,0.050000000745058,0.045797049999237,294.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5521617531776428,0.050000000745058,0.048226498067379,293.04864501953125,297.1499938964844,293.1499938964844,0.0043983818031847,-256.4941101074219,297.0689697265625,0.5521617531776428,0.050000000745058,0.0356199294328689,293.0700988769531,297.1499938964844,293.1499938964844,0.1316928118467331,-3009.783447265625,304.1416015625,0.8843159079551697,0.2015876919031143,0.1910505592823028,293.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1298522949219,0.5521617531776428,0.050000000745058,0.2287657558917999,291.1299743652344,291.1499938964844,269.9559936523437,268.9845275878906,283.1183166503906,293.1864929199219,291.1302185058594,1.0,0.1657166630029678,0.9712876081466676,1.0,1.0,1.0,-0.6593794226646423,0.286104142665863,0.3732752799987793,0.1006550565361976,0.0,0.0,0.2348740398883819,24.523725509643555,25.0,2.3296635150909424,-5334.42724609375,43.788230895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94390869140625,305.2640075683594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.990234375,18000.0,0.0,0.0,0.1190374940633773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1660621911287307,0.166066512465477,-4.323567736719269e-06,0.0,0.000120807919302,0.0,0.0,6.674697399139404,0.0,0.0,0.0,0.280563622713089,4.0,0.0,1.0
843300,292.9566955566406,297.1499938964844,293.1499938964844,0.0041061248630285,-309.1596984863281,296.69293212890625,0.5522286891937256,0.050000000745058,0.04579658806324,294.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5522286891937256,0.050000000745058,0.0482260137796402,293.0455627441406,297.1499938964844,293.1499938964844,0.0044190231710672,-257.6063232421875,297.0952453613281,0.5522286891937256,0.050000000745058,0.03561956807971,293.06982421875,297.1499938964844,293.1499938964844,0.1325485110282898,-3025.4423828125,304.1415710449219,0.8859935402870178,0.2026558518409729,0.1920547038316726,293.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1305236816406,0.5522286891937256,0.050000000745058,0.2287634462118148,291.130615234375,291.1499938964844,269.9281311035156,268.964599609375,283.1079406738281,293.18853759765625,291.1308898925781,1.0,0.1658334881067276,0.9713844060897828,1.0,1.0,1.0,-0.6605801582336426,0.2866130173206329,0.3739671409130096,0.1009142622351646,0.0,0.0,0.236099898815155,24.52196502685547,25.0,2.2821223735809326,-5351.76171875,43.925384521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9424743652344,305.2745056152344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.126953125,18000.0,0.0,0.0,0.1194657608866691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.166860818862915,0.1668651401996612,-4.325161626184126e-06,0.0,0.000121242563182,0.0,0.0,6.7108001708984375,0.0,0.0,0.0,0.2807061672210693,4.0,0.0,1.0
843360,292.9539794921875,297.1499938964844,293.1499938964844,0.0041379379108548,-311.41607666015625,296.7342529296875,0.5522974729537964,0.050000000745058,0.0457961149513721,294.22222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5522974729537964,0.050000000745058,0.0482255145907402,293.0424194335937,297.1499938964844,293.1499938964844,0.0044402349740266,-258.7460021972656,297.1222839355469,0.5522974729537964,0.050000000745058,0.0356191992759704,293.06951904296875,297.1499938964844,293.1499938964844,0.1334101408720016,-3041.18603515625,304.1415405273437,0.8876827955245972,0.203731968998909,0.1930665671825409,293.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1312561035156,0.5522974729537964,0.050000000745058,0.228761076927185,291.1313781738281,291.1499938964844,269.9002990722656,268.94464111328125,283.09765625,293.1909484863281,291.1316833496094,1.0,0.1659508496522903,0.9714774489402772,1.0,1.0,1.0,-0.6617900729179382,0.2871259748935699,0.3746640980243683,0.1011752858757972,0.0,0.0,0.2372625470161438,24.51995849609375,25.0,2.334614992141724,-5368.84814453125,44.06364059448242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9413757324219,305.2846374511719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.32421875,18000.0,0.0,0.0,0.1198930516839027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676338464021682,0.1676381677389145,-4.326723683334421e-06,0.0,0.0001216762102558,0.0,0.0,6.745820045471191,0.0,0.0,0.0,0.2808444201946258,4.0,0.0,1.0
843420,292.9484558105469,297.1499938964844,293.1499938964844,0.0042030159384012,-316.01788330078125,296.8184509277344,0.5524383187294006,0.050000000745058,0.0457951463758945,294.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5524383187294006,0.050000000745058,0.0482244938611984,293.0360412597656,297.1499938964844,293.1499938964844,0.0044841701164841,-261.1022644042969,297.1781005859375,0.5524383187294006,0.050000000745058,0.0356184467673301,293.0688781738281,297.1499938964844,293.1499938964844,0.1351532042026519,-3072.974853515625,304.1414489746094,0.8910819888114929,0.2058998346328735,0.1951072216033935,293.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5524383187294006,0.050000000745058,0.228756234049797,291.1327819824219,291.1499938964844,269.84478759765625,268.9048156738281,283.07696533203125,293.1954345703125,291.13299560546875,1.0,0.1661871522665023,0.971663534641266,1.0,1.0,1.0,-0.6642299890518188,0.2881609201431274,0.3760690689086914,0.101701334118843,0.0,0.0,0.239454984664917,24.51557731628418,25.0,1.7535330057144165,-5401.9619140625,44.343055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,305.3030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78125,18000.0,0.0,0.0,0.1207398176193237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690884977579116,0.1690928339958191,-4.3296950025251135e-06,0.0,0.0001225355663336,0.0,0.0,6.811888694763184,0.0,0.0,0.0,0.2811060547828674,4.0,0.0,1.0
843480,292.9484558105469,297.1499938964844,293.1499938964844,0.0042030159384012,-316.01788330078125,296.8184509277344,0.5524383187294006,0.050000000745058,0.0457951463758945,294.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5524383187294006,0.050000000745058,0.0482244938611984,293.0360412597656,297.1499938964844,293.1499938964844,0.0044841701164841,-261.1022644042969,297.1781005859375,0.5524383187294006,0.050000000745058,0.0356184467673301,293.0688781738281,297.1499938964844,293.1499938964844,0.1351532042026519,-3072.974853515625,304.1414489746094,0.8910819888114929,0.2058998346328735,0.1951072216033935,293.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1326904296875,0.5524383187294006,0.050000000745058,0.228756234049797,291.1327819824219,291.1499938964844,269.84478759765625,268.9048156738281,283.07696533203125,293.1954345703125,291.13299560546875,1.0,0.1661871522665023,0.971663534641266,1.0,1.0,1.0,-0.6642299890518188,0.2881609201431274,0.3760690689086914,0.101701334118843,0.0,0.0,0.239454984664917,24.51557731628418,25.0,1.7535330057144165,-5401.9619140625,44.343055725097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9403991699219,305.3030700683594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78125,18000.0,0.0,0.0,0.1207398176193237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1690884977579116,0.1690928339958191,-4.3296950025251135e-06,0.0,0.0001225355663336,0.0,0.0,6.811888694763184,0.0,0.0,0.0,0.2811060547828674,4.0,0.0,1.0
843540,292.9428405761719,297.1499938964844,293.1499938964844,0.0042702183127403,-320.7556457519531,296.9043884277344,0.5525814890861511,0.050000000745058,0.0457941628992557,294.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5525814890861511,0.050000000745058,0.0482234582304954,293.02960205078125,297.1499938964844,293.1499938964844,0.0045303562656044,-263.57769775390625,297.2359313964844,0.5525814890861511,0.050000000745058,0.0356176830828189,293.0682373046875,297.1499938964844,293.1499938964844,0.1369252800941467,-3105.218017578125,304.141357421875,0.894496500492096,0.2080857008695602,0.1971657574176788,293.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5525814890861511,0.050000000745058,0.2287513315677642,291.1334533691406,291.1499938964844,269.7895202636719,268.864990234375,283.0565185546875,293.20025634765625,291.1335144042969,1.0,0.1664257198572158,0.9718496203422546,1.0,1.0,1.0,-0.666691243648529,0.2892055511474609,0.3774856925010681,0.1022316589951515,0.0,0.0,0.2416079938411712,24.511043548583984,25.0,0.8317238092422485,-5434.81689453125,44.62610626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412536621094,305.3212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.896484375,18000.0,0.0,0.0,0.121568351984024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705015003681183,0.1705058366060257,-4.3325226215529256e-06,0.0,0.0001233764196513,0.0,0.0,6.876127243041992,0.0,0.0,0.0,0.2813599407672882,4.0,0.0,1.0
843600,292.9428405761719,297.1499938964844,293.1499938964844,0.0042702183127403,-320.7556457519531,296.9043884277344,0.5525814890861511,0.050000000745058,0.0457941628992557,294.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5525814890861511,0.050000000745058,0.0482234582304954,293.02960205078125,297.1499938964844,293.1499938964844,0.0045303562656044,-263.57769775390625,297.2359313964844,0.5525814890861511,0.050000000745058,0.0356176830828189,293.0682373046875,297.1499938964844,293.1499938964844,0.1369252800941467,-3105.218017578125,304.141357421875,0.894496500492096,0.2080857008695602,0.1971657574176788,293.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1334228515625,0.5525814890861511,0.050000000745058,0.2287513315677642,291.1334533691406,291.1499938964844,269.7895202636719,268.864990234375,283.0565185546875,293.20025634765625,291.1335144042969,1.0,0.1664257198572158,0.9718496203422546,1.0,1.0,1.0,-0.666691243648529,0.2892055511474609,0.3774856925010681,0.1022316589951515,0.0,0.0,0.2416079938411712,24.511043548583984,25.0,0.8317238092422485,-5434.81689453125,44.62610626220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9412536621094,305.3212280273437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.896484375,18000.0,0.0,0.0,0.121568351984024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1705015003681183,0.1705058366060257,-4.3325226215529256e-06,0.0,0.0001233764196513,0.0,0.0,6.876127243041992,0.0,0.0,0.0,0.2813599407672882,4.0,0.0,1.0
843660,292.9371643066406,297.1499938964844,293.1499938964844,0.0043395054526627,-325.6194152832031,296.9921264648437,0.5527260899543762,0.050000000745058,0.0457931719720363,294.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5527260899543762,0.050000000745058,0.0482224151492118,293.0231018066406,297.1499938964844,293.1499938964844,0.0045787342824041,-266.1640014648437,297.2958984375,0.5527260899543762,0.050000000745058,0.0356169119477272,293.0675964355469,297.1499938964844,293.1499938964844,0.1387202590703964,-3137.79296875,304.1412353515625,0.8979191780090332,0.2102877646684646,0.1992396414279937,293.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5527260899543762,0.050000000745058,0.2287463843822479,291.1336669921875,291.1499938964844,269.73443603515625,268.8251647949219,283.0365295410156,293.2057189941406,291.1337280273437,1.0,0.1666664779186248,0.9720284342765808,1.0,1.0,1.0,-0.6691708564758301,0.2902585864067077,0.3789122402667999,0.1027657389640808,0.0,0.0,0.2437669336795807,24.50647735595703,25.0,0.3126603364944458,-5468.1142578125,44.9126205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94354248046875,305.3404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1223761960864067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719279140233993,0.1719322502613067,-4.335352514317492e-06,0.0,0.0001241962745552,0.0,0.0,6.941088199615479,0.0,0.0,0.0,0.2816162109375,4.0,0.0,1.0
843720,292.9371643066406,297.1499938964844,293.1499938964844,0.0043395054526627,-325.6194152832031,296.9921264648437,0.5527260899543762,0.050000000745058,0.0457931719720363,294.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5527260899543762,0.050000000745058,0.0482224151492118,293.0231018066406,297.1499938964844,293.1499938964844,0.0045787342824041,-266.1640014648437,297.2958984375,0.5527260899543762,0.050000000745058,0.0356169119477272,293.0675964355469,297.1499938964844,293.1499938964844,0.1387202590703964,-3137.79296875,304.1412353515625,0.8979191780090332,0.2102877646684646,0.1992396414279937,293.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1336669921875,0.5527260899543762,0.050000000745058,0.2287463843822479,291.1336669921875,291.1499938964844,269.73443603515625,268.8251647949219,283.0365295410156,293.2057189941406,291.1337280273437,1.0,0.1666664779186248,0.9720284342765808,1.0,1.0,1.0,-0.6691708564758301,0.2902585864067077,0.3789122402667999,0.1027657389640808,0.0,0.0,0.2437669336795807,24.50647735595703,25.0,0.3126603364944458,-5468.1142578125,44.9126205444336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94354248046875,305.3404541015625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.837890625,18000.0,0.0,0.0,0.1223761960864067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719279140233993,0.1719322502613067,-4.335352514317492e-06,0.0,0.0001241962745552,0.0,0.0,6.941088199615479,0.0,0.0,0.0,0.2816162109375,4.0,0.0,1.0
843780,292.9314880371094,297.1499938964844,293.1499938964844,0.0044108522124588,-330.6007080078125,297.0819091796875,0.5528720617294312,0.050000000745058,0.0457921735942363,294.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5528720617294312,0.050000000745058,0.0482213646173477,293.0165710449219,297.1499938964844,293.1499938964844,0.0046292864717543,-268.8555603027344,297.3581848144531,0.5528720617294312,0.050000000745058,0.0356161333620548,293.06695556640625,297.1499938964844,293.1499938964844,0.1405345797538757,-3170.626708984375,304.1411437988281,0.9013471603393556,0.2125059366226196,0.2013287097215652,293.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5528720617294312,0.050000000745058,0.2287413924932479,291.1337890625,291.1499938964844,269.6795959472656,268.785400390625,283.0169982910156,293.2118835449219,291.1338195800781,1.0,0.1669095009565353,0.9722071886062622,1.0,1.0,1.0,-0.6716685891151428,0.2913198471069336,0.3803487122058868,0.1033037006855011,0.0,0.0,0.2459181100130081,24.501903533935547,25.0,0.1511068940162658,-5501.685546875,45.20264053344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9467163085937,305.3603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1231637075543403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733632534742355,0.1733675897121429,-4.338216967880726e-06,0.0,0.0001249955093953,0.0,0.0,7.006635665893555,0.0,0.0,0.0,0.2818749845027923,4.0,0.0,1.0
843840,292.9314880371094,297.1499938964844,293.1499938964844,0.0044108522124588,-330.6007080078125,297.0819091796875,0.5528720617294312,0.050000000745058,0.0457921735942363,294.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5528720617294312,0.050000000745058,0.0482213646173477,293.0165710449219,297.1499938964844,293.1499938964844,0.0046292864717543,-268.8555603027344,297.3581848144531,0.5528720617294312,0.050000000745058,0.0356161333620548,293.06695556640625,297.1499938964844,293.1499938964844,0.1405345797538757,-3170.626708984375,304.1411437988281,0.9013471603393556,0.2125059366226196,0.2013287097215652,293.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337890625,0.5528720617294312,0.050000000745058,0.2287413924932479,291.1337890625,291.1499938964844,269.6795959472656,268.785400390625,283.0169982910156,293.2118835449219,291.1338195800781,1.0,0.1669095009565353,0.9722071886062622,1.0,1.0,1.0,-0.6716685891151428,0.2913198471069336,0.3803487122058868,0.1033037006855011,0.0,0.0,0.2459181100130081,24.501903533935547,25.0,0.1511068940162658,-5501.685546875,45.20264053344727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9467163085937,305.3603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.783203125,18000.0,0.0,0.0,0.1231637075543403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1733632534742355,0.1733675897121429,-4.338216967880726e-06,0.0,0.0001249955093953,0.0,0.0,7.006635665893555,0.0,0.0,0.0,0.2818749845027923,4.0,0.0,1.0
843900,292.9286499023437,297.1499938964844,293.1499938964844,0.0044472916051745,-333.133544921875,297.1275634765625,0.5529455542564392,0.050000000745058,0.045791670680046,294.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5529455542564392,0.050000000745058,0.0482208356261253,293.0132751464844,297.1499938964844,293.1499938964844,0.0046553700231015,-270.23956298828125,297.3902282714844,0.5529455542564392,0.050000000745058,0.0356157459318637,293.0666198730469,297.1499938964844,293.1499938964844,0.1414484679698944,-3187.130126953125,304.1410827636719,0.9030627608299256,0.2136208862066269,0.2023787945508957,293.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13385009765625,0.5529455542564392,0.050000000745058,0.2287388741970062,291.13385009765625,291.1499938964844,269.6522827148437,268.7655029296875,283.0074462890625,293.2152099609375,291.1339111328125,1.0,0.1670318394899368,0.9722965955734252,1.0,1.0,1.0,-0.6729241013526917,0.2918534874916076,0.3810705840587616,0.1035741493105888,0.0,0.0,0.2469875067472458,24.49962043762207,25.0,0.1430752426385879,-5518.509765625,45.34896087646485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,305.370361328125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.765625,18000.0,0.0,0.0,0.1235504150390625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1740817725658416,0.1740861237049102,-4.339659426477738e-06,0.0,0.0001253879599971,0.0,0.0,7.039519309997559,0.0,0.0,0.0,0.2820049524307251,4.0,0.0,1.0
843960,292.92578125,297.1499938964844,293.1499938964844,0.0044842618517577,-335.6953125,297.1737365722656,0.5530192255973816,0.050000000745058,0.0457911677658557,294.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5530192255973816,0.050000000745058,0.0482203066349029,293.0099792480469,297.1499938964844,293.1499938964844,0.0046820151619613,-271.6498413085937,297.42291259765625,0.5530192255973816,0.050000000745058,0.0356153547763824,293.0663146972656,297.1499938964844,293.1499938964844,0.14236681163311,-3203.689697265625,304.1410522460937,0.9048044681549072,0.2147398144006729,0.2034326046705246,293.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339111328125,0.5530192255973816,0.050000000745058,0.2287363708019256,291.1339416503906,291.1499938964844,269.6250305175781,268.7456359863281,282.9979858398437,293.21875,291.13397216796875,1.0,0.1671547591686248,0.9723816514015198,1.0,1.0,1.0,-0.6741840839385986,0.2923891544342041,0.3817949295043945,0.1038456186652183,0.0,0.0,0.2480511218309402,24.49735450744629,25.0,0.1581846177577972,-5535.33056640625,45.496185302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95037841796875,305.38037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1239326372742652,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1747996807098388,0.1748040169477462,-4.3411064325482585e-06,0.0,0.0001257758704014,0.0,0.0,7.072422981262207,0.0,0.0,0.0,0.2821350395679474,4.0,0.0,1.0
844020,292.9200439453125,297.1499938964844,293.1499938964844,0.0045597231946885,-340.898681640625,297.267578125,0.5531673431396484,0.050000000745058,0.0457901582121849,294.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5531673431396484,0.050000000745058,0.0482192412018775,293.0033874511719,297.1499938964844,293.1499938964844,0.0047368803061544,-274.5426330566406,297.48992919921875,0.5531673431396484,0.050000000745058,0.0356145687401294,293.065673828125,297.1499938964844,293.1499938964844,0.1442157626152038,-3236.95947265625,304.14093017578125,0.9083918929100036,0.216988205909729,0.2055502235889434,293.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5531673431396484,0.050000000745058,0.2287313193082809,291.13409423828125,291.1499938964844,269.5707092285156,268.70587158203125,282.9794616699219,293.2262878417969,291.1341552734375,1.0,0.1674021482467651,0.9725518226623536,1.0,1.0,1.0,-0.6767159700393677,0.2934658229351043,0.3832501769065857,0.104391373693943,0.0,0.0,0.2501600682735443,24.492860794067383,25.0,0.2104458063840866,-5568.91064453125,45.79317092895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541320800781,305.400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75,18000.0,0.0,0.0,0.1246859207749366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762323677539825,0.1762367039918899,-4.344008630141616e-06,0.0,0.0001265403552679,0.0,0.0,7.138227939605713,0.0,0.0,0.0,0.282395452260971,4.0,0.0,1.0
844080,292.9200439453125,297.1499938964844,293.1499938964844,0.0045597231946885,-340.898681640625,297.267578125,0.5531673431396484,0.050000000745058,0.0457901582121849,294.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5531673431396484,0.050000000745058,0.0482192412018775,293.0033874511719,297.1499938964844,293.1499938964844,0.0047368803061544,-274.5426330566406,297.48992919921875,0.5531673431396484,0.050000000745058,0.0356145687401294,293.065673828125,297.1499938964844,293.1499938964844,0.1442157626152038,-3236.95947265625,304.14093017578125,0.9083918929100036,0.216988205909729,0.2055502235889434,293.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.5531673431396484,0.050000000745058,0.2287313193082809,291.13409423828125,291.1499938964844,269.5707092285156,268.70587158203125,282.9794616699219,293.2262878417969,291.1341552734375,1.0,0.1674021482467651,0.9725518226623536,1.0,1.0,1.0,-0.6767159700393677,0.2934658229351043,0.3832501769065857,0.104391373693943,0.0,0.0,0.2501600682735443,24.492860794067383,25.0,0.2104458063840866,-5568.91064453125,45.79317092895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9541320800781,305.400146484375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.75,18000.0,0.0,0.0,0.1246859207749366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762323677539825,0.1762367039918899,-4.344008630141616e-06,0.0,0.0001265403552679,0.0,0.0,7.138227939605713,0.0,0.0,0.0,0.282395452260971,4.0,0.0,1.0
