time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
844140,292.9142761230469,297.1499938964844,293.1499938964844,0.004637342877686,-346.2147216796875,297.3634948730469,0.5533162951469421,0.050000000745058,0.0457891412079334,294.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5533162951469421,0.050000000745058,0.0482181720435619,292.9967346191406,297.1499938964844,293.1499938964844,0.0047939824871718,-277.5373840332031,297.5593566894531,0.5533162951469421,0.050000000745058,0.0356137789785862,293.0650634765625,297.1499938964844,293.1499938964844,0.1460815519094467,-3270.436767578125,304.1408386230469,0.9120928645133972,0.2192509323358535,0.2076814323663711,293.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5533162951469421,0.050000000745058,0.228726252913475,291.13427734375,291.1499938964844,269.51666259765625,268.6661376953125,282.96142578125,293.2345275878906,291.13433837890625,1.0,0.1676517128944397,0.9727219343185424,1.0,1.0,1.0,-0.6792641282081604,0.2945497334003448,0.3847143948078155,0.1049410998821258,0.0,0.0,0.2522419393062591,24.48844718933105,25.0,0.2433042377233505,-5602.33251953125,46.09364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9577941894531,305.41949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1254254728555679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776580810546875,0.1776624321937561,-4.346915829955833e-06,0.0,0.0001272909139515,0.0,0.0,7.2038984298706055,0.0,0.0,0.0,0.2826556265354156,4.0,0.0,1.0
844200,292.9142761230469,297.1499938964844,293.1499938964844,0.004637342877686,-346.2147216796875,297.3634948730469,0.5533162951469421,0.050000000745058,0.0457891412079334,294.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5533162951469421,0.050000000745058,0.0482181720435619,292.9967346191406,297.1499938964844,293.1499938964844,0.0047939824871718,-277.5373840332031,297.5593566894531,0.5533162951469421,0.050000000745058,0.0356137789785862,293.0650634765625,297.1499938964844,293.1499938964844,0.1460815519094467,-3270.436767578125,304.1408386230469,0.9120928645133972,0.2192509323358535,0.2076814323663711,293.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.5533162951469421,0.050000000745058,0.228726252913475,291.13427734375,291.1499938964844,269.51666259765625,268.6661376953125,282.96142578125,293.2345275878906,291.13433837890625,1.0,0.1676517128944397,0.9727219343185424,1.0,1.0,1.0,-0.6792641282081604,0.2945497334003448,0.3847143948078155,0.1049410998821258,0.0,0.0,0.2522419393062591,24.48844718933105,25.0,0.2433042377233505,-5602.33251953125,46.09364318847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9577941894531,305.41949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7578125,18000.0,0.0,0.0,0.1254254728555679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776580810546875,0.1776624321937561,-4.346915829955833e-06,0.0,0.0001272909139515,0.0,0.0,7.2038984298706055,0.0,0.0,0.0,0.2826556265354156,4.0,0.0,1.0
844260,292.90850830078125,297.1499938964844,293.1499938964844,0.004717179108411,-351.6437683105469,297.46142578125,0.5534660816192627,0.050000000745058,0.0457881242036819,294.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5534660816192627,0.050000000745058,0.0482170991599559,292.9900817871094,297.1499938964844,293.1499938964844,0.0048533626832067,-280.6343994140625,297.6311340332031,0.5534660816192627,0.050000000745058,0.0356129854917526,293.064453125,297.1499938964844,293.1499938964844,0.1479639858007431,-3304.1181640625,304.1407775878906,0.915878415107727,0.2215273231267929,0.2098255604505539,293.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5534660816192627,0.050000000745058,0.2287211567163467,291.13446044921875,291.1499938964844,269.4629211425781,268.6264343261719,282.94390869140625,293.2434387207031,291.134521484375,1.0,0.1679033637046814,0.9728847742080688,1.0,1.0,1.0,-0.6818277835845947,0.2956405282020569,0.3861872851848602,0.1054948270320892,0.0,0.0,0.2542997002601623,24.48412322998047,25.0,0.2398835569620132,-5635.5712890625,46.39754867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,305.4382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.759765625,18000.0,0.0,0.0,0.1261538565158844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790776252746582,0.1790819764137268,-4.349825758254156e-06,0.0,0.0001280301221413,0.0,0.0,7.269464492797852,0.0,0.0,0.0,0.2829156219959259,4.0,0.0,1.0
844320,292.90850830078125,297.1499938964844,293.1499938964844,0.004717179108411,-351.6437683105469,297.46142578125,0.5534660816192627,0.050000000745058,0.0457881242036819,294.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5534660816192627,0.050000000745058,0.0482170991599559,292.9900817871094,297.1499938964844,293.1499938964844,0.0048533626832067,-280.6343994140625,297.6311340332031,0.5534660816192627,0.050000000745058,0.0356129854917526,293.064453125,297.1499938964844,293.1499938964844,0.1479639858007431,-3304.1181640625,304.1407775878906,0.915878415107727,0.2215273231267929,0.2098255604505539,293.1372375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13446044921875,0.5534660816192627,0.050000000745058,0.2287211567163467,291.13446044921875,291.1499938964844,269.4629211425781,268.6264343261719,282.94390869140625,293.2434387207031,291.134521484375,1.0,0.1679033637046814,0.9728847742080688,1.0,1.0,1.0,-0.6818277835845947,0.2956405282020569,0.3861872851848602,0.1054948270320892,0.0,0.0,0.2542997002601623,24.48412322998047,25.0,0.2398835569620132,-5635.5712890625,46.39754867553711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9611511230469,305.4382629394531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.759765625,18000.0,0.0,0.0,0.1261538565158844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1790776252746582,0.1790819764137268,-4.349825758254156e-06,0.0,0.0001280301221413,0.0,0.0,7.269464492797852,0.0,0.0,0.0,0.2829156219959259,4.0,0.0,1.0
844380,292.9027099609375,297.1499938964844,293.1499938964844,0.0047993040643632,-357.1867370605469,297.5614318847656,0.5536165833473206,0.050000000745058,0.0457871034741401,294.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5536165833473206,0.050000000745058,0.0482160225510597,292.9833679199219,297.1499938964844,293.1499938964844,0.0049150772392749,-283.8344421386719,297.7052917480469,0.5536165833473206,0.050000000745058,0.035612192004919,293.0638427734375,297.1499938964844,293.1499938964844,0.1498628109693527,-3337.998046875,304.14068603515625,0.919722855091095,0.2238167077302932,0.2119820117950439,293.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5536165833473206,0.050000000745058,0.2287160605192184,291.1346435546875,291.1499938964844,269.4095153808594,268.58673095703125,282.9268798828125,293.2530212402344,291.1346740722656,1.0,0.168157085776329,0.9730475544929504,1.0,1.0,1.0,-0.6844062209129333,0.296737790107727,0.3876684308052063,0.1060525700449943,0.0,0.0,0.2563373148441314,24.47989654541016,25.0,0.2146673798561096,-5668.634765625,46.7048454284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964111328125,305.4564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.751953125,18000.0,0.0,0.0,0.1268735826015472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804933995008468,0.1804977506399154,-4.35274205301539e-06,0.0,0.0001287605555262,0.0,0.0,7.335033893585205,0.0,0.0,0.0,0.2831758558750152,4.0,0.0,1.0
844440,292.9027099609375,297.1499938964844,293.1499938964844,0.0047993040643632,-357.1867370605469,297.5614318847656,0.5536165833473206,0.050000000745058,0.0457871034741401,294.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5536165833473206,0.050000000745058,0.0482160225510597,292.9833679199219,297.1499938964844,293.1499938964844,0.0049150772392749,-283.8344421386719,297.7052917480469,0.5536165833473206,0.050000000745058,0.035612192004919,293.0638427734375,297.1499938964844,293.1499938964844,0.1498628109693527,-3337.998046875,304.14068603515625,0.919722855091095,0.2238167077302932,0.2119820117950439,293.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1346130371094,0.5536165833473206,0.050000000745058,0.2287160605192184,291.1346435546875,291.1499938964844,269.4095153808594,268.58673095703125,282.9268798828125,293.2530212402344,291.1346740722656,1.0,0.168157085776329,0.9730475544929504,1.0,1.0,1.0,-0.6844062209129333,0.296737790107727,0.3876684308052063,0.1060525700449943,0.0,0.0,0.2563373148441314,24.47989654541016,25.0,0.2146673798561096,-5668.634765625,46.7048454284668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964111328125,305.4564514160156,278.1499938964844,0.0,18000.0,313.1499938964844,17993.751953125,18000.0,0.0,0.0,0.1268735826015472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1804933995008468,0.1804977506399154,-4.35274205301539e-06,0.0,0.0001287605555262,0.0,0.0,7.335033893585205,0.0,0.0,0.0,0.2831758558750152,4.0,0.0,1.0
844500,292.8998107910156,297.1499938964844,293.1499938964844,0.0048412480391561,-360.0010681152344,297.6121826171875,0.5536920428276062,0.050000000745058,0.0457865893840789,294.1293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5536920428276062,0.050000000745058,0.0482154823839664,292.9800109863281,297.1499938964844,293.1499938964844,0.0049468260258436,-285.47314453125,297.7432861328125,0.5536920428276062,0.050000000745058,0.0356117933988571,293.06353759765625,297.1499938964844,293.1499938964844,0.1508182138204574,-3355.00927734375,304.140625,0.9216598272323608,0.2249660342931747,0.2130646556615829,293.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5536920428276062,0.050000000745058,0.2287134975194931,291.1347045898437,291.1499938964844,269.3829040527344,268.56689453125,282.9185791015625,293.258056640625,291.1347351074219,1.0,0.1682846993207931,0.9731289744377136,1.0,1.0,1.0,-0.6857007145881653,0.297288715839386,0.3884119689464569,0.1063329577445983,0.0,0.0,0.2573496997356415,24.47782325744629,25.0,0.199845090508461,-5685.1044921875,46.8597526550293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9654235839844,305.4653625488281,278.1499938964844,0.0,18000.0,313.1499938964844,17993.74609375,18000.0,0.0,0.0,0.1272309720516204,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1812006086111068,0.1812049746513366,-4.35420361100114e-06,0.0,0.0001291232765652,0.0,0.0,7.367854118347168,0.0,0.0,0.0,0.2833061516284942,4.0,0.0,1.0
844560,292.8968811035156,297.1499938964844,293.1499938964844,0.0048837908543646,-362.8439636230469,297.6634521484375,0.5537676811218262,0.050000000745058,0.045786079019308,294.1243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5537676811218262,0.050000000745058,0.0482149459421634,292.9766540527344,297.1499938964844,293.1499938964844,0.0049791801720857,-287.1378173828125,297.7818603515625,0.5537676811218262,0.050000000745058,0.0356113947927951,293.0632629394531,297.1499938964844,293.1499938964844,0.1517774760723114,-3372.0654296875,304.1405944824219,0.923603057861328,0.2261183410882949,0.2141500860452652,293.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5537676811218262,0.050000000745058,0.2287109345197677,291.134765625,291.1499938964844,269.3564147949219,268.54705810546875,282.910400390625,293.2632751464844,291.1347961425781,1.0,0.1684128046035766,0.973206639289856,1.0,1.0,1.0,-0.6869985461235046,0.2978411018848419,0.3891574442386627,0.1066143438220024,0.0,0.0,0.2583581805229187,24.47578239440918,25.0,0.1861756443977356,-5701.53466796875,47.01548385620117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9665832519531,305.4740905761719,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1275871396064758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1819076836109161,0.1819120347499847,-4.355668806965696e-06,0.0,0.0001294847315875,0.0,0.0,7.400712013244629,0.0,0.0,0.0,0.2834366858005523,4.0,0.0,1.0
844620,292.8910827636719,297.1499938964844,293.1499938964844,0.0049707083962857,-368.61517333984375,297.7675170898437,0.5539193749427795,0.050000000745058,0.0457850508391857,294.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5539193749427795,0.050000000745058,0.0482138618826866,292.9699401855469,297.1499938964844,293.1499938964844,0.0050457208417356,-290.5443420410156,297.8607788085937,0.5539193749427795,0.050000000745058,0.035610593855381,293.06268310546875,297.1499938964844,293.1499938964844,0.1537072658538818,-3406.306396484375,304.1405029296875,0.9274982810020448,0.2284313738346099,0.2163290083408355,293.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5539193749427795,0.050000000745058,0.228705808520317,291.1348876953125,291.1499938964844,269.3036499023437,268.50738525390625,282.8944091796875,293.274169921875,291.1349182128906,1.0,0.1686704754829406,0.9733620882034302,1.0,1.0,1.0,-0.689603865146637,0.2989499866962433,0.3906538784503937,0.1071801409125328,0.0,0.0,0.2603639960289001,24.471790313720703,25.0,0.1669100672006607,-5734.27734375,47.32939910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96856689453125,305.4911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1282968968153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833218336105346,0.1833261847496032,-4.358610112831229e-06,0.0,0.0001302050368394,0.0,0.0,7.466565132141113,0.0,0.0,0.0,0.2836984395980835,4.0,0.0,1.0
844680,292.8910827636719,297.1499938964844,293.1499938964844,0.0049707083962857,-368.61517333984375,297.7675170898437,0.5539193749427795,0.050000000745058,0.0457850508391857,294.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5539193749427795,0.050000000745058,0.0482138618826866,292.9699401855469,297.1499938964844,293.1499938964844,0.0050457208417356,-290.5443420410156,297.8607788085937,0.5539193749427795,0.050000000745058,0.035610593855381,293.06268310546875,297.1499938964844,293.1499938964844,0.1537072658538818,-3406.306396484375,304.1405029296875,0.9274982810020448,0.2284313738346099,0.2163290083408355,293.1201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1348876953125,0.5539193749427795,0.050000000745058,0.228705808520317,291.1348876953125,291.1499938964844,269.3036499023437,268.50738525390625,282.8944091796875,293.274169921875,291.1349182128906,1.0,0.1686704754829406,0.9733620882034302,1.0,1.0,1.0,-0.689603865146637,0.2989499866962433,0.3906538784503937,0.1071801409125328,0.0,0.0,0.2603639960289001,24.471790313720703,25.0,0.1669100672006607,-5734.27734375,47.32939910888672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96856689453125,305.4911804199219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.71484375,18000.0,0.0,0.0,0.1282968968153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833218336105346,0.1833261847496032,-4.358610112831229e-06,0.0,0.0001302050368394,0.0,0.0,7.466565132141113,0.0,0.0,0.0,0.2836984395980835,4.0,0.0,1.0
844740,292.8852233886719,297.1499938964844,293.1499938964844,0.0050601372495293,-374.50042724609375,297.8736572265625,0.5540714859962463,0.050000000745058,0.0457840226590633,294.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5540714859962463,0.050000000745058,0.0482127815485,292.9631652832031,297.1499938964844,293.1499938964844,0.0051147583872079,-294.0540466308594,297.94207763671875,0.5540714859962463,0.050000000745058,0.0356097966432571,293.0621337890625,297.1499938964844,293.1499938964844,0.1556513309478759,-3440.705322265625,304.14044189453125,0.9313902258872986,0.2307548969984054,0.218517929315567,293.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5540714859962463,0.050000000745058,0.2287006676197052,291.135009765625,291.1499938964844,269.251220703125,268.4677124023437,282.8789367675781,293.28570556640625,291.1350402832031,1.0,0.1689300388097763,0.9735174775123596,1.0,1.0,1.0,-0.6922212243080139,0.3000639677047729,0.3921572268009186,0.1077499315142631,0.0,0.0,0.2623547911643982,24.467937469482425,25.0,0.1614065319299698,-5766.85888671875,47.64651107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,305.5077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.1290047913789749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847360134124755,0.1847403794527053,-4.361568244348746e-06,0.0,0.0001309234648942,0.0,0.0,7.532603740692139,0.0,0.0,0.0,0.283961147069931,4.0,0.0,1.0
844800,292.8852233886719,297.1499938964844,293.1499938964844,0.0050601372495293,-374.50042724609375,297.8736572265625,0.5540714859962463,0.050000000745058,0.0457840226590633,294.1044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5540714859962463,0.050000000745058,0.0482127815485,292.9631652832031,297.1499938964844,293.1499938964844,0.0051147583872079,-294.0540466308594,297.94207763671875,0.5540714859962463,0.050000000745058,0.0356097966432571,293.0621337890625,297.1499938964844,293.1499938964844,0.1556513309478759,-3440.705322265625,304.14044189453125,0.9313902258872986,0.2307548969984054,0.218517929315567,293.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.135009765625,0.5540714859962463,0.050000000745058,0.2287006676197052,291.135009765625,291.1499938964844,269.251220703125,268.4677124023437,282.8789367675781,293.28570556640625,291.1350402832031,1.0,0.1689300388097763,0.9735174775123596,1.0,1.0,1.0,-0.6922212243080139,0.3000639677047729,0.3921572268009186,0.1077499315142631,0.0,0.0,0.2623547911643982,24.467937469482425,25.0,0.1614065319299698,-5766.85888671875,47.64651107788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97003173828125,305.5077514648437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.69140625,18000.0,0.0,0.0,0.1290047913789749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1847360134124755,0.1847403794527053,-4.361568244348746e-06,0.0,0.0001309234648942,0.0,0.0,7.532603740692139,0.0,0.0,0.0,0.283961147069931,4.0,0.0,1.0
844860,292.8793640136719,297.1499938964844,293.1499938964844,0.0051521616987884,-380.4996032714844,297.9818420410156,0.554223895072937,0.050000000745058,0.0457829944789409,294.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.554223895072937,0.050000000745058,0.0482116974890232,292.9563903808594,297.1499938964844,293.1499938964844,0.0051863528788089,-297.6668701171875,298.0257873535156,0.554223895072937,0.050000000745058,0.0356089957058429,293.0616149902344,297.1499938964844,293.1499938964844,0.1576087772846222,-3475.2451171875,304.1403503417969,0.9352625012397766,0.2330878674983978,0.2207159250974655,293.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.554223895072937,0.050000000745058,0.2286955416202545,291.1351318359375,291.1499938964844,269.1991882324219,268.4280700683594,282.864013671875,293.2978820800781,291.1351623535156,1.0,0.1691913902759552,0.9736639261245728,1.0,1.0,1.0,-0.6948493719100952,0.3011824786663055,0.3936668932437897,0.1083236709237098,0.0,0.0,0.2643294334411621,24.464242935180664,25.0,0.1683189421892166,-5799.267578125,47.96672821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710388183594,305.5238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.671875,18000.0,0.0,0.0,0.1297123432159423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861494481563568,0.1861538141965866,-4.364541837276192e-06,0.0,0.0001316415437031,0.0,0.0,7.598794460296631,0.0,0.0,0.0,0.2842246890068054,4.0,0.0,1.0
844920,292.8793640136719,297.1499938964844,293.1499938964844,0.0051521616987884,-380.4996032714844,297.9818420410156,0.554223895072937,0.050000000745058,0.0457829944789409,294.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.554223895072937,0.050000000745058,0.0482116974890232,292.9563903808594,297.1499938964844,293.1499938964844,0.0051863528788089,-297.6668701171875,298.0257873535156,0.554223895072937,0.050000000745058,0.0356089957058429,293.0616149902344,297.1499938964844,293.1499938964844,0.1576087772846222,-3475.2451171875,304.1403503417969,0.9352625012397766,0.2330878674983978,0.2207159250974655,293.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351318359375,0.554223895072937,0.050000000745058,0.2286955416202545,291.1351318359375,291.1499938964844,269.1991882324219,268.4280700683594,282.864013671875,293.2978820800781,291.1351623535156,1.0,0.1691913902759552,0.9736639261245728,1.0,1.0,1.0,-0.6948493719100952,0.3011824786663055,0.3936668932437897,0.1083236709237098,0.0,0.0,0.2643294334411621,24.464242935180664,25.0,0.1683189421892166,-5799.267578125,47.96672821044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9710388183594,305.5238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.671875,18000.0,0.0,0.0,0.1297123432159423,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861494481563568,0.1861538141965866,-4.364541837276192e-06,0.0,0.0001316415437031,0.0,0.0,7.598794460296631,0.0,0.0,0.0,0.2842246890068054,4.0,0.0,1.0
844980,292.8735046386719,297.1499938964844,293.1499938964844,0.0052468702197074,-386.6126708984375,298.0921325683594,0.554376482963562,0.050000000745058,0.0457819662988185,294.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.554376482963562,0.050000000745058,0.0482106134295463,292.9495849609375,297.1499938964844,293.1499938964844,0.0052605704404413,-301.3827209472656,298.1119079589844,0.554376482963562,0.050000000745058,0.0356081947684288,293.06109619140625,297.1499938964844,293.1499938964844,0.1595785915851593,-3509.9072265625,304.1402893066406,0.939100444316864,0.2354291677474975,0.2229219228029251,293.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.554376482963562,0.050000000745058,0.2286904007196426,291.13525390625,291.1499938964844,269.1475524902344,268.388427734375,282.8495788574219,293.3106689453125,291.1352844238281,1.0,0.1694544553756714,0.973810374736786,1.0,1.0,1.0,-0.6974872350692749,0.3023049235343933,0.3951822817325592,0.1089012771844863,0.0,0.0,0.2662860453128814,24.46072006225586,25.0,0.1845429092645645,-5831.48876953125,48.28995513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,305.5394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.1304205358028412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875607371330261,0.1875651031732559,-4.367528617876815e-06,0.0,0.0001323602627962,0.0,0.0,7.665072917938232,0.0,0.0,0.0,0.2844887971878052,4.0,0.0,1.0
845040,292.8735046386719,297.1499938964844,293.1499938964844,0.0052468702197074,-386.6126708984375,298.0921325683594,0.554376482963562,0.050000000745058,0.0457819662988185,294.08453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.554376482963562,0.050000000745058,0.0482106134295463,292.9495849609375,297.1499938964844,293.1499938964844,0.0052605704404413,-301.3827209472656,298.1119079589844,0.554376482963562,0.050000000745058,0.0356081947684288,293.06109619140625,297.1499938964844,293.1499938964844,0.1595785915851593,-3509.9072265625,304.1402893066406,0.939100444316864,0.2354291677474975,0.2229219228029251,293.1024780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.554376482963562,0.050000000745058,0.2286904007196426,291.13525390625,291.1499938964844,269.1475524902344,268.388427734375,282.8495788574219,293.3106689453125,291.1352844238281,1.0,0.1694544553756714,0.973810374736786,1.0,1.0,1.0,-0.6974872350692749,0.3023049235343933,0.3951822817325592,0.1089012771844863,0.0,0.0,0.2662860453128814,24.46072006225586,25.0,0.1845429092645645,-5831.48876953125,48.28995513916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9716796875,305.5394287109375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.1304205358028412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1875607371330261,0.1875651031732559,-4.367528617876815e-06,0.0,0.0001323602627962,0.0,0.0,7.665072917938232,0.0,0.0,0.0,0.2844887971878052,4.0,0.0,1.0
845100,292.8705749511719,297.1499938964844,293.1499938964844,0.0052952617406845,-389.7118835449219,298.1480407714844,0.5544527769088745,0.050000000745058,0.0457814522087574,294.0795288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5544527769088745,0.050000000745058,0.048210073262453,292.9461975097656,297.1499938964844,293.1499938964844,0.0052986834198236,-303.2792663574219,298.1558837890625,0.5544527769088745,0.050000000745058,0.0356077961623668,293.06085205078125,297.1499938964844,293.1499938964844,0.160567820072174,-3527.2783203125,304.1402587890625,0.9410025477409364,0.2366025298833847,0.2240275740623474,293.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13531494140625,0.5544527769088745,0.050000000745058,0.2286878377199173,291.1353454589844,291.1499938964844,269.12188720703125,268.3686218261719,282.8425598144531,293.3172912597656,291.1353759765625,1.0,0.1695866137742996,0.9738836288452148,1.0,1.0,1.0,-0.6988093256950378,0.302867442369461,0.3959419131278991,0.1091914996504783,0.0,0.0,0.2672568559646606,24.45903205871582,25.0,0.1950470358133316,-5847.52392578125,48.4526596069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97186279296875,305.54705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.65625,18000.0,0.0,0.0,0.1307750344276428,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1882650107145309,0.1882693916559219,-4.369026100903284e-06,0.0,0.0001327200297964,0.0,0.0,7.698219299316406,0.0,0.0,0.0,0.2846209704875946,4.0,0.0,1.0
845160,292.8676147460937,297.1499938964844,293.1499938964844,0.0053443629294633,-392.8396606445313,298.2044677734375,0.5545290112495422,0.050000000745058,0.0457809381186962,294.07452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5545290112495422,0.050000000745058,0.0482095330953598,292.9427795410156,297.1499938964844,293.1499938964844,0.0053374827839434,-305.20172119140625,298.200439453125,0.5545290112495422,0.050000000745058,0.0356073975563049,293.0606384277344,297.1499938964844,293.1499938964844,0.1615597307682037,-3544.672607421875,304.1402282714844,0.9428913593292236,0.2377775311470031,0.2251347750425338,293.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5545290112495422,0.050000000745058,0.2286852747201919,291.1354064941406,291.1499938964844,269.0963134765625,268.34881591796875,282.8356628417969,293.3240661621094,291.13543701171875,1.0,0.1697191596031189,0.9739531874656676,1.0,1.0,1.0,-0.7001332640647888,0.3034306466579437,0.3967026472091675,0.1094826534390449,0.0,0.0,0.2682222723960876,24.457395553588867,25.0,0.2065653204917907,-5863.505859375,48.61606597900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720153808594,305.5546264648437,278.1499938964844,0.0,18000.0,313.1499938964844,17993.654296875,18000.0,0.0,0.0,0.1311298161745071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889680474996566,0.1889724135398864,-4.3705254029191565e-06,0.0,0.0001330800878349,0.0,0.0,7.731354236602783,0.0,0.0,0.0,0.2847531735897064,4.0,0.0,1.0
845220,292.8617248535156,297.1499938964844,293.1499938964844,0.0054447422735393,-399.1805419921875,298.31890869140625,0.5546814203262329,0.050000000745058,0.0457799173891544,294.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5546814203262329,0.050000000745058,0.0482084564864635,292.9359436035156,297.1499938964844,293.1499938964844,0.005417164415121,-309.1237487792969,298.2913818359375,0.5546814203262329,0.050000000745058,0.035606600344181,293.0601806640625,297.1499938964844,293.1499938964844,0.1635510176420211,-3579.5205078125,304.1401672363281,0.9466238617897034,0.2401315569877624,0.2273532152175903,293.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5546814203262329,0.050000000745058,0.2286801636219024,291.13555908203125,291.1499938964844,269.04547119140625,268.3092041015625,282.8222961425781,293.3380126953125,291.1356201171875,1.0,0.1699853688478469,0.9740923047065736,1.0,1.0,1.0,-0.7027860879898071,0.3045588731765747,0.3982272148132324,0.1100676879286766,0.0,0.0,0.2701356709003448,24.454288482666016,25.0,0.2315858751535415,-5895.30224609375,48.94491958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721374511719,305.5694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.131840094923973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903693526983261,0.1903737336397171,-4.37352809967706e-06,0.0,0.0001338009315077,0.0,0.0,7.797542572021484,0.0,0.0,0.0,0.2850174009799957,4.0,0.0,1.0
845280,292.8617248535156,297.1499938964844,293.1499938964844,0.0054447422735393,-399.1805419921875,298.31890869140625,0.5546814203262329,0.050000000745058,0.0457799173891544,294.0644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5546814203262329,0.050000000745058,0.0482084564864635,292.9359436035156,297.1499938964844,293.1499938964844,0.005417164415121,-309.1237487792969,298.2913818359375,0.5546814203262329,0.050000000745058,0.035606600344181,293.0601806640625,297.1499938964844,293.1499938964844,0.1635510176420211,-3579.5205078125,304.1401672363281,0.9466238617897034,0.2401315569877624,0.2273532152175903,293.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5546814203262329,0.050000000745058,0.2286801636219024,291.13555908203125,291.1499938964844,269.04547119140625,268.3092041015625,282.8222961425781,293.3380126953125,291.1356201171875,1.0,0.1699853688478469,0.9740923047065736,1.0,1.0,1.0,-0.7027860879898071,0.3045588731765747,0.3982272148132324,0.1100676879286766,0.0,0.0,0.2701356709003448,24.454288482666016,25.0,0.2315858751535415,-5895.30224609375,48.94491958618164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721374511719,305.5694580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.66015625,18000.0,0.0,0.0,0.131840094923973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1903693526983261,0.1903737336397171,-4.37352809967706e-06,0.0,0.0001338009315077,0.0,0.0,7.797542572021484,0.0,0.0,0.0,0.2850174009799957,4.0,0.0,1.0
845340,292.8558349609375,297.1499938964844,293.1499938964844,0.0055481218732893,-405.635498046875,298.4353942871094,0.5548334121704102,0.050000000745058,0.0457788966596126,294.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5548334121704102,0.050000000745058,0.0482073836028575,292.9291076660156,297.1499938964844,293.1499938964844,0.0054996986873447,-313.1488952636719,298.384765625,0.5548334121704102,0.050000000745058,0.0356058068573474,293.0597839355469,297.1499938964844,293.1499938964844,0.1655512154102325,-3614.4287109375,304.1401062011719,0.9502880573272704,0.2424897700548172,0.2295758426189422,293.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5548334121704102,0.050000000745058,0.2286750674247741,291.1357421875,291.1499938964844,268.9950561523437,268.2696228027344,282.8094177246094,293.3525390625,291.13580322265625,1.0,0.1702529788017273,0.9742314219474792,1.0,1.0,1.0,-0.7054439783096313,0.3056888282299042,0.3997551202774048,0.1106562465429306,0.0,0.0,0.2720236480236053,24.45142364501953,25.0,0.2578141391277313,-5926.8603515625,49.27635955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721984863281,305.583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.1325508654117584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917624920606613,0.1917668730020523,-4.376532160677016e-06,0.0,0.0001345222699455,0.0,0.0,7.863534927368164,0.0,0.0,0.0,0.2852810621261596,4.0,0.0,1.0
845400,292.8558349609375,297.1499938964844,293.1499938964844,0.0055481218732893,-405.635498046875,298.4353942871094,0.5548334121704102,0.050000000745058,0.0457788966596126,294.0544128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5548334121704102,0.050000000745058,0.0482073836028575,292.9291076660156,297.1499938964844,293.1499938964844,0.0054996986873447,-313.1488952636719,298.384765625,0.5548334121704102,0.050000000745058,0.0356058068573474,293.0597839355469,297.1499938964844,293.1499938964844,0.1655512154102325,-3614.4287109375,304.1401062011719,0.9502880573272704,0.2424897700548172,0.2295758426189422,293.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.5548334121704102,0.050000000745058,0.2286750674247741,291.1357421875,291.1499938964844,268.9950561523437,268.2696228027344,282.8094177246094,293.3525390625,291.13580322265625,1.0,0.1702529788017273,0.9742314219474792,1.0,1.0,1.0,-0.7054439783096313,0.3056888282299042,0.3997551202774048,0.1106562465429306,0.0,0.0,0.2720236480236053,24.45142364501953,25.0,0.2578141391277313,-5926.8603515625,49.27635955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9721984863281,305.583984375,278.1499938964844,0.0,18000.0,313.1499938964844,17993.67578125,18000.0,0.0,0.0,0.1325508654117584,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1917624920606613,0.1917668730020523,-4.376532160677016e-06,0.0,0.0001345222699455,0.0,0.0,7.863534927368164,0.0,0.0,0.0,0.2852810621261596,4.0,0.0,1.0
845460,292.84991455078125,297.1499938964844,293.1499938964844,0.0056546246632933,-412.2046813964844,298.5539855957031,0.5549848079681396,0.050000000745058,0.0457778833806514,294.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549848079681396,0.050000000745058,0.0482063144445419,292.9222412109375,297.1499938964844,293.1499938964844,0.0055851754732429,-317.2772827148437,298.48052978515625,0.5549848079681396,0.050000000745058,0.0356050208210945,293.0594177246094,297.1499938964844,293.1499938964844,0.1675589680671692,-3649.3740234375,304.1400756835937,0.9538754224777222,0.2448505461215973,0.2318011820316314,293.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549848079681396,0.050000000745058,0.2286700010299682,291.1359558105469,291.1499938964844,268.9450988769531,268.2300720214844,282.79705810546875,293.3676147460937,291.135986328125,1.0,0.170521855354309,0.9743621349334716,1.0,1.0,1.0,-0.7081051468849182,0.3068196475505829,0.4012854695320129,0.1112482175230979,0.0,0.0,0.2738837897777557,24.44882774353028,25.0,0.2833306789398193,-5958.1611328125,49.61021041870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,305.5982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1332612037658691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193145290017128,0.1931496709585189,-4.379532583698165e-06,0.0,0.0001352431863779,0.0,0.0,7.929224967956543,0.0,0.0,0.0,0.2855437397956848,4.0,0.0,1.0
845520,292.84991455078125,297.1499938964844,293.1499938964844,0.0056546246632933,-412.2046813964844,298.5539855957031,0.5549848079681396,0.050000000745058,0.0457778833806514,294.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549848079681396,0.050000000745058,0.0482063144445419,292.9222412109375,297.1499938964844,293.1499938964844,0.0055851754732429,-317.2772827148437,298.48052978515625,0.5549848079681396,0.050000000745058,0.0356050208210945,293.0594177246094,297.1499938964844,293.1499938964844,0.1675589680671692,-3649.3740234375,304.1400756835937,0.9538754224777222,0.2448505461215973,0.2318011820316314,293.0780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13592529296875,0.5549848079681396,0.050000000745058,0.2286700010299682,291.1359558105469,291.1499938964844,268.9450988769531,268.2300720214844,282.79705810546875,293.3676147460937,291.135986328125,1.0,0.170521855354309,0.9743621349334716,1.0,1.0,1.0,-0.7081051468849182,0.3068196475505829,0.4012854695320129,0.1112482175230979,0.0,0.0,0.2738837897777557,24.44882774353028,25.0,0.2833306789398193,-5958.1611328125,49.61021041870117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9722595214844,305.5982360839844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.701171875,18000.0,0.0,0.0,0.1332612037658691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.193145290017128,0.1931496709585189,-4.379532583698165e-06,0.0,0.0001352431863779,0.0,0.0,7.929224967956543,0.0,0.0,0.0,0.2855437397956848,4.0,0.0,1.0
845580,292.843994140625,297.1499938964844,293.1499938964844,0.005764381494373,-418.8883056640625,298.6746826171875,0.5551353693008423,0.050000000745058,0.0457768738269805,294.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5551353693008423,0.050000000745058,0.0482052527368068,292.9153747558594,297.1499938964844,293.1499938964844,0.0056736911647021,-321.509033203125,298.5787353515625,0.5551353693008423,0.050000000745058,0.0356042347848415,293.05908203125,297.1499938964844,293.1499938964844,0.1695727854967117,-3684.33056640625,304.1400146484375,0.957378625869751,0.2472120970487594,0.2340275645256042,293.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5551353693008423,0.050000000745058,0.2286649644374847,291.1361694335937,291.1499938964844,268.8955993652344,268.1905212402344,282.78521728515625,293.3831787109375,291.13623046875,1.0,0.1707918643951416,0.9744929075241088,1.0,1.0,1.0,-0.7107676267623901,0.3079504072666168,0.4028172492980957,0.1118434518575668,0.0,0.0,0.2757137715816498,24.44652938842773,25.0,0.3074386715888977,-5989.18603515625,49.9462776184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9724426269531,305.6122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1339699178934097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945156753063202,0.1945200562477111,-4.382524366519647e-06,0.0,0.0001359624438919,0.0,0.0,7.994511604309082,0.0,0.0,0.0,0.2858050465583801,4.0,0.0,1.0
845640,292.843994140625,297.1499938964844,293.1499938964844,0.005764381494373,-418.8883056640625,298.6746826171875,0.5551353693008423,0.050000000745058,0.0457768738269805,294.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5551353693008423,0.050000000745058,0.0482052527368068,292.9153747558594,297.1499938964844,293.1499938964844,0.0056736911647021,-321.509033203125,298.5787353515625,0.5551353693008423,0.050000000745058,0.0356042347848415,293.05908203125,297.1499938964844,293.1499938964844,0.1695727854967117,-3684.33056640625,304.1400146484375,0.957378625869751,0.2472120970487594,0.2340275645256042,293.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361389160156,0.5551353693008423,0.050000000745058,0.2286649644374847,291.1361694335937,291.1499938964844,268.8955993652344,268.1905212402344,282.78521728515625,293.3831787109375,291.13623046875,1.0,0.1707918643951416,0.9744929075241088,1.0,1.0,1.0,-0.7107676267623901,0.3079504072666168,0.4028172492980957,0.1118434518575668,0.0,0.0,0.2757137715816498,24.44652938842773,25.0,0.3074386715888977,-5989.18603515625,49.9462776184082,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9724426269531,305.6122741699219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.736328125,18000.0,0.0,0.0,0.1339699178934097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1945156753063202,0.1945200562477111,-4.382524366519647e-06,0.0,0.0001359624438919,0.0,0.0,7.994511604309082,0.0,0.0,0.0,0.2858050465583801,4.0,0.0,1.0
845700,292.84100341796875,297.1499938964844,293.1499938964844,0.0058205239474773,-422.2731018066406,298.7358093261719,0.555210292339325,0.050000000745058,0.0457763746380806,294.0291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.555210292339325,0.050000000745058,0.0482047274708747,292.91192626953125,297.1499938964844,293.1499938964844,0.0057191201485693,-323.6636657714844,298.6287536621094,0.555210292339325,0.050000000745058,0.0356038473546505,293.0589294433594,297.1499938964844,293.1499938964844,0.1705814898014068,-3701.804931640625,304.1399841308594,0.9590967297554016,0.248392567038536,0.2351406365633011,293.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1362609863281,0.555210292339325,0.050000000745058,0.2286624759435653,291.13629150390625,291.1499938964844,268.8710327148437,268.1707458496094,282.77947998046875,293.39111328125,291.1363220214844,1.0,0.1709272265434265,0.9745582342147828,1.0,1.0,1.0,-0.7120987772941589,0.3085154294967651,0.4035833477973938,0.112142264842987,0.0,0.0,0.2766168117523193,24.44550132751465,25.0,0.3190092742443084,-6004.5888671875,50.11507415771485,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9726257324219,305.6192321777344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.755859375,18000.0,0.0,0.0,0.1343232542276382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951955705881118,0.1951999515295028,-4.384015937830554e-06,0.0,0.0001363210321869,0.0,0.0,8.026971817016602,0.0,0.0,0.0,0.2859350442886352,4.0,0.0,1.0
845760,292.8380432128906,297.1499938964844,293.1499938964844,0.0058775362558662,-425.6867065429688,298.7974548339844,0.555283784866333,0.050000000745058,0.0457758828997612,294.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.555283784866333,0.050000000745058,0.0482042096555233,292.90838623046875,297.1499938964844,293.1499938964844,0.0057659740559756,-325.8736267089844,298.6796569824219,0.555283784866333,0.050000000745058,0.03560346737504,293.0588684082031,297.1499938964844,293.1499938964844,0.171588584780693,-3719.2265625,304.1399841308594,0.9607855677604676,0.2495590299367904,0.2362503260374069,293.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.555283784866333,0.050000000745058,0.2286600172519683,291.13641357421875,291.1499938964844,268.8465576171875,268.1509704589844,282.7738952636719,293.39923095703125,291.1364440917969,1.0,0.1710627675056457,0.97461998462677,1.0,1.0,1.0,-0.7134259343147278,0.3090785145759582,0.4043474197387695,0.112441137433052,0.0,0.0,0.2775114774703979,24.44472312927246,25.0,0.3341835439205169,-6019.89794921875,50.28409194946289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97283935546875,305.62615966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17993.78125,18000.0,0.0,0.0,0.1346756517887115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1958715915679931,0.1958759874105453,-4.385502961667953e-06,0.0,0.0001366786746075,0.0,0.0,8.059292793273926,0.0,0.0,0.0,0.2860645353794098,4.0,0.0,1.0
845820,292.8332824707031,297.1499938964844,293.1499938964844,0.0059706452302634,-431.20904541015625,298.897216796875,0.555355429649353,0.050000000745058,0.0457754023373127,294.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.555355429649353,0.050000000745058,0.0482037030160427,292.9010925292969,297.1499938964844,293.1499938964844,0.0058472105301916,-329.6748962402344,298.76678466796875,0.555355429649353,0.050000000745058,0.0356030911207199,293.0597839355469,297.1499938964844,293.1499938964844,0.1730907559394836,-3745.1201171875,304.1401672363281,0.9631966352462769,0.2512272596359253,0.2378980964422226,293.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.555355429649353,0.050000000745058,0.2286576181650161,291.1366882324219,291.1499938964844,268.8077087402344,268.1193542480469,282.7655639648437,293.4131164550781,291.13677978515625,1.0,0.1712773591279983,0.9747187495231628,1.0,1.0,1.0,-0.7153990268707275,0.3099148571491241,0.4054841697216034,0.1128880232572555,0.0,0.0,0.278912752866745,24.450258255004883,25.0,0.6368712782859802,-6043.58740234375,50.54429244995117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9733581542969,305.63775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.853515625,18000.0,0.0,0.0,0.1352365314960479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1969407945871353,0.1969451904296875,-4.38787128587137e-06,0.0,0.0001372478873236,0.0,0.0,8.110518455505371,0.0,0.0,0.0,0.2862698435783386,4.0,0.0,1.0
845880,292.83209228515625,297.1499938964844,293.1499938964844,0.0059942966327071,-432.6007080078125,298.9223937988281,0.5553620457649231,0.050000000745058,0.0457753576338291,294.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5553620457649231,0.050000000745058,0.0482036545872688,292.8990173339844,297.1499938964844,293.1499938964844,0.0058685350231826,-330.665771484375,298.78961181640625,0.5553620457649231,0.050000000745058,0.0356030575931072,293.0601501464844,297.1499938964844,293.1499938964844,0.1734360456466674,-3751.052001953125,304.1402587890625,0.963728368282318,0.2516128718852997,0.2382760196924209,293.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1367492675781,0.5553620457649231,0.050000000745058,0.2286573946475982,291.1368103027344,291.1499938964844,268.79803466796875,268.1114807128906,282.7635803222656,293.416748046875,291.1369323730469,1.0,0.1713300943374633,0.9747434258461,1.0,1.0,1.0,-0.7158522009849548,0.3101068139076233,0.4057453870773315,0.1129910573363304,0.0,0.0,0.2792492806911468,24.45327377319336,25.0,0.8054693341255188,-6049.27783203125,50.60631561279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,305.6407775878906,278.1499938964844,0.0,18000.0,313.1499938964844,17993.900390625,18000.0,0.0,0.0,0.1353757977485656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1972020864486694,0.1972064822912216,-4.388458364701364e-06,0.0,0.0001373892300762,0.0,0.0,8.123064994812012,0.0,0.0,0.0,0.2863201797008514,4.0,0.0,1.0
845940,292.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.0498352050781,0.5553577542304993,0.0,0.0457753762602806,294.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.5553577542304993,0.0,0.0482036769390106,292.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.90887451171875,0.5553577542304993,0.0,0.0356030724942684,293.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1408386230469,0.9661107659339904,0.0,0.2400283515453338,293.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.5553577542304993,0.0,0.2286574840545654,291.1379699707031,294.1499938964844,268.75,268.0719909667969,282.754150390625,293.4355773925781,291.13824462890625,0.0,0.0,0.9748669266700744,1.0,1.0,1.0,-0.717955470085144,0.3109970092773437,0.4069584608078003,0.1134715899825096,0.0,0.0,0.0,24.47346878051757,60.0,1.7535449266433716,-6075.95556640625,50.90247344970703,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752197265625,305.6555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.458984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984205543994903,0.1984249353408813,-4.391279617266264e-06,0.0,0.0,0.0,0.0,8.181803703308105,0.0,0.0,0.0,0.0,4.0,0.0,0.0
