time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
846000,292.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,299.0498352050781,0.5553577542304993,0.0,0.0457753762602806,294.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.5553577542304993,0.0,0.0482036769390106,292.8875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,298.90887451171875,0.5553577542304993,0.0,0.0356030724942684,293.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,304.1408386230469,0.9661107659339904,0.0,0.2400283515453338,293.0521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1378479003906,0.5553577542304993,0.0,0.2286574840545654,291.1379699707031,294.1499938964844,268.75,268.0719909667969,282.754150390625,293.4355773925781,291.13824462890625,0.0,0.0,0.9748669266700744,1.0,1.0,1.0,-0.717955470085144,0.3109970092773437,0.4069584608078003,0.1134715899825096,0.0,0.0,0.0,24.47346878051757,60.0,1.7535449266433716,-6075.95556640625,50.90247344970703,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9752197265625,305.6555480957031,278.1499938964844,0.0,18000.0,313.1499938964844,17994.458984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984205543994903,0.1984249353408813,-4.391279617266264e-06,0.0,0.0,0.0,0.0,8.181803703308105,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846060,292.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6952514648437,0.0,0.0,0.000257132196566,293.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0002707725798245,292.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6144104003906,0.0,0.0,0.0001999917149078,292.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.68310546875,0.0,0.0,0.0009728477452881,293.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.001284428522922,291.1658630371094,294.1499938964844,268.7041931152344,268.0342102050781,281.24908447265625,289.7931213378906,291.1421203613281,0.0,0.0,0.5849201679229736,1.0,1.0,1.0,-0.0035827960819005,0.0065065515227615,-0.0029237552080303,-0.0094300415366888,0.0,0.0,0.0,-0.0192760583013296,60.0,-81.26541137695312,-0.0,-8.749699418331147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.475436980359417e-18,3.479161774657743e-18,-3.724969185633528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846120,292.708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,295.6952514648437,0.0,0.0,0.000257132196566,293.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,0.0002707725798245,292.7063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,295.6144104003906,0.0,0.0,0.0001999917149078,292.6817932128906,303.1499938964844,285.1499938964844,0.0,-0.0,294.68310546875,0.0,0.0,0.0009728477452881,293.0423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575927734375,0.0,0.0,0.001284428522922,291.1658630371094,294.1499938964844,268.7041931152344,268.0342102050781,281.24908447265625,289.7931213378906,291.1421203613281,0.0,0.0,0.5849201679229736,1.0,1.0,1.0,-0.0035827960819005,0.0065065515227615,-0.0029237552080303,-0.0094300415366888,0.0,0.0,0.0,-0.0192760583013296,60.0,-81.26541137695312,-0.0,-8.749699418331147e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,3.475436980359417e-18,3.479161774657743e-18,-3.724969185633528e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846180,292.6676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.65338134765625,0.0,0.0,9.896136180032045e-05,293.9670104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,0.0001042110816342,292.6446838378906,303.1499938964844,285.1499938964844,0.0,-0.0,295.57330322265625,0.0,0.0,7.696994725847617e-05,292.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.60791015625,0.0,0.0,0.0001251211069757,293.0291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576843261719,0.0,0.0,0.0004943325184285,291.1659240722656,294.1499938964844,268.6827087402344,268.0166015625,281.0576171875,287.3685302734375,291.14080810546875,0.0,0.0,0.3899467587471008,1.0,1.0,1.0,-0.0010795701527968,0.0054140775464475,-0.004334507510066,-0.0097482474520802,0.0,0.0,0.0,-0.0064017963595688,60.0,-48.7769775390625,-0.0,-7.946010782688975e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0287419903916827e-20,1.2326086495116892e-20,-2.038666389251673e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846240,292.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,295.6249694824219,0.0,0.0,9.412693907506764e-05,293.9559936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,9.912020323099568e-05,292.599609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.5453796386719,0.0,0.0,7.320984150283039e-05,292.4949645996094,303.1499938964844,285.1499938964844,0.0,-0.0,294.5848693847656,0.0,0.0,9.931644308380784e-05,293.01226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15777587890625,0.0,0.0,0.0004701835568994,291.1659851074219,294.1499938964844,268.6621398925781,267.9997863769531,280.94482421875,285.1576538085937,291.13995361328125,0.0,0.0,0.1949733793735504,1.0,1.0,1.0,-0.0010031824931502,0.0053540170192718,-0.0043508345261216,-0.0097045172005891,0.0,0.0,0.0,-0.0060044000856578,60.0,-27.80659484863281,-0.0,-6.861543511149648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.860703110849823e-21,7.393909809463659e-21,-2.5332069005622272e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846300,292.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,295.5971069335937,0.0,0.0,9.405476885149255e-05,293.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16552734375,0.0,0.0,9.904420585371554e-05,292.5662536621094,303.1499938964844,285.1499938964844,0.0,-0.0,295.5180358886719,0.0,0.0,7.315371476579458e-05,292.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5635070800781,0.0,0.0,9.904798935167491e-05,292.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,0.0004698230477515,291.166015625,294.1499938964844,268.6424865722656,267.9837341308594,280.835205078125,283.2151184082031,291.1392822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010021851630881,0.0053238905966281,-0.004321705084294,-0.0096452673897147,0.0,0.0,0.0,-0.0059941625222563,60.0,-19.90252685546875,-0.0,-6.847868405657209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.849038571743117e-21,7.405613930455144e-21,-2.5565753587120255e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846360,292.588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,295.5694274902344,0.0,0.0,9.402455179952084e-05,293.9320373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.90123808151111e-05,292.5405578613281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4908447265625,0.0,0.0,7.313020614674315e-05,292.3963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.54229736328125,0.0,0.0,9.901267912937328e-05,292.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1579284667969,0.0,0.0,0.0004696721152868,291.1660461425781,294.1499938964844,268.6236877441406,267.96844482421875,280.7264099121094,281.5094909667969,291.1385803222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.001001858850941,0.0052919839508831,-0.0042901253327727,-0.0095817875117063,0.0,0.0,0.0,-0.0059870178811252,60.0,-17.035634994506836,-0.0,-6.843408328904843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848824506447877e-21,7.40582638016325e-21,-2.5570014698185897e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846420,292.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5146484375,0.0,0.0,9.39605015446432e-05,293.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.894493268802762e-05,292.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4370422363281,0.0,0.0,7.308038766495883e-05,292.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5002746582031,0.0,0.0,9.894520189845936e-05,292.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0004693521477747,291.16607666015625,294.1499938964844,268.58856201171875,267.9400939941406,280.5113830566406,278.6941223144531,291.1368103027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010011758422479,0.0052225044928491,-0.0042213289998471,-0.009443525224924,0.0,0.0,0.0,-0.0059716003015637,60.0,-15.641977310180664,-0.0,-6.834080323869784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.84882248696396e-21,7.405825572369684e-21,-2.557003287354116e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846480,292.5526733398437,303.1499938964844,285.1499938964844,0.0,-0.0,295.5146484375,0.0,0.0,9.39605015446432e-05,293.9066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.894493268802762e-05,292.5024719238281,303.1499938964844,285.1499938964844,0.0,-0.0,295.4370422363281,0.0,0.0,7.308038766495883e-05,292.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,294.5002746582031,0.0,0.0,9.894520189845936e-05,292.9375305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0004693521477747,291.16607666015625,294.1499938964844,268.58856201171875,267.9400939941406,280.5113830566406,278.6941223144531,291.1368103027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010011758422479,0.0052225044928491,-0.0042213289998471,-0.009443525224924,0.0,0.0,0.0,-0.0059716003015637,60.0,-15.641977310180664,-0.0,-6.834080323869784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.84882248696396e-21,7.405825572369684e-21,-2.557003287354116e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846540,292.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4605712890625,0.0,0.0,9.389029582962394e-05,293.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,9.887100895866752e-05,292.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3839111328125,0.0,0.0,7.3025788879022e-05,292.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4588317871094,0.0,0.0,9.887127089314164e-05,292.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0004690014757215,291.1661376953125,294.1499938964844,268.5566101074219,267.9144897460937,280.2997436523437,276.5164489746094,291.1343994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010004272917285,0.0051463576965034,-0.0041459305211901,-0.0092919953167438,0.0,0.0,0.0,-0.0059547033160924,60.0,-15.468481063842772,-0.0,-6.823866272043233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846600,292.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,295.4605712890625,0.0,0.0,9.389029582962394e-05,293.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,9.887100895866752e-05,292.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,295.3839111328125,0.0,0.0,7.3025788879022e-05,292.2968139648437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4588317871094,0.0,0.0,9.887127089314164e-05,292.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0004690014757215,291.1661376953125,294.1499938964844,268.5566101074219,267.9144897460937,280.2997436523437,276.5164489746094,291.1343994140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010004272917285,0.0051463576965034,-0.0041459305211901,-0.0092919953167438,0.0,0.0,0.0,-0.0059547033160924,60.0,-15.468481063842772,-0.0,-6.823866272043233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846660,292.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4071960449219,0.0,0.0,9.381493146065624e-05,293.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.8791642813012e-05,292.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3315124511719,0.0,0.0,7.296716648852453e-05,292.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4179077148437,0.0,0.0,9.879190474748611e-05,292.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0004686250176746,291.1661682128906,294.1499938964844,268.5275573730469,267.8914794921875,280.0914611816406,274.8270874023437,291.1313781738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009996237931773,0.0050646113231778,-0.0040649874135851,-0.0091293212026357,0.0,0.0,0.0,-0.0059365644119679,60.0,-15.451932907104492,-0.0,-6.812908992515079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846720,292.4978942871094,303.1499938964844,285.1499938964844,0.0,-0.0,295.4071960449219,0.0,0.0,9.381493146065624e-05,293.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.8791642813012e-05,292.45086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.3315124511719,0.0,0.0,7.296716648852453e-05,292.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,294.4179077148437,0.0,0.0,9.879190474748611e-05,292.875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1583251953125,0.0,0.0,0.0004686250176746,291.1661682128906,294.1499938964844,268.5275573730469,267.8914794921875,280.0914611816406,274.8270874023437,291.1313781738281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009996237931773,0.0050646113231778,-0.0040649874135851,-0.0091293212026357,0.0,0.0,0.0,-0.0059365644119679,60.0,-15.451932907104492,-0.0,-6.812908992515079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846780,292.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3545227050781,0.0,0.0,9.37353543122299e-05,293.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.870783833321184e-05,292.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.27978515625,0.0,0.0,7.290527719305828e-05,292.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3775329589844,0.0,0.0,9.870810026768596e-05,292.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0004682275175582,291.16619873046875,294.1499938964844,268.5011901855469,267.870849609375,279.88653564453125,273.5120849609375,291.1277770996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009987754747271,0.0049783019348979,-0.0039795264601707,-0.0089575657621026,0.0,0.0,0.0,-0.0059174126945436,60.0,-15.452961921691896,-0.0,-6.801349883289731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846840,292.4760437011719,303.1499938964844,285.1499938964844,0.0,-0.0,295.3545227050781,0.0,0.0,9.37353543122299e-05,293.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.870783833321184e-05,292.43182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,295.27978515625,0.0,0.0,7.290527719305828e-05,292.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3775329589844,0.0,0.0,9.870810026768596e-05,292.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584167480469,0.0,0.0,0.0004682275175582,291.16619873046875,294.1499938964844,268.5011901855469,267.870849609375,279.88653564453125,273.5120849609375,291.1277770996094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009987754747271,0.0049783019348979,-0.0039795264601707,-0.0089575657621026,0.0,0.0,0.0,-0.0059174126945436,60.0,-15.452961921691896,-0.0,-6.801349883289731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846900,292.46630859375,303.1499938964844,285.1499938964844,0.0,-0.0,295.3284606933594,0.0,0.0,9.369427425554022e-05,293.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.866458276519552e-05,292.42352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,295.2541809082031,0.0,0.0,7.28733284631744e-05,292.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.3575439453125,0.0,0.0,9.866484469966964e-05,292.840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1584777832031,0.0,0.0,0.0004680223064497,291.16619873046875,294.1499938964844,268.4889831542969,267.8613586425781,279.78533935546875,272.96710205078125,291.1257629394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009983375202864,0.0049337507225573,-0.0039354129694402,-0.0088689094409346,0.0,0.0,0.0,-0.005907526705414,60.0,-15.45362663269043,-0.0,-6.795387008651232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
846960,292.457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,295.30255126953125,0.0,0.0,9.365248843096197e-05,293.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.862058504950257e-05,292.4159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,295.2287292480469,0.0,0.0,7.284082676051185e-05,292.2207336425781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3376770019531,0.0,0.0,9.862083970801903e-05,292.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0004678135737776,291.16619873046875,294.1499938964844,268.47735595703125,267.8524169921875,279.6849670410156,272.4848022460937,291.1236267089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009978921152651,0.0048884288407862,-0.0038905369583517,-0.0087787192314863,0.0,0.0,0.0,-0.0058974702842533,60.0,-15.453807830810549,-0.0,-6.789323947486994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847020,292.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2512512207031,0.0,0.0,9.356721420772374e-05,293.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.85307851806283e-05,292.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1783447265625,0.0,0.0,7.277449913090095e-05,292.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2983703613281,0.0,0.0,9.85310398391448e-05,292.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0004673876101151,291.16619873046875,294.1499938964844,268.4557800292969,267.8360290527344,279.4867553710937,271.6781005859375,291.1189270019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009969830280169,0.0047959433868527,-0.0037989602424204,-0.0085946721956133,0.0,0.0,0.0,-0.0058769481256604,60.0,-15.45248794555664,-0.0,-6.77695979334203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847080,292.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,295.2512512207031,0.0,0.0,9.356721420772374e-05,293.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.85307851806283e-05,292.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1783447265625,0.0,0.0,7.277449913090095e-05,292.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2983703613281,0.0,0.0,9.85310398391448e-05,292.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0004673876101151,291.16619873046875,294.1499938964844,268.4557800292969,267.8360290527344,279.4867553710937,271.6781005859375,291.1189270019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009969830280169,0.0047959433868527,-0.0037989602424204,-0.0085946721956133,0.0,0.0,0.0,-0.0058769481256604,60.0,-15.45248794555664,-0.0,-6.77695979334203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847140,292.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2006225585937,0.0,0.0,9.348036110168324e-05,293.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.84393191174604e-05,292.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1286315917969,0.0,0.0,7.270694914041087e-05,292.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2595520019531,0.0,0.0,9.84395737759769e-05,292.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0004669537593144,291.16619873046875,294.1499938964844,268.436279296875,267.82147216796875,279.2918395996094,271.0421142578125,291.11376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009960570605471,0.0047017438337206,-0.0037056866567581,-0.0084072137251496,0.0,0.0,0.0,-0.005856045987457,60.0,-15.449020385742188,-0.0,-6.764378213119926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847200,292.42724609375,303.1499938964844,285.1499938964844,0.0,-0.0,295.2006225585937,0.0,0.0,9.348036110168324e-05,293.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.84393191174604e-05,292.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.1286315917969,0.0,0.0,7.270694914041087e-05,292.1884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,294.2595520019531,0.0,0.0,9.84395737759769e-05,292.80078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0004669537593144,291.16619873046875,294.1499938964844,268.436279296875,267.82147216796875,279.2918395996094,271.0421142578125,291.11376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009960570605471,0.0047017438337206,-0.0037056866567581,-0.0084072137251496,0.0,0.0,0.0,-0.005856045987457,60.0,-15.449020385742188,-0.0,-6.764378213119926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847260,292.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1506652832031,0.0,0.0,9.339270036434756e-05,293.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.834701631916688e-05,292.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0795593261719,0.0,0.0,7.263876614160836e-05,292.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2212219238281,0.0,0.0,9.834726370172576e-05,292.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0004665158921852,291.1661682128906,294.1499938964844,268.41864013671875,267.8085632324219,279.1002502441406,270.5384521484375,291.1081848144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009951227111741,0.0046066739596426,-0.0036115511320531,-0.008218022994697,0.0,0.0,0.0,-0.0058349505998194,60.0,-15.44367504119873,-0.0,-6.751692183115665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847320,292.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,295.1506652832031,0.0,0.0,9.339270036434756e-05,293.7720031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,9.834701631916688e-05,292.3828125,303.1499938964844,285.1499938964844,0.0,-0.0,295.0795593261719,0.0,0.0,7.263876614160836e-05,292.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2212219238281,0.0,0.0,9.834726370172576e-05,292.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0004665158921852,291.1661682128906,294.1499938964844,268.41864013671875,267.8085632324219,279.1002502441406,270.5384521484375,291.1081848144531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009951227111741,0.0046066739596426,-0.0036115511320531,-0.008218022994697,0.0,0.0,0.0,-0.0058349505998194,60.0,-15.44367504119873,-0.0,-6.751692183115665e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847380,292.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.10137939453125,0.0,0.0,9.330495959147812e-05,293.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.825461893342435e-05,292.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0311279296875,0.0,0.0,7.257052493514493e-05,292.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1834411621094,0.0,0.0,9.825486631598324e-05,292.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0004660776176024,291.1661376953125,294.1499938964844,268.4026184082031,267.797119140625,278.9118957519531,270.1370544433594,291.1021423339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009941873140633,0.0045115146785974,-0.0035173275973647,-0.0080286543816328,0.0,0.0,0.0,-0.0058138356544077,60.0,-15.436750411987305,-0.0,-6.739006153111404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847440,292.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,295.10137939453125,0.0,0.0,9.330495959147812e-05,293.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,9.825461893342435e-05,292.37518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,295.0311279296875,0.0,0.0,7.257052493514493e-05,292.1641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1834411621094,0.0,0.0,9.825486631598324e-05,292.77935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1588439941406,0.0,0.0,0.0004660776176024,291.1661376953125,294.1499938964844,268.4026184082031,267.797119140625,278.9118957519531,270.1370544433594,291.1021423339844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009941873140633,0.0045115146785974,-0.0035173275973647,-0.0080286543816328,0.0,0.0,0.0,-0.0058138356544077,60.0,-15.436750411987305,-0.0,-6.739006153111404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847500,292.4000549316406,303.1499938964844,285.1499938964844,0.0,-0.0,295.07696533203125,0.0,0.0,9.326127474196257e-05,293.7538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,9.820861305342989e-05,292.3718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,295.0071716308594,0.0,0.0,7.25365462130867e-05,292.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1647033691406,0.0,0.0,9.820885316003114e-05,292.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.0004658593679778,291.1661071777344,294.1499938964844,268.3951721191406,267.7918701171875,278.81890869140625,269.96759033203125,291.0989990234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.000993721652776,0.0044641299173235,-0.0034704084973782,-0.0079343570396304,0.0,0.0,0.0,-0.0058033214882016,60.0,-15.432783126831056,-0.0,-6.732693691446914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847560,292.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,295.0527038574219,0.0,0.0,9.321780817117542e-05,293.7483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656494140625,0.0,0.0,9.816284000407904e-05,292.3687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9833374023437,0.0,0.0,7.250273483805358e-05,292.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,294.1461181640625,0.0,0.0,9.816308011068033e-05,292.7709350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,0.0004656422534026,291.16607666015625,294.1499938964844,268.3880310058594,267.78692626953125,278.72674560546875,269.81573486328125,291.09576416015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009932583197951,0.0044169882312417,-0.0034237301442772,-0.0078405430540442,0.0,0.0,0.0,-0.0057928608730435,60.0,-15.428526878356934,-0.0,-6.726416756919208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847620,292.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.00469970703125,0.0,0.0,9.313184273196384e-05,293.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.807231253944336e-05,292.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9361877441406,0.0,0.0,7.243587606353685e-05,292.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1092834472656,0.0,0.0,9.807255264604464e-05,292.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0004652128263842,291.166015625,294.1499938964844,268.3746643066406,267.7778625488281,278.5447998046875,269.5569763183594,291.0889892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009923418983817,0.0043237525969743,-0.0033314109314233,-0.0076550007797777,0.0,0.0,0.0,-0.0057721729390323,60.0,-15.419281959533691,-0.0,-6.714010680752835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847680,292.3874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,295.00469970703125,0.0,0.0,9.313184273196384e-05,293.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,9.807231253944336e-05,292.36334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.9361877441406,0.0,0.0,7.243587606353685e-05,292.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1092834472656,0.0,0.0,9.807255264604464e-05,292.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0004652128263842,291.166015625,294.1499938964844,268.3746643066406,267.7778625488281,278.5447998046875,269.5569763183594,291.0889892578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009923418983817,0.0043237525969743,-0.0033314109314233,-0.0076550007797777,0.0,0.0,0.0,-0.0057721729390323,60.0,-15.419281959533691,-0.0,-6.714010680752835e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847740,292.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.957275390625,0.0,0.0,9.304761624662206e-05,293.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.798362589208408e-05,292.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8896179199219,0.0,0.0,7.237037061713636e-05,292.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0729064941406,0.0,0.0,9.798385872272776e-05,292.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0004647921305149,291.1659240722656,294.1499938964844,268.3622741699219,267.7696533203125,278.365966796875,269.34735107421875,291.0819091796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009914441034197,0.004232408478856,-0.0032409643754363,-0.007473221514374,0.0,0.0,0.0,-0.0057519045658409,60.0,-15.40928077697754,-0.0,-6.701867505398695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847800,292.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.957275390625,0.0,0.0,9.304761624662206e-05,293.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,9.798362589208408e-05,292.3586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,294.8896179199219,0.0,0.0,7.237037061713636e-05,292.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.0729064941406,0.0,0.0,9.798385872272776e-05,292.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0004647921305149,291.1659240722656,294.1499938964844,268.3622741699219,267.7696533203125,278.365966796875,269.34735107421875,291.0819091796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009914441034197,0.004232408478856,-0.0032409643754363,-0.007473221514374,0.0,0.0,0.0,-0.0057519045658409,60.0,-15.40928077697754,-0.0,-6.701867505398695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847860,292.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9104919433594,0.0,0.0,9.296563803218304e-05,293.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.78972966549918e-05,292.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8436584472656,0.0,0.0,7.230660412460566e-05,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0370178222656,0.0,0.0,9.789752220967785e-05,292.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0004643826105166,291.16583251953125,294.1499938964844,268.3506774902344,267.7621765136719,278.19024658203125,269.176513671875,291.07452392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009905701735988,0.0041434937156736,-0.0031529236584901,-0.0072962762787938,0.0,0.0,0.0,-0.005732174962759,60.0,-15.398776054382324,-0.0,-6.690058285130362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847920,292.3735046386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.9104919433594,0.0,0.0,9.296563803218304e-05,293.7186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654663085937,0.0,0.0,9.78972966549918e-05,292.3545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.8436584472656,0.0,0.0,7.230660412460566e-05,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0370178222656,0.0,0.0,9.789752220967785e-05,292.7514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15899658203125,0.0,0.0,0.0004643826105166,291.16583251953125,294.1499938964844,268.3506774902344,267.7621765136719,278.19024658203125,269.176513671875,291.07452392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009905701735988,0.0041434937156736,-0.0031529236584901,-0.0072962762787938,0.0,0.0,0.0,-0.005732174962759,60.0,-15.398776054382324,-0.0,-6.690058285130362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
847980,292.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8642883300781,0.0,0.0,9.288634464610368e-05,293.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.781379776541144e-05,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7983093261719,0.0,0.0,7.224493310786784e-05,292.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0015869140625,0.0,0.0,9.781402332009748e-05,292.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0004639865364879,291.1656799316406,294.1499938964844,268.3396301269531,267.7552185058594,278.0175476074219,269.036376953125,291.0668640136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.000989724881947,0.0040574944578111,-0.003067769575864,-0.0071251327171921,0.0,0.0,0.0,-0.0057130926288664,60.0,-15.388010025024414,-0.0,-6.678645547708585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848040,292.367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8642883300781,0.0,0.0,9.288634464610368e-05,293.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.781379776541144e-05,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,294.7983093261719,0.0,0.0,7.224493310786784e-05,292.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0015869140625,0.0,0.0,9.781402332009748e-05,292.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0004639865364879,291.1656799316406,294.1499938964844,268.3396301269531,267.7552185058594,278.0175476074219,269.036376953125,291.0668640136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.000989724881947,0.0040574944578111,-0.003067769575864,-0.0071251327171921,0.0,0.0,0.0,-0.0057130926288664,60.0,-15.388010025024414,-0.0,-6.678645547708585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848100,292.36456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8414306640625,0.0,0.0,9.28478330024518e-05,293.70562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16534423828125,0.0,0.0,9.777324157766998e-05,292.349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,294.7758178710937,0.0,0.0,7.221498526632786e-05,292.1201477050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9840393066406,0.0,0.0,9.777346713235602e-05,292.7439880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0004637941601686,291.1656188964844,294.1499938964844,268.3342590332031,267.7518615722656,277.9323425292969,268.975830078125,291.0629577636719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009893144015222,0.0040157241746783,-0.003026409773156,-0.0070420075207948,0.0,0.0,0.0,-0.0057038245722651,60.0,-15.382600784301758,-0.0,-6.673106156540598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848160,292.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.8186950683594,0.0,0.0,9.281014354201034e-05,293.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.165283203125,0.0,0.0,9.77335512288846e-05,292.3478088378906,303.1499938964844,285.1499938964844,0.0,-0.0,294.7535095214844,0.0,0.0,7.21856631571427e-05,292.1170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.9665832519531,0.0,0.0,9.773377678357063e-05,292.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,0.0004636058874893,291.1655578613281,294.1499938964844,268.3289489746094,267.7485656738281,277.84783935546875,268.92071533203125,291.0589599609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009889125358313,0.0039748405106365,-0.0029859279748052,-0.0069606462493538,0.0,0.0,0.0,-0.0056947525590658,60.0,-15.37721347808838,-0.0,-6.66768613655222e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848220,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.773681640625,0.0,0.0,9.273737668991088e-05,293.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.765692084329204e-05,292.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.70928955078125,0.0,0.0,7.212907075881958e-05,292.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9320373535156,0.0,0.0,9.765714639797808e-05,292.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0004632424097508,291.1653747558594,294.1499938964844,268.3183898925781,267.7420959472656,277.6810607910156,268.824462890625,291.0508117675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009881368605419,0.0038959162775427,-0.002907779533416,-0.0068035819567739,0.0,0.0,0.0,-0.005677240435034,60.0,-15.366613388061523,-0.0,-6.65723050019551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848280,292.3565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.773681640625,0.0,0.0,9.273737668991088e-05,293.693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651916503906,0.0,0.0,9.765692084329204e-05,292.3448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.70928955078125,0.0,0.0,7.212907075881958e-05,292.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.9320373535156,0.0,0.0,9.765714639797808e-05,292.7373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.158935546875,0.0,0.0,0.0004632424097508,291.1653747558594,294.1499938964844,268.3183898925781,267.7420959472656,277.6810607910156,268.824462890625,291.0508117675781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009881368605419,0.0038959162775427,-0.002907779533416,-0.0068035819567739,0.0,0.0,0.0,-0.005677240435034,60.0,-15.366613388061523,-0.0,-6.65723050019551e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
