time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
848340,292.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7292175292969,0.0,0.0,9.266836423194036e-05,293.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.758424857864156e-05,292.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6656188964844,0.0,0.0,7.207539601949975e-05,292.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8979187011719,0.0,0.0,9.758446685737e-05,292.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.000462897674879,291.1651916503906,294.1499938964844,268.3077697753906,267.73553466796875,277.5171203613281,268.7438049316406,291.0424194335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987401115708,0.0038210609927773,-0.0028336597606539,-0.0066546141169965,0.0,0.0,0.0,-0.005660630762577,60.0,-15.356420516967772,-0.0,-6.647320560659864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848400,292.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,294.7292175292969,0.0,0.0,9.266836423194036e-05,293.6855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.758424857864156e-05,292.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6656188964844,0.0,0.0,7.207539601949975e-05,292.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8979187011719,0.0,0.0,9.758446685737e-05,292.7333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,0.000462897674879,291.1651916503906,294.1499938964844,268.3077697753906,267.73553466796875,277.5171203613281,268.7438049316406,291.0424194335937,0.0,0.0,0.0,1.0,1.0,1.0,-0.000987401115708,0.0038210609927773,-0.0028336597606539,-0.0066546141169965,0.0,0.0,0.0,-0.005660630762577,60.0,-15.356420516967772,-0.0,-6.647320560659864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848460,292.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6853332519531,0.0,0.0,9.260338265448809e-05,293.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.751581819728015e-05,292.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6224975585937,0.0,0.0,7.202484994195402e-05,292.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8642272949219,0.0,0.0,9.75160364760086e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0004625730798579,291.1649780273437,294.1499938964844,268.2968444824219,267.728759765625,277.3559875488281,268.6756286621094,291.03387451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009867083281278,0.0037505750078707,-0.0027638666797429,-0.0065143415704369,0.0,0.0,0.0,-0.0056449905969202,60.0,-15.34683895111084,-0.0,-6.637996108338484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848520,292.34686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.6853332519531,0.0,0.0,9.260338265448809e-05,293.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.751581819728015e-05,292.3394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6224975585937,0.0,0.0,7.202484994195402e-05,292.1004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8642272949219,0.0,0.0,9.75160364760086e-05,292.7296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587829589844,0.0,0.0,0.0004625730798579,291.1649780273437,294.1499938964844,268.2968444824219,267.728759765625,277.3559875488281,268.6756286621094,291.03387451171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009867083281278,0.0037505750078707,-0.0027638666797429,-0.0065143415704369,0.0,0.0,0.0,-0.0056449905969202,60.0,-15.34683895111084,-0.0,-6.637996108338484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848580,292.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6419982910156,0.0,0.0,9.254267934011295e-05,293.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.745189890963955e-05,292.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5799255371094,0.0,0.0,7.197763625299558e-05,292.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8309631347656,0.0,0.0,9.745210991241038e-05,292.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0004622698470484,291.16473388671875,294.1499938964844,268.285400390625,267.7215576171875,277.19757080078125,268.617431640625,291.0251159667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009860611753538,0.0036847279407083,-0.0026986666489392,-0.0063833007588982,0.0,0.0,0.0,-0.0056303800083696,60.0,-15.33807373046875,-0.0,-6.629291959825423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848640,292.3423156738281,303.1499938964844,285.1499938964844,0.0,-0.0,294.6419982910156,0.0,0.0,9.254267934011295e-05,293.67047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16473388671875,0.0,0.0,9.745189890963955e-05,292.3369140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.5799255371094,0.0,0.0,7.197763625299558e-05,292.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8309631347656,0.0,0.0,9.745210991241038e-05,292.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,0.0004622698470484,291.16473388671875,294.1499938964844,268.285400390625,267.7215576171875,277.19757080078125,268.617431640625,291.0251159667969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009860611753538,0.0036847279407083,-0.0026986666489392,-0.0063833007588982,0.0,0.0,0.0,-0.0056303800083696,60.0,-15.33807373046875,-0.0,-6.629291959825423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848700,292.340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.6205139160156,0.0,0.0,9.251399751519784e-05,293.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.742169640958308e-05,292.33563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,294.558837890625,0.0,0.0,7.195533544290811e-05,292.09295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.8144836425781,0.0,0.0,9.742191468831152e-05,292.724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1586303710937,0.0,0.0,0.0004621265979949,291.1645812988281,294.1499938964844,268.2794494628906,267.7177429199219,277.119384765625,268.5914611816406,291.0206604003906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009857554687187,0.003653619904071,-0.002667864318937,-0.0063213929533958,0.0,0.0,0.0,-0.0056234775111079,60.0,-15.334056854248049,-0.0,-6.625181470099052e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848760,292.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.59918212890625,0.0,0.0,9.24864725675434e-05,293.6632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.739270899444818e-05,292.3343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5378723144531,0.0,0.0,7.193392229964957e-05,292.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.798095703125,0.0,0.0,9.7392919997219e-05,292.7226867675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585693359375,0.0,0.0,0.000461989082396,291.1644592285156,294.1499938964844,268.27325439453125,267.7137145996094,277.0418395996094,268.5672607421875,291.01617431640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009854619856923,0.0036237598396837,-0.0026382978539913,-0.0062619694508612,0.0,0.0,0.0,-0.0056168520823121,60.0,-15.330316543579102,-0.0,-6.621237247372846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848820,292.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.556884765625,0.0,0.0,9.24349733395502e-05,293.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,9.733848128234968e-05,292.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.496337890625,0.0,0.0,7.189386815298349e-05,292.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.765625,0.0,0.0,9.733868500916289e-05,292.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0004617318336386,291.1641540527344,294.1499938964844,268.2601623535156,267.705078125,276.888671875,268.5234375,291.0071105957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009849128546193,0.0035678904969245,-0.0025829775258898,-0.006150783970952,0.0,0.0,0.0,-0.0056044552475214,60.0,-15.32375431060791,-0.0,-6.613860392690185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848880,292.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,294.556884765625,0.0,0.0,9.24349733395502e-05,293.6560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.164306640625,0.0,0.0,9.733848128234968e-05,292.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,294.496337890625,0.0,0.0,7.189386815298349e-05,292.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.765625,0.0,0.0,9.733868500916289e-05,292.7193908691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.158447265625,0.0,0.0,0.0004617318336386,291.1641540527344,294.1499938964844,268.2601623535156,267.705078125,276.888671875,268.5234375,291.0071105957031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009849128546193,0.0035678904969245,-0.0025829775258898,-0.006150783970952,0.0,0.0,0.0,-0.0056044552475214,60.0,-15.32375431060791,-0.0,-6.613860392690185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
848940,292.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5151062011719,0.0,0.0,9.238836355507374e-05,293.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.72893976722844e-05,292.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.455322265625,0.0,0.0,7.185761933214962e-05,292.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7335510253906,0.0,0.0,9.72896013990976e-05,292.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0004614990029949,291.163818359375,294.1499938964844,268.2459411621094,267.6954345703125,276.738037109375,268.4847106933594,290.99786376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009844158776104,0.0035173234064131,-0.0025329077616333,-0.0060501513071358,0.0,0.0,0.0,-0.0055932351388037,60.0,-15.318573951721191,-0.0,-6.607187685858662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849000,292.329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5151062011719,0.0,0.0,9.238836355507374e-05,293.6489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640930175781,0.0,0.0,9.72893976722844e-05,292.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,294.455322265625,0.0,0.0,7.185761933214962e-05,292.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.7335510253906,0.0,0.0,9.72896013990976e-05,292.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15826416015625,0.0,0.0,0.0004614990029949,291.163818359375,294.1499938964844,268.2459411621094,267.6954345703125,276.738037109375,268.4847106933594,290.99786376953125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009844158776104,0.0035173234064131,-0.0025329077616333,-0.0060501513071358,0.0,0.0,0.0,-0.0055932351388037,60.0,-15.318573951721191,-0.0,-6.607187685858662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849060,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4738464355469,0.0,0.0,9.234682511305436e-05,293.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.724565461510792e-05,292.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.414794921875,0.0,0.0,7.182530680438504e-05,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.70184326171875,0.0,0.0,9.724585834192112e-05,292.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0004612915217876,291.1634521484375,294.1499938964844,268.2303466796875,267.6846008300781,276.5898742675781,268.4499206542969,290.9884948730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009839729173108,0.0034722539130598,-0.0024882808793336,-0.0059604584239423,0.0,0.0,0.0,-0.0055832350626587,60.0,-15.31495761871338,-0.0,-6.601242574788557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849120,292.3251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,294.4738464355469,0.0,0.0,9.234682511305436e-05,293.6419372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.163818359375,0.0,0.0,9.724565461510792e-05,292.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.414794921875,0.0,0.0,7.182530680438504e-05,292.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.70184326171875,0.0,0.0,9.724585834192112e-05,292.7130432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580810546875,0.0,0.0,0.0004612915217876,291.1634521484375,294.1499938964844,268.2303466796875,267.6846008300781,276.5898742675781,268.4499206542969,290.9884948730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009839729173108,0.0034722539130598,-0.0024882808793336,-0.0059604584239423,0.0,0.0,0.0,-0.0055832350626587,60.0,-15.31495761871338,-0.0,-6.601242574788557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849180,292.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4330749511719,0.0,0.0,9.231053263647482e-05,293.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.720743400976062e-05,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.374755859375,0.0,0.0,7.179708336479962e-05,292.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6705017089844,0.0,0.0,9.720763773657382e-05,292.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0004611102340277,291.1630554199219,294.1499938964844,268.2131652832031,267.6723937988281,276.44403076171875,268.41815185546875,290.9790344238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009835858363658,0.0034328741021454,-0.0024492882657796,-0.0058820894919335,0.0,0.0,0.0,-0.0055744969286024,60.0,-15.313081741333008,-0.0,-6.596050639018358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849240,292.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4330749511719,0.0,0.0,9.231053263647482e-05,293.6349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1635437011719,0.0,0.0,9.720743400976062e-05,292.3233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.374755859375,0.0,0.0,7.179708336479962e-05,292.072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.6705017089844,0.0,0.0,9.720763773657382e-05,292.7099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,0.0004611102340277,291.1630554199219,294.1499938964844,268.2131652832031,267.6723937988281,276.44403076171875,268.41815185546875,290.9790344238281,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009835858363658,0.0034328741021454,-0.0024492882657796,-0.0058820894919335,0.0,0.0,0.0,-0.0055744969286024,60.0,-15.313081741333008,-0.0,-6.596050639018358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849300,292.3188171386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.41290283203125,0.0,0.0,9.22944091144018e-05,293.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16339111328125,0.0,0.0,9.719045920064671e-05,292.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,294.3548889160156,0.0,0.0,7.178453961387277e-05,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6549987792969,0.0,0.0,9.719065565150232e-05,292.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1577453613281,0.0,0.0,0.000461029674625,291.162841796875,294.1499938964844,268.20391845703125,267.66571044921875,276.3719787597656,268.4031677246094,290.9742431640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009834138909354,0.0034153761807829,-0.0024319624062627,-0.0058472668752074,0.0,0.0,0.0,-0.0055706142447888,60.0,-15.312857627868652,-0.0,-6.593744217298081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849360,292.31671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.392822265625,0.0,0.0,9.227966802427544e-05,293.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632385253906,0.0,0.0,9.717493230709806e-05,292.3201599121094,303.1499938964844,285.1499938964844,0.0,-0.0,294.3351745605469,0.0,0.0,7.177307270467281e-05,292.0675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6395568847656,0.0,0.0,9.717512875795364e-05,292.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576232910156,0.0,0.0,0.0004609560419339,291.1626281738281,294.1499938964844,268.1941833496094,267.6585998535156,276.3005065917969,268.388671875,290.96942138671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009832566138356,0.0033993751276284,-0.0024161185137927,-0.0058154230937361,0.0,0.0,0.0,-0.0055670640431344,60.0,-15.313135147094728,-0.0,-6.591635326458345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849420,292.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3529968261719,0.0,0.0,9.225441317539662e-05,293.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.714833868201822e-05,292.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.29608154296875,0.0,0.0,7.175343489507213e-05,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.60894775390625,0.0,0.0,9.71485351328738e-05,292.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0004608299059327,291.16217041015625,294.1499938964844,268.1732177734375,267.6430358886719,276.1591491699219,268.3607482910156,290.959716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009829872287809,0.003371963975951,-0.0023889769800007,-0.0057608722709119,0.0,0.0,0.0,-0.0055609820410609,60.0,-15.31527328491211,-0.0,-6.588024348275212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849480,292.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3529968261719,0.0,0.0,9.225441317539662e-05,293.6210327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16290283203125,0.0,0.0,9.714833868201822e-05,292.3167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.29608154296875,0.0,0.0,7.175343489507213e-05,292.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.60894775390625,0.0,0.0,9.71485351328738e-05,292.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1573791503906,0.0,0.0,0.0004608299059327,291.16217041015625,294.1499938964844,268.1732177734375,267.6430358886719,276.1591491699219,268.3607482910156,290.959716796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009829872287809,0.003371963975951,-0.0023889769800007,-0.0057608722709119,0.0,0.0,0.0,-0.0055609820410609,60.0,-15.31527328491211,-0.0,-6.588024348275212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849540,292.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.31365966796875,0.0,0.0,9.223497181665152e-05,293.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.712787141324952e-05,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2574157714844,0.0,0.0,7.173831545514986e-05,292.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5787048339844,0.0,0.0,9.71280678641051e-05,292.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0004607327864505,291.1616516113281,294.1499938964844,268.1499938964844,267.6255187988281,276.0198669433594,268.3338317871094,290.9499206542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009827797766774,0.0033508585765957,-0.0023680787999182,-0.005718870088458,0.0,0.0,0.0,-0.0055562988854944,60.0,-15.319705963134766,-0.0,-6.585243994550184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849600,292.30816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.31365966796875,0.0,0.0,9.223497181665152e-05,293.6140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.712787141324952e-05,292.3131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,294.2574157714844,0.0,0.0,7.173831545514986e-05,292.05841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5787048339844,0.0,0.0,9.71280678641051e-05,292.7007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0004607327864505,291.1616516113281,294.1499938964844,268.1499938964844,267.6255187988281,276.0198669433594,268.3338317871094,290.9499206542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009827797766774,0.0033508585765957,-0.0023680787999182,-0.005718870088458,0.0,0.0,0.0,-0.0055562988854944,60.0,-15.319705963134766,-0.0,-6.585243994550184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849660,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2747497558594,0.0,0.0,9.222149674315006e-05,293.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.711367601994424e-05,292.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2192077636719,0.0,0.0,7.172783080022782e-05,292.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5487976074219,0.0,0.0,9.711387247079983e-05,292.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0004606654692906,291.1611328125,294.1499938964844,268.124267578125,267.6058654785156,275.8826599121094,268.30743408203125,290.9400329589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826357709243,0.0033362151589244,-0.0023535792715847,-0.0056897280737757,0.0,0.0,0.0,-0.0055530495010316,60.0,-15.326638221740724,-0.0,-6.58331558156533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849720,292.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.2747497558594,0.0,0.0,9.222149674315006e-05,293.60699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1621398925781,0.0,0.0,9.711367601994424e-05,292.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,294.2192077636719,0.0,0.0,7.172783080022782e-05,292.0538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5487976074219,0.0,0.0,9.711387247079983e-05,292.6976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15673828125,0.0,0.0,0.0004606654692906,291.1611328125,294.1499938964844,268.124267578125,267.6058654785156,275.8826599121094,268.30743408203125,290.9400329589844,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826357709243,0.0033362151589244,-0.0023535792715847,-0.0056897280737757,0.0,0.0,0.0,-0.0055530495010316,60.0,-15.326638221740724,-0.0,-6.58331558156533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849780,292.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.236328125,0.0,0.0,9.22137696761638e-05,293.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.71055414993316e-05,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.18145751953125,0.0,0.0,7.17218208592385e-05,292.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.51922607421875,0.0,0.0,9.710573067422956e-05,292.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0004606268776115,291.1605529785156,294.1499938964844,268.0959777832031,267.58416748046875,275.74737548828125,268.2810363769531,290.9300537109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009825531160458,0.0033278041519224,-0.0023452509194612,-0.0056729894131422,0.0,0.0,0.0,-0.0055511831305921,60.0,-15.33619213104248,-0.0,-6.58220784544028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849840,292.29931640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.236328125,0.0,0.0,9.22137696761638e-05,293.59991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617431640625,0.0,0.0,9.71055414993316e-05,292.3049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,294.18145751953125,0.0,0.0,7.17218208592385e-05,292.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.51922607421875,0.0,0.0,9.710573067422956e-05,292.6944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1564025878906,0.0,0.0,0.0004606268776115,291.1605529785156,294.1499938964844,268.0959777832031,267.58416748046875,275.74737548828125,268.2810363769531,290.9300537109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009825531160458,0.0033278041519224,-0.0023452509194612,-0.0056729894131422,0.0,0.0,0.0,-0.0055511831305921,60.0,-15.33619213104248,-0.0,-6.58220784544028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849900,292.2970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2172546386719,0.0,0.0,9.221197251463308e-05,293.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1614990234375,0.0,0.0,9.71036497503519e-05,292.3026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,294.1627197265625,0.0,0.0,7.172042387537658e-05,292.0468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5045471191406,0.0,0.0,9.710383892524987e-05,292.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562194824219,0.0,0.0,0.0004606179136317,291.1602478027344,294.1499938964844,268.0809631347656,267.5726013183594,275.6804504394531,268.2677001953125,290.925048828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009825339075177,0.0033258411567658,-0.0023433074820786,-0.0056690834462642,0.0,0.0,0.0,-0.0055507477372884,60.0,-15.341940879821776,-0.0,-6.581949207884463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
849960,292.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1983337402344,0.0,0.0,9.2211521405261e-05,293.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612854003906,0.0,0.0,9.710317681310698e-05,292.30029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1441345214844,0.0,0.0,7.17200746294111e-05,292.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4899597167969,0.0,0.0,9.710335871204734e-05,292.6912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.156005859375,0.0,0.0,0.0004606156435329,291.159912109375,294.1499938964844,268.0653381347656,267.560546875,275.6139831542969,268.2542419433594,290.9200134277344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009825289016589,0.0033253363799303,-0.0023428073618561,-0.0056680785492062,0.0,0.0,0.0,-0.0055506355129182,60.0,-15.348309516906738,-0.0,-6.58188312741004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850020,292.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1607360839844,0.0,0.0,9.221452637575568e-05,293.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.710633457871154e-05,292.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1072082519531,0.0,0.0,7.172241021180525e-05,292.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4610595703125,0.0,0.0,9.71065164776519e-05,292.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0004606306320056,291.1592712402344,294.1499938964844,268.03253173828125,267.53515625,275.4823303222656,268.226806640625,290.9098815917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009825605666264,0.0033285582903772,-0.0023459976073354,-0.0056744902394711,0.0,0.0,0.0,-0.0055513503029942,60.0,-15.362725257873535,-0.0,-6.582307321423286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850080,292.2900390625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1607360839844,0.0,0.0,9.221452637575568e-05,293.5856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1607971191406,0.0,0.0,9.710633457871154e-05,292.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,294.1072082519531,0.0,0.0,7.172241021180525e-05,292.03961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4610595703125,0.0,0.0,9.71065164776519e-05,292.68798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556091308594,0.0,0.0,0.0004606306320056,291.1592712402344,294.1499938964844,268.03253173828125,267.53515625,275.4823303222656,268.226806640625,290.9098815917969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009825605666264,0.0033285582903772,-0.0023459976073354,-0.0056744902394711,0.0,0.0,0.0,-0.0055513503029942,60.0,-15.362725257873535,-0.0,-6.582307321423286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850140,292.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.12359619140625,0.0,0.0,9.222263179253788e-05,293.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.711486927699298e-05,292.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0707092285156,0.0,0.0,7.172871119109914e-05,292.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43243408203125,0.0,0.0,9.711505117593332e-05,292.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0004606711154337,291.1585693359375,294.1499938964844,267.99774169921875,267.50811767578125,275.35235595703125,268.19842529296875,290.8996887207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826465975493,0.0033373143523931,-0.0023546677548438,-0.0056919157505035,0.0,0.0,0.0,-0.0055532935075461,60.0,-15.379388809204102,-0.0,-6.583460532283425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850200,292.2852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,294.12359619140625,0.0,0.0,9.222263179253788e-05,293.578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602783203125,0.0,0.0,9.711486927699298e-05,292.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,294.0707092285156,0.0,0.0,7.172871119109914e-05,292.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.43243408203125,0.0,0.0,9.711505117593332e-05,292.6846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1551513671875,0.0,0.0,0.0004606711154337,291.1585693359375,294.1499938964844,267.99774169921875,267.50811767578125,275.35235595703125,268.19842529296875,290.8996887207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009826465975493,0.0033373143523931,-0.0023546677548438,-0.0056919157505035,0.0,0.0,0.0,-0.0055532935075461,60.0,-15.379388809204102,-0.0,-6.583460532283425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850260,292.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0868530273437,0.0,0.0,9.223571396432816e-05,293.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.712864994071424e-05,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0346069335937,0.0,0.0,7.173889025580138e-05,292.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4041442871094,0.0,0.0,9.71288318396546e-05,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.000460736482637,291.1578063964844,294.1499938964844,267.9611511230469,267.4795837402344,275.2240295410156,268.1689758300781,290.88946533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009827857138589,0.003351469989866,-0.0023686841595917,-0.0057200868614017,0.0,0.0,0.0,-0.005556434392929,60.0,-15.39812469482422,-0.0,-6.585324285879325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850320,292.28033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0868530273437,0.0,0.0,9.223571396432816e-05,293.5710754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,9.712864994071424e-05,292.28436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0346069335937,0.0,0.0,7.173889025580138e-05,292.0297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.4041442871094,0.0,0.0,9.71288318396546e-05,292.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.000460736482637,291.1578063964844,294.1499938964844,267.9611511230469,267.4795837402344,275.2240295410156,268.1689758300781,290.88946533203125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009827857138589,0.003351469989866,-0.0023686841595917,-0.0057200868614017,0.0,0.0,0.0,-0.005556434392929,60.0,-15.39812469482422,-0.0,-6.585324285879325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850380,292.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0505065917969,0.0,0.0,9.225370013155044e-05,293.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.714758925838396e-05,292.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9989013671875,0.0,0.0,7.175288192229345e-05,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3761291503906,0.0,0.0,9.714777115732431e-05,292.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0004608263552654,291.1570129394531,294.1499938964844,267.9230041503906,267.4496765136719,275.0972900390625,268.13824462890625,290.879150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009829771006479,0.0033709416165947,-0.0023879643995314,-0.0057588377967476,0.0,0.0,0.0,-0.0055607547983527,60.0,-15.418790817260742,-0.0,-6.587889345155419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850440,292.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0505065917969,0.0,0.0,9.225370013155044e-05,293.5636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1591796875,0.0,0.0,9.714758925838396e-05,292.2783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9989013671875,0.0,0.0,7.175288192229345e-05,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.3761291503906,0.0,0.0,9.714777115732431e-05,292.6777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1541442871094,0.0,0.0,0.0004608263552654,291.1570129394531,294.1499938964844,267.9230041503906,267.4496765136719,275.0972900390625,268.13824462890625,290.879150390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009829771006479,0.0033709416165947,-0.0023879643995314,-0.0057588377967476,0.0,0.0,0.0,-0.0055607547983527,60.0,-15.418790817260742,-0.0,-6.587889345155419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850500,292.272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0325012207031,0.0,0.0,9.226457768818364e-05,293.5599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.15887451171875,0.0,0.0,9.715904161566868e-05,292.27520751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.981201171875,0.0,0.0,7.176133658504114e-05,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3622741699219,0.0,0.0,9.715921623865142e-05,292.6759948730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15386962890625,0.0,0.0,0.000460880663013,291.1566162109375,294.1499938964844,267.90338134765625,267.43426513671875,275.0345153808594,268.1223449707031,290.8739624023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009830928174778,0.0033827163279056,-0.0023996233940124,-0.0057822703383862,0.0,0.0,0.0,-0.0055633671581745,60.0,-15.42985725402832,-0.0,-6.589440459947582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850560,292.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0145874023437,0.0,0.0,9.227659029420464e-05,293.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.717169450595976e-05,292.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.963623046875,0.0,0.0,7.177067891461775e-05,292.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.34844970703125,0.0,0.0,9.717186912894248e-05,292.6741943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,0.0004609406751114,291.1561889648437,294.1499938964844,267.8834228515625,267.4185791015625,274.9721374511719,268.1060791015625,290.8687744140625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009832206415012,0.0033957241103053,-0.0024125033523887,-0.005808156915009,0.0,0.0,0.0,-0.0055662533268332,60.0,-15.441326141357422,-0.0,-6.591154289026235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850620,292.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9790344238281,0.0,0.0,9.23042607610114e-05,293.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.720083471620455e-05,292.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9287109375,0.0,0.0,7.17922011972405e-05,292.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.321044921875,0.0,0.0,9.720100206322968e-05,292.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004610788892023,291.1553039550781,294.1499938964844,267.8426513671875,267.3863830566406,274.848388671875,268.0725402832031,290.8583679199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009835151722654,0.0034256952349096,-0.0024421799462288,-0.0058678025379776,0.0,0.0,0.0,-0.0055729039013385,60.0,-15.465426445007324,-0.0,-6.595104196094327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
