time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
850680,292.2647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9790344238281,0.0,0.0,9.23042607610114e-05,293.5487670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15789794921875,0.0,0.0,9.720083471620455e-05,292.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.9287109375,0.0,0.0,7.17922011972405e-05,292.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.321044921875,0.0,0.0,9.720100206322968e-05,292.6705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15301513671875,0.0,0.0,0.0004610788892023,291.1553039550781,294.1499938964844,267.8426513671875,267.3863830566406,274.848388671875,268.0725402832031,290.8583679199219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009835151722654,0.0034256952349096,-0.0024421799462288,-0.0058678025379776,0.0,0.0,0.0,-0.0055729039013385,60.0,-15.465426445007324,-0.0,-6.595104196094327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850740,292.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9438781738281,0.0,0.0,9.23368424992077e-05,293.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.723514085635544e-05,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8941345214844,0.0,0.0,7.18175433576107e-05,292.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939147949219,0.0,0.0,9.723531547933816e-05,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.000461241666926,291.15435791015625,294.1499938964844,267.8008728027344,267.353271484375,274.7259826660156,268.0376281738281,290.8479309082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009838620899245,0.003460990730673,-0.0024771287571638,-0.005938044283539,0.0,0.0,0.0,-0.0055807353928685,60.0,-15.491058349609377,-0.0,-6.59975754047082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850800,292.25933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9438781738281,0.0,0.0,9.23368424992077e-05,293.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1572265625,0.0,0.0,9.723514085635544e-05,292.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8941345214844,0.0,0.0,7.18175433576107e-05,292.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939147949219,0.0,0.0,9.723531547933816e-05,292.6667785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.000461241666926,291.15435791015625,294.1499938964844,267.8008728027344,267.353271484375,274.7259826660156,268.0376281738281,290.8479309082031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009838620899245,0.003460990730673,-0.0024771287571638,-0.005938044283539,0.0,0.0,0.0,-0.0055807353928685,60.0,-15.491058349609377,-0.0,-6.59975754047082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850860,292.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9090881347656,0.0,0.0,9.237435733666644e-05,293.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.727464203024284e-05,292.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8599548339844,0.0,0.0,7.184671994764358e-05,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26708984375,0.0,0.0,9.727481665322556e-05,292.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0004614290373865,291.15338134765625,294.1499938964844,267.7582702636719,267.3193359375,274.60498046875,268.00115966796875,290.83740234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009842615108937,0.0035016294568777,-0.002517367945984,-0.0060189189389348,0.0,0.0,0.0,-0.0055897524580359,60.0,-15.51819133758545,-0.0,-6.605117164326657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850920,292.2537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.9090881347656,0.0,0.0,9.237435733666644e-05,293.5335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,9.727464203024284e-05,292.2509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8599548339844,0.0,0.0,7.184671994764358e-05,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26708984375,0.0,0.0,9.727481665322556e-05,292.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517333984375,0.0,0.0,0.0004614290373865,291.15338134765625,294.1499938964844,267.7582702636719,267.3193359375,274.60498046875,268.00115966796875,290.83740234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009842615108937,0.0035016294568777,-0.002517367945984,-0.0060189189389348,0.0,0.0,0.0,-0.0055897524580359,60.0,-15.51819133758545,-0.0,-6.605117164326657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
850980,292.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8746643066406,0.0,0.0,9.24168634810485e-05,293.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.731940372148527e-05,292.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8261413574219,0.0,0.0,7.187978189904243e-05,291.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405090332031,0.0,0.0,9.73195710685104e-05,292.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0004616413498297,291.15234375,294.1499938964844,267.7150573730469,267.2847900390625,274.4853210449219,267.9632568359375,290.8268737792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009847141336649,0.0035476821940392,-0.0025629680603742,-0.0061105680651962,0.0,0.0,0.0,-0.0055999709293246,60.0,-15.54660415649414,-0.0,-6.611193015260143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851040,292.2480773925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.8746643066406,0.0,0.0,9.24168634810485e-05,293.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557312011719,0.0,0.0,9.731940372148527e-05,292.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.8261413574219,0.0,0.0,7.187978189904243e-05,291.9974975585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2405090332031,0.0,0.0,9.73195710685104e-05,292.6590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0004616413498297,291.15234375,294.1499938964844,267.7150573730469,267.2847900390625,274.4853210449219,267.9632568359375,290.8268737792969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009847141336649,0.0035476821940392,-0.0025629680603742,-0.0061105680651962,0.0,0.0,0.0,-0.0055999709293246,60.0,-15.54660415649414,-0.0,-6.611193015260143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851100,292.24517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.85760498046875,0.0,0.0,9.244012471754104e-05,293.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15533447265625,0.0,0.0,9.734390187077224e-05,292.2393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.80938720703125,0.0,0.0,7.189786992967129e-05,291.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2273254394531,0.0,0.0,9.734406921779736e-05,292.6570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.150634765625,0.0,0.0,0.0004617575614247,291.1518249511719,294.1499938964844,267.6932678222656,267.267333984375,274.42596435546875,267.9437255859375,290.8215637207031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009849617490544,0.0035728851798921,-0.002587923547253,-0.0061607244424521,0.0,0.0,0.0,-0.0056055630557239,60.0,-15.561287879943848,-0.0,-6.61451977634897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851160,292.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8406066894531,0.0,0.0,9.24644700717181e-05,293.51824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1549377441406,0.0,0.0,9.736954234540462e-05,292.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7926940917969,0.0,0.0,7.191680924734101e-05,291.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142028808594,0.0,0.0,9.736970241647214e-05,292.6550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0004618791863322,291.1512756347656,294.1499938964844,267.67138671875,267.2497253417969,274.366943359375,267.9239196777344,290.8162841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009852211223915,0.0035992681514471,-0.0026140471454709,-0.0062132286839187,0.0,0.0,0.0,-0.0056114168837666,60.0,-15.5762300491333,-0.0,-6.618002856839666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851220,292.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.806884765625,0.0,0.0,9.251723531633615e-05,293.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.742510883370414e-05,292.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7595520019531,0.0,0.0,7.195785292424262e-05,291.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18817138671875,0.0,0.0,9.742526890477166e-05,292.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0004621427506208,291.150146484375,294.1499938964844,267.62750244140625,267.2143249511719,274.2497863769531,267.8832702636719,290.8056335449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009857830591499,0.0036564467009156,-0.0026706636417657,-0.006327019073069,0.0,0.0,0.0,-0.0056241042912006,60.0,-15.60692024230957,-0.0,-6.625554505035326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851280,292.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.806884765625,0.0,0.0,9.251723531633615e-05,293.510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,9.742510883370414e-05,292.2270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7595520019531,0.0,0.0,7.195785292424262e-05,291.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.18817138671875,0.0,0.0,9.742526890477166e-05,292.6509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14947509765625,0.0,0.0,0.0004621427506208,291.150146484375,294.1499938964844,267.62750244140625,267.2143249511719,274.2497863769531,267.8832702636719,290.8056335449219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009857830591499,0.0036564467009156,-0.0026706636417657,-0.006327019073069,0.0,0.0,0.0,-0.0056241042912006,60.0,-15.60692024230957,-0.0,-6.625554505035326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851340,292.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7735290527344,0.0,0.0,9.25753338378854e-05,293.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.74862850853242e-05,292.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7267761230469,0.0,0.0,7.20030366210267e-05,291.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.162353515625,0.0,0.0,9.748645243234932e-05,292.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004624329740181,291.1489562988281,294.1499938964844,267.58355712890625,267.1787109375,274.1338195800781,267.8414306640625,290.79498291015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009864018065854,0.0037194064352661,-0.0027330045122653,-0.0064523140899837,0.0,0.0,0.0,-0.0056380741298198,60.0,-15.638592720031738,-0.0,-6.633875671013811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851400,292.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7735290527344,0.0,0.0,9.25753338378854e-05,293.5027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.74862850853242e-05,292.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7267761230469,0.0,0.0,7.20030366210267e-05,291.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.162353515625,0.0,0.0,9.748645243234932e-05,292.6468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,0.0004624329740181,291.1489562988281,294.1499938964844,267.58355712890625,267.1787109375,274.1338195800781,267.8414306640625,290.79498291015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009864018065854,0.0037194064352661,-0.0027330045122653,-0.0064523140899837,0.0,0.0,0.0,-0.0056380741298198,60.0,-15.638592720031738,-0.0,-6.633875671013811e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851460,292.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.740478515625,0.0,0.0,9.263888205168767e-05,293.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.755320206750184e-05,292.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6942749023437,0.0,0.0,7.205246220109984e-05,291.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368103027344,0.0,0.0,9.755336213856936e-05,292.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0004627504094969,291.147705078125,294.1499938964844,267.5397644042969,267.1430358886719,274.0189819335937,267.7984924316406,290.7843017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009870786452665,0.0037882693577557,-0.0028011908289045,-0.0065893568098545,0.0,0.0,0.0,-0.0056533538736402,60.0,-15.671152114868164,-0.0,-6.642981986715314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851520,292.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.740478515625,0.0,0.0,9.263888205168767e-05,293.4949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1522827148437,0.0,0.0,9.755320206750184e-05,292.209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6942749023437,0.0,0.0,7.205246220109984e-05,291.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1368103027344,0.0,0.0,9.755336213856936e-05,292.642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477966308594,0.0,0.0,0.0004627504094969,291.147705078125,294.1499938964844,267.5397644042969,267.1430358886719,274.0189819335937,267.7984924316406,290.7843017578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009870786452665,0.0037882693577557,-0.0028011908289045,-0.0065893568098545,0.0,0.0,0.0,-0.0056533538736402,60.0,-15.671152114868164,-0.0,-6.642981986715314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851580,292.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.707763671875,0.0,0.0,9.270801820093766e-05,293.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.762600529938936e-05,292.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6621398925781,0.0,0.0,7.210623880382627e-05,291.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11151123046875,0.0,0.0,9.762616537045687e-05,292.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004630957555491,291.1464233398437,294.1499938964844,267.4963073730469,267.1074523925781,273.90533447265625,267.7545166015625,290.7735595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009878150885924,0.0038631937932223,-0.0028753785882145,-0.0067384615540504,0.0,0.0,0.0,-0.0056699789129197,60.0,-15.704513549804688,-0.0,-6.652897610592845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851640,292.2177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.707763671875,0.0,0.0,9.270801820093766e-05,293.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1513061523437,0.0,0.0,9.762600529938936e-05,292.2005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.6621398925781,0.0,0.0,7.210623880382627e-05,291.9678039550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.11151123046875,0.0,0.0,9.762616537045687e-05,292.6382751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468811035156,0.0,0.0,0.0004630957555491,291.1464233398437,294.1499938964844,267.4963073730469,267.1074523925781,273.90533447265625,267.7545166015625,290.7735595703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009878150885924,0.0038631937932223,-0.0028753785882145,-0.0067384615540504,0.0,0.0,0.0,-0.0056699789129197,60.0,-15.704513549804688,-0.0,-6.652897610592845e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851700,292.2145690917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6915283203125,0.0,0.0,9.274483454646544e-05,293.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1508178710937,0.0,0.0,9.766477160155772e-05,292.1959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.64617919921875,0.0,0.0,7.213486969703808e-05,291.9646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.09893798828125,0.0,0.0,9.766493167262524e-05,292.6360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1464233398437,0.0,0.0,0.0004632796335499,291.145751953125,294.1499938964844,267.4747619628906,267.0897521972656,273.8489685058594,267.732177734375,290.7681884765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009882071753963,0.0039030904881656,-0.0029148834291845,-0.0068178591318428,0.0,0.0,0.0,-0.0056788315996527,60.0,-15.721471786499023,-0.0,-6.658180495833221e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851760,292.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.6753845214844,0.0,0.0,9.278291690861806e-05,293.4792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502990722656,0.0,0.0,9.770487667992712e-05,292.1911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6303100585937,0.0,0.0,7.216449012048542e-05,291.9615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.08642578125,0.0,0.0,9.7705029475037e-05,292.6338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459350585937,0.0,0.0,0.0004634698561858,291.1450500488281,294.1499938964844,267.453369140625,267.0721130371094,273.7928771972656,267.70965576171875,290.7627868652344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009886127663776,0.0039443606510758,-0.0029557480011135,-0.0068999896757304,0.0,0.0,0.0,-0.0056879888288676,60.0,-15.738569259643556,-0.0,-6.66364741164216e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851820,292.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6432800292969,0.0,0.0,9.28636218304746e-05,293.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.77898671408184e-05,292.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5987854003906,0.0,0.0,7.222725980682299e-05,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,9.779001993592829e-05,292.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004638730315491,291.1436462402344,294.1499938964844,267.4111633300781,267.0371398925781,273.6814880371094,267.6641540527344,290.7519836425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009894724935293,0.0040318313986063,-0.0030423586722463,-0.0070740617811679,0.0,0.0,0.0,-0.0057073975913226,60.0,-15.773162841796877,-0.0,-6.675242048004294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851880,292.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.6432800292969,0.0,0.0,9.28636218304746e-05,293.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1492614746094,0.0,0.0,9.77898671408184e-05,292.1815795898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.5987854003906,0.0,0.0,7.222725980682299e-05,291.95526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,9.779001993592829e-05,292.62939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449279785156,0.0,0.0,0.0004638730315491,291.1436462402344,294.1499938964844,267.4111633300781,267.0371398925781,273.6814880371094,267.6641540527344,290.7519836425781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009894724935293,0.0040318313986063,-0.0030423586722463,-0.0070740617811679,0.0,0.0,0.0,-0.0057073975913226,60.0,-15.773162841796877,-0.0,-6.675242048004294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
851940,292.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61151123046875,0.0,0.0,9.295038034906612e-05,293.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.788122406462207e-05,292.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5675354003906,0.0,0.0,7.229474431369454e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,9.788137685973196e-05,292.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004643063875846,291.1422119140625,294.1499938964844,267.369873046875,267.0027160644531,273.5711975097656,267.6181945800781,290.7411499023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009903965983539,0.004125858657062,-0.0031354622915387,-0.0072611821815371,0.0,0.0,0.0,-0.0057282610796391,60.0,-15.808245658874512,-0.0,-6.687717046816033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852000,292.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.61151123046875,0.0,0.0,9.295038034906612e-05,293.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1481628417969,0.0,0.0,9.788122406462207e-05,292.17169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5675354003906,0.0,0.0,7.229474431369454e-05,291.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0369567871094,0.0,0.0,9.788137685973196e-05,292.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438903808594,0.0,0.0,0.0004643063875846,291.1422119140625,294.1499938964844,267.369873046875,267.0027160644531,273.5711975097656,267.6181945800781,290.7411499023437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009903965983539,0.004125858657062,-0.0031354622915387,-0.0072611821815371,0.0,0.0,0.0,-0.0057282610796391,60.0,-15.808245658874512,-0.0,-6.687717046816033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852060,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5800170898437,0.0,0.0,9.304329432779924e-05,293.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.797906386666e-05,292.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5365905761719,0.0,0.0,7.236700184876099e-05,291.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125427246094,0.0,0.0,9.79792166617699e-05,292.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004647705063689,291.14068603515625,294.1499938964844,267.3297119140625,266.968994140625,273.46197509765625,267.57196044921875,290.73028564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009913863614201,0.0042265560477972,-0.0032351699192076,-0.0074615748599171,0.0,0.0,0.0,-0.005750604905188,60.0,-15.843708992004396,-0.0,-6.701090171645775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852120,292.1915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.5800170898437,0.0,0.0,9.304329432779924e-05,293.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14703369140625,0.0,0.0,9.797906386666e-05,292.1615905761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.5365905761719,0.0,0.0,7.236700184876099e-05,291.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0125427246094,0.0,0.0,9.79792166617699e-05,292.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.142822265625,0.0,0.0,0.0004647705063689,291.14068603515625,294.1499938964844,267.3297119140625,266.968994140625,273.46197509765625,267.57196044921875,290.73028564453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009913863614201,0.0042265560477972,-0.0032351699192076,-0.0074615748599171,0.0,0.0,0.0,-0.005750604905188,60.0,-15.843708992004396,-0.0,-6.701090171645775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852180,292.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.548828125,0.0,0.0,9.314248018199578e-05,293.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.808351751416922e-05,292.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5059509277344,0.0,0.0,7.24441561033018e-05,291.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883728027344,0.0,0.0,9.808367030927911e-05,292.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004652659699786,291.1390991210937,294.1499938964844,267.29083251953125,266.93609619140625,273.3538818359375,267.5256652832031,290.71942138671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000992442946881,0.0043340600095689,-0.0033416168298572,-0.007675512228161,0.0,0.0,0.0,-0.0057744588702917,60.0,-15.879440307617188,-0.0,-6.715382028232852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852240,292.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.548828125,0.0,0.0,9.314248018199578e-05,293.4481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.808351751416922e-05,292.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.5059509277344,0.0,0.0,7.24441561033018e-05,291.9357604980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9883728027344,0.0,0.0,9.808367030927911e-05,292.6156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14166259765625,0.0,0.0,0.0004652659699786,291.1390991210937,294.1499938964844,267.29083251953125,266.93609619140625,273.3538818359375,267.5256652832031,290.71942138671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.000992442946881,0.0043340600095689,-0.0033416168298572,-0.007675512228161,0.0,0.0,0.0,-0.0057744588702917,60.0,-15.879440307617188,-0.0,-6.715382028232852e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852300,292.1812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5333557128906,0.0,0.0,9.319446689914912e-05,293.4442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.813826181925832e-05,292.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.4907531738281,0.0,0.0,7.248458859976381e-05,291.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9763488769531,0.0,0.0,9.813841461436824e-05,292.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410827636719,0.0,0.0,0.0004655256634578,291.1383056640625,294.1499938964844,267.2719421386719,266.91998291015625,273.30029296875,267.5025939941406,290.7139587402344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009929967345669,0.0043904045596718,-0.0033974079415202,-0.007787640672177,0.0,0.0,0.0,-0.0057869609445333,60.0,-15.897374153137209,-0.0,-6.722878254095124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852360,292.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5179443359375,0.0,0.0,9.324810525868088e-05,293.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14459228515625,0.0,0.0,9.819475235417484e-05,292.1407165527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.4756164550781,0.0,0.0,7.252630894072354e-05,291.9291076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.96441650390625,0.0,0.0,9.819489787332714e-05,292.61083984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405029296875,0.0,0.0,0.0004657936224248,291.1374816894531,294.1499938964844,267.25347900390625,266.9041748046875,273.2469787597656,267.4795837402344,290.70849609375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009935681009665,0.0044485405087471,-0.0034549725241959,-0.0079033337533473,0.0,0.0,0.0,-0.0057998611591756,60.0,-15.915329933166504,-0.0,-6.730618196115756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852420,292.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.48736572265625,0.0,0.0,9.336013317806646e-05,293.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.83127174549736e-05,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4455261230469,0.0,0.0,7.261343853315338e-05,291.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9406433105469,0.0,0.0,9.831286297412588e-05,292.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.000466353201773,291.1357727050781,294.1499938964844,267.2178039550781,266.8734130859375,273.1412048339844,267.4340515136719,290.6975402832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009947615908458,0.0045699565671384,-0.0035751950927078,-0.008144955150783,0.0,0.0,0.0,-0.0058268024586141,60.0,-15.951254844665527,-0.0,-6.746795833123542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852480,292.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.48736572265625,0.0,0.0,9.336013317806646e-05,293.43280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.83127174549736e-05,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4455261230469,0.0,0.0,7.261343853315338e-05,291.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9406433105469,0.0,0.0,9.831286297412588e-05,292.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,0.000466353201773,291.1357727050781,294.1499938964844,267.2178039550781,266.8734130859375,273.1412048339844,267.4340515136719,290.6975402832031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009947615908458,0.0045699565671384,-0.0035751950927078,-0.008144955150783,0.0,0.0,0.0,-0.0058268024586141,60.0,-15.951254844665527,-0.0,-6.746795833123542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852540,292.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45703125,0.0,0.0,9.347876039100812e-05,293.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.843763837125152e-05,292.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4157409667969,0.0,0.0,7.270570495165884e-05,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170837402344,0.0,0.0,9.84377838904038e-05,292.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0004669457848649,291.1340026855469,294.1499938964844,267.1839904785156,266.84393310546875,273.0364990234375,267.38922119140625,290.6865539550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009960252791643,0.0046985317021608,-0.0037025061901658,-0.00840082205832,0.0,0.0,0.0,-0.0058553321287035,60.0,-15.987115859985352,-0.0,-6.763949755850264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852600,292.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.45703125,0.0,0.0,9.347876039100812e-05,293.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419982910156,0.0,0.0,9.843763837125152e-05,292.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4157409667969,0.0,0.0,7.270570495165884e-05,291.91552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9170837402344,0.0,0.0,9.84377838904038e-05,292.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1379699707031,0.0,0.0,0.0004669457848649,291.1340026855469,294.1499938964844,267.1839904785156,266.84393310546875,273.0364990234375,267.38922119140625,290.6865539550781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009960252791643,0.0046985317021608,-0.0037025061901658,-0.00840082205832,0.0,0.0,0.0,-0.0058553321287035,60.0,-15.987115859985352,-0.0,-6.763949755850264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852660,292.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.427001953125,0.0,0.0,9.360400872537866e-05,293.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.856952965492384e-05,292.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861999511719,0.0,0.0,7.280312274815515e-05,291.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89373779296875,0.0,0.0,9.856967517407612e-05,292.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004675714008044,291.1321716308594,294.1499938964844,267.1522827148437,266.81591796875,272.9329528808594,267.345458984375,290.675537109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009973595151677,0.0048342789523303,-0.0038369193207472,-0.0086709605529904,0.0,0.0,0.0,-0.005885453429073,60.0,-16.022781372070312,-0.0,-6.782083517009596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852720,292.1565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.427001953125,0.0,0.0,9.360400872537866e-05,293.417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,9.856952965492384e-05,292.1080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3861999511719,0.0,0.0,7.280312274815515e-05,291.9086303710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.89373779296875,0.0,0.0,9.856967517407612e-05,292.5962829589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1366577148437,0.0,0.0,0.0004675714008044,291.1321716308594,294.1499938964844,267.1522827148437,266.81591796875,272.9329528808594,267.345458984375,290.675537109375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009973595151677,0.0048342789523303,-0.0038369193207472,-0.0086709605529904,0.0,0.0,0.0,-0.005885453429073,60.0,-16.022781372070312,-0.0,-6.782083517009596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852780,292.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.397216796875,0.0,0.0,9.373590000905097e-05,293.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.870841313386336e-05,292.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35693359375,0.0,0.0,7.29056991985999e-05,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8705749511719,0.0,0.0,9.870855865301564e-05,292.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0004682302242144,291.1303100585937,294.1499938964844,267.122802734375,266.7894897460937,272.83056640625,267.3031311035156,290.6644897460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009987646481022,0.0049772248603403,-0.0039784600958228,-0.0089554227888584,0.0,0.0,0.0,-0.0059171724133193,60.0,-16.05811882019043,-0.0,-6.801205643114372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852840,292.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.397216796875,0.0,0.0,9.373590000905097e-05,293.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1391906738281,0.0,0.0,9.870841313386336e-05,292.0968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.35693359375,0.0,0.0,7.29056991985999e-05,291.9017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8705749511719,0.0,0.0,9.870855865301564e-05,292.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,0.0004682302242144,291.1303100585937,294.1499938964844,267.122802734375,266.7894897460937,272.83056640625,267.3031311035156,290.6644897460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009987646481022,0.0049772248603403,-0.0039784600958228,-0.0089554227888584,0.0,0.0,0.0,-0.0059171724133193,60.0,-16.05811882019043,-0.0,-6.801205643114372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852900,292.1456604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.3824157714844,0.0,0.0,9.380442497786134e-05,293.4066772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1384582519531,0.0,0.0,9.878057608148084e-05,292.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3423767089844,0.0,0.0,7.29589955881238e-05,291.89825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8590393066406,0.0,0.0,9.878072160063311e-05,292.5888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1345520019531,0.0,0.0,0.0004685725434683,291.1293334960937,294.1499938964844,267.1090087890625,266.77691650390625,272.77984619140625,267.2825927734375,290.6589660644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0009994946885854,0.0050514959730207,-0.004052001517266,-0.0091032218188047,0.0,0.0,0.0,-0.0059336526319384,60.0,-16.075620651245117,-0.0,-6.811151820329543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
852960,292.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3677062988281,0.0,0.0,9.38744778977707e-05,293.40301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1376953125,0.0,0.0,9.885434701573104e-05,292.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3279113769531,0.0,0.0,7.30134779587388e-05,291.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8475952148437,0.0,0.0,9.88544852589257e-05,292.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.13385009765625,0.0,0.0,0.000468922429718,291.1283569335937,294.1499938964844,267.0958251953125,266.7648010253906,272.7294006347656,267.2625427246094,290.6534423828125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010002409107983,0.005127418320626,-0.0041271774098277,-0.0092543056234717,0.0,0.0,0.0,-0.0059504993259906,60.0,-16.09299659729004,-0.0,-6.821326792305626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
