time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
853020,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33843994140625,0.0,0.0,9.401954594068228e-05,293.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.900711302179845e-05,292.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,7.312631350941956e-05,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8247985839844,0.0,0.0,9.90072512649931e-05,292.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0004696471150964,291.1263427734375,294.1499938964844,267.0715026855469,266.7420349121094,272.62939453125,267.22393798828125,290.642333984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010017864406108,0.0052846521139144,-0.0042828656733036,-0.009567198343575,0.0,0.0,0.0,-0.0059853889979422,60.0,-16.12729835510254,-0.0,-6.842422806130345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853080,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.33843994140625,0.0,0.0,9.401954594068228e-05,293.3958435058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1361694335937,0.0,0.0,9.900711302179845e-05,292.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2991638183594,0.0,0.0,7.312631350941956e-05,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8247985839844,0.0,0.0,9.90072512649931e-05,292.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1323547363281,0.0,0.0,0.0004696471150964,291.1263427734375,294.1499938964844,267.0715026855469,266.7420349121094,272.62939453125,267.22393798828125,290.642333984375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010017864406108,0.0052846521139144,-0.0042828656733036,-0.009567198343575,0.0,0.0,0.0,-0.0059853889979422,60.0,-16.12729835510254,-0.0,-6.842422806130345e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853140,292.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094482421875,0.0,0.0,9.417177352588624e-05,293.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.916740964399652e-05,292.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706298828125,0.0,0.0,7.324471516767517e-05,291.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8021850585937,0.0,0.0,9.916754788719118e-05,292.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004704075108747,291.1242370605469,294.1499938964844,267.04998779296875,266.7213134765625,272.5306091308594,267.1876220703125,290.6311950683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034081060439,0.0054496359080076,-0.004446227569133,-0.009895509108901,0.0,0.0,0.0,-0.0060219983570277,60.0,-16.160846710205078,-0.0,-6.864594581657002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853200,292.1273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3094482421875,0.0,0.0,9.417177352588624e-05,293.3887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.13458251953125,0.0,0.0,9.916740964399652e-05,292.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706298828125,0.0,0.0,7.324471516767517e-05,291.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8021850585937,0.0,0.0,9.916754788719118e-05,292.5762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1308288574219,0.0,0.0,0.0004704075108747,291.1242370605469,294.1499938964844,267.04998779296875,266.7213134765625,272.5306091308594,267.1876220703125,290.6311950683594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010034081060439,0.0054496359080076,-0.004446227569133,-0.009895509108901,0.0,0.0,0.0,-0.0060219983570277,60.0,-16.160846710205078,-0.0,-6.864594581657002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853260,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806701660156,0.0,0.0,9.434609091840684e-05,293.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.935097477864474e-05,292.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,7.338028808590025e-05,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7797241210937,0.0,0.0,9.93511057458818e-05,292.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0004712782392743,291.1221008300781,294.1499938964844,267.0375061035156,266.70904541015625,272.4330139160156,267.15435791015625,290.6200561523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010052651632577,0.0056385602802038,-0.0046332953497767,-0.0102714588865637,0.0,0.0,0.0,-0.0060639204457402,60.0,-16.193084716796875,-0.0,-6.890027748340799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853320,292.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2806701660156,0.0,0.0,9.434609091840684e-05,293.38189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329650878906,0.0,0.0,9.935097477864474e-05,292.0511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2423400878906,0.0,0.0,7.338028808590025e-05,291.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7797241210937,0.0,0.0,9.93511057458818e-05,292.5712280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1292419433594,0.0,0.0,0.0004712782392743,291.1221008300781,294.1499938964844,267.0375061035156,266.70904541015625,272.4330139160156,267.15435791015625,290.6200561523437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010052651632577,0.0056385602802038,-0.0046332953497767,-0.0102714588865637,0.0,0.0,0.0,-0.0060639204457402,60.0,-16.193084716796875,-0.0,-6.890027748340799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853380,292.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521057128906,0.0,0.0,9.456271072849633e-05,293.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.957909060176462e-05,292.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142639160156,0.0,0.0,7.354877743637189e-05,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7574462890625,0.0,0.0,9.957922156900167e-05,292.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004723603196907,291.119873046875,294.1499938964844,267.039306640625,266.7108154296875,272.3369445800781,267.1268310546875,290.60888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010075730970129,0.0058733434416353,-0.0048657702282071,-0.0107386596500873,0.0,0.0,0.0,-0.0061160186305642,60.0,-16.222734451293945,-0.0,-6.921700901330041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853440,292.1125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521057128906,0.0,0.0,9.456271072849633e-05,293.3755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1312561035156,0.0,0.0,9.957909060176462e-05,292.0389709472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2142639160156,0.0,0.0,7.354877743637189e-05,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7574462890625,0.0,0.0,9.957922156900167e-05,292.566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1275939941406,0.0,0.0,0.0004723603196907,291.119873046875,294.1499938964844,267.039306640625,266.7108154296875,272.3369445800781,267.1268310546875,290.60888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010075730970129,0.0058733434416353,-0.0048657702282071,-0.0107386596500873,0.0,0.0,0.0,-0.0061160186305642,60.0,-16.222734451293945,-0.0,-6.921700901330041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853500,292.1087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2379150390625,0.0,0.0,9.468752978136764e-05,293.3726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304016113281,0.0,0.0,9.971053077606484e-05,292.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2003173828125,0.0,0.0,7.364585326286033e-05,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7463684082031,0.0,0.0,9.97106617433019e-05,292.5635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,0.0004729838110506,291.1187438964844,294.1499938964844,267.0452575683594,266.7166748046875,272.2894897460937,267.1159362792969,290.603271484375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010089027928188,0.0060086231678724,-0.0049997204914689,-0.0110078547149896,0.0,0.0,0.0,-0.0061460374854505,60.0,-16.236717224121094,-0.0,-6.939983876463884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853560,292.10498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2237854003906,0.0,0.0,9.48239758145064e-05,293.3699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295166015625,0.0,0.0,9.985421638702974e-05,292.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1864013671875,0.0,0.0,7.375198038062081e-05,291.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7353210449219,0.0,0.0,9.98543473542668e-05,292.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258850097656,0.0,0.0,0.0004736654227599,291.1176147460937,294.1499938964844,267.0544128417969,266.72564697265625,272.24249267578125,267.1073303222656,290.59765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010103565873578,0.0061565088108181,-0.0051461518742144,-0.0113021312281489,0.0,0.0,0.0,-0.0061788535676896,60.0,-16.250308990478516,-0.0,-6.959998444244776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853620,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,9.513275290373711e-05,293.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.0001001793716568,292.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,7.399214518954977e-05,291.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133178710937,0.0,0.0,0.000100179502624,292.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0004752078093588,291.115234375,294.1499938964844,267.0817565917969,266.75250244140625,272.1498107910156,267.0975036621094,290.58642578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010136463679373,0.0064911572262644,-0.0054775108583271,-0.0119680389761924,0.0,0.0,0.0,-0.0062531139701604,60.0,-16.27688980102539,-0.0,-7.005396440717959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853680,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1956481933594,0.0,0.0,9.513275290373711e-05,293.36529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1277160644531,0.0,0.0,0.0001001793716568,292.0125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.15875244140625,0.0,0.0,7.399214518954977e-05,291.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133178710937,0.0,0.0,0.000100179502624,292.5557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241149902344,0.0,0.0,0.0004752078093588,291.115234375,294.1499938964844,267.0817565917969,266.75250244140625,272.1498107910156,267.0975036621094,290.58642578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010136463679373,0.0064911572262644,-0.0054775108583271,-0.0119680389761924,0.0,0.0,0.0,-0.0062531139701604,60.0,-16.27688980102539,-0.0,-7.005396440717959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853740,292.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676940917969,0.0,0.0,9.549305104883388e-05,293.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0001005587764666,291.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312561035156,0.0,0.0,7.427237142110243e-05,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69146728515625,0.0,0.0,0.0001005589074338,292.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0004770075611304,291.1128234863281,294.1499938964844,267.120361328125,266.7904052734375,272.0591125488281,267.09912109375,290.5751647949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010174849303439,0.006881627254188,-0.0058641424402594,-0.012745008803904,0.0,0.0,0.0,-0.0063397623598575,60.0,-16.30358123779297,-0.0,-7.058556406036588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853800,292.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1676940917969,0.0,0.0,9.549305104883388e-05,293.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1258544921875,0.0,0.0,0.0001005587764666,291.9984741210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1312561035156,0.0,0.0,7.427237142110243e-05,291.8450927734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.69146728515625,0.0,0.0,0.0001005589074338,292.55047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.122314453125,0.0,0.0,0.0004770075611304,291.1128234863281,294.1499938964844,267.120361328125,266.7904052734375,272.0591125488281,267.09912109375,290.5751647949219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010174849303439,0.006881627254188,-0.0058641424402594,-0.012745008803904,0.0,0.0,0.0,-0.0063397623598575,60.0,-16.30358123779297,-0.0,-7.058556406036588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853860,292.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,9.590855188434944e-05,293.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0001009963234537,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039123535156,0.0,0.0,7.4595540354494e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.669677734375,0.0,0.0,0.000100996447145,292.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0004790830716956,291.1103210449219,294.1499938964844,267.169189453125,266.8383483886719,271.9703674316406,267.11279296875,290.5638732910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.001021911855787,0.0073319086804986,-0.0063099968247115,-0.0136409727856516,0.0,0.0,0.0,-0.0064396853558719,60.0,-16.331579208374023,-0.0,-7.120112144320957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853920,292.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,9.590855188434944e-05,293.35894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0001009963234537,291.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1039123535156,0.0,0.0,7.4595540354494e-05,291.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.669677734375,0.0,0.0,0.000100996447145,292.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0004790830716956,291.1103210449219,294.1499938964844,267.169189453125,266.8383483886719,271.9703674316406,267.11279296875,290.5638732910156,0.0,0.0,0.0,1.0,1.0,1.0,-0.001021911855787,0.0073319086804986,-0.0063099968247115,-0.0136409727856516,0.0,0.0,0.0,-0.0064396853558719,60.0,-16.331579208374023,-0.0,-7.120112144320957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
853980,292.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122131347656,0.0,0.0,9.638282062951475e-05,293.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0001014957524603,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,7.496441685361788e-05,291.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64801025390625,0.0,0.0,0.0001014958834275,292.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.0004814521525986,291.10772705078125,294.1499938964844,267.22723388671875,266.89532470703125,271.8838195800781,267.13983154296875,290.5525817871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010269649792462,0.0078458497300744,-0.0068188849836587,-0.0146635742858052,0.0,0.0,0.0,-0.0065537374466657,60.0,-16.36211395263672,-0.0,-7.19070172294778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854040,292.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1122131347656,0.0,0.0,9.638282062951475e-05,293.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1219482421875,0.0,0.0,0.0001014957524603,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.07672119140625,0.0,0.0,7.496441685361788e-05,291.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.64801025390625,0.0,0.0,0.0001014958834275,292.53973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1184997558594,0.0,0.0,0.0004814521525986,291.10772705078125,294.1499938964844,267.22723388671875,266.89532470703125,271.8838195800781,267.13983154296875,290.5525817871094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010269649792462,0.0078458497300744,-0.0068188849836587,-0.0146635742858052,0.0,0.0,0.0,-0.0065537374466657,60.0,-16.36211395263672,-0.0,-7.19070172294778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854100,292.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09844970703125,0.0,0.0,9.664305252954364e-05,293.3573303222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1209411621094,0.0,0.0,0.0001017697868519,291.9613342285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.06317138671875,0.0,0.0,7.516681944252923e-05,291.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.63720703125,0.0,0.0,0.0001017699178191,292.5370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.11749267578125,0.0,0.0,0.0004827520460821,291.1064147949219,294.1499938964844,267.2593688964844,266.9268798828125,271.8414001464844,267.1585388183594,290.5469055175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010297375265508,0.0081278318539261,-0.0070980940945446,-0.0152246272191405,0.0,0.0,0.0,-0.0066163158044219,60.0,-16.378719329833984,-0.0,-7.2295812003631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854160,292.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.084716796875,0.0,0.0,9.691916056908668e-05,293.357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1199035644531,0.0,0.0,0.0001020605486701,291.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0496520996094,0.0,0.0,7.538156933151186e-05,291.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6264343261719,0.0,0.0,0.0001020606723614,292.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1164855957031,0.0,0.0,0.0004841312766075,291.1050720214844,294.1499938964844,267.2934265136719,266.9603271484375,271.7995910644531,267.1805725097656,290.5412292480469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010326793417334,0.0084270099177956,-0.0073943310417234,-0.0158198829740285,0.0,0.0,0.0,-0.0066827107220888,60.0,-16.396360397338867,-0.0,-7.270948998439053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854220,292.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572814941406,0.0,0.0,9.752000914886594e-05,293.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.0001026932659442,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226745605469,0.0,0.0,7.584889681311324e-05,291.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6049194335937,0.0,0.0,0.0001026933896355,292.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0004871326382271,291.1023254394531,294.1499938964844,267.3667907714844,267.0323486328125,271.7176513671875,267.2341613769531,290.5298767089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001039081136696,0.0090780034661293,-0.0080389222130179,-0.0171150788664817,0.0,0.0,0.0,-0.0068271863274276,60.0,-16.435205459594727,-0.0,-7.361376930248299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854280,292.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0572814941406,0.0,0.0,9.752000914886594e-05,293.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1177673339844,0.0,0.0,0.0001026932659442,291.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0226745605469,0.0,0.0,7.584889681311324e-05,291.81463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6049194335937,0.0,0.0,0.0001026933896355,292.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,0.0004871326382271,291.1023254394531,294.1499938964844,267.3667907714844,267.0323486328125,271.7176513671875,267.2341613769531,290.5298767089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001039081136696,0.0090780034661293,-0.0080389222130179,-0.0171150788664817,0.0,0.0,0.0,-0.0068271863274276,60.0,-16.435205459594727,-0.0,-7.361376930248299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854340,292.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02996826171875,0.0,0.0,9.81863195193e-05,293.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0001033949229167,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,7.636713417014107e-05,291.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5834655761719,0.0,0.0,0.000103395046608,292.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0004904610104858,291.0994873046875,294.1499938964844,267.4462890625,267.1103820800781,271.6380920410156,267.29998779296875,290.5184631347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010461803758516,0.009799844585359,-0.0087536638602614,-0.018551155924797,0.0,0.0,0.0,-0.0069873919710516,60.0,-16.479568481445312,-0.0,-7.462310946948494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854400,292.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02996826171875,0.0,0.0,9.81863195193e-05,293.3609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155700683594,0.0,0.0,0.0001033949229167,291.9230041503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9958190917969,0.0,0.0,7.636713417014107e-05,291.80670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5834655761719,0.0,0.0,0.000103395046608,292.5234680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1122741699219,0.0,0.0,0.0004904610104858,291.0994873046875,294.1499938964844,267.4462890625,267.1103820800781,271.6380920410156,267.29998779296875,290.5184631347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010461803758516,0.009799844585359,-0.0087536638602614,-0.018551155924797,0.0,0.0,0.0,-0.0069873919710516,60.0,-16.479568481445312,-0.0,-7.462310946948494e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854460,292.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027160644531,0.0,0.0,9.891684749163689e-05,293.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0001041642026393,291.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.968994140625,0.0,0.0,7.693532097619027e-05,291.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5620422363281,0.0,0.0,0.0001041643263306,292.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.0004941101069562,291.0965576171875,294.1499938964844,267.5309143066406,267.1934509277344,271.56103515625,267.3768920898437,290.5070495605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001053963904269,0.0105911437422037,-0.0095371799543499,-0.0201253183186054,0.0,0.0,0.0,-0.0071630217134952,60.0,-16.529991149902344,-0.0,-7.573762417223406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854520,292.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0027160644531,0.0,0.0,9.891684749163689e-05,293.35992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1133117675781,0.0,0.0,0.0001041642026393,291.9075012207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.968994140625,0.0,0.0,7.693532097619027e-05,291.7984313964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5620422363281,0.0,0.0,0.0001041643263306,292.5180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11004638671875,0.0,0.0,0.0004941101069562,291.0965576171875,294.1499938964844,267.5309143066406,267.1934509277344,271.56103515625,267.3768920898437,290.5070495605469,0.0,0.0,0.0,1.0,1.0,1.0,-0.001053963904269,0.0105911437422037,-0.0095371799543499,-0.0201253183186054,0.0,0.0,0.0,-0.0071630217134952,60.0,-16.529991149902344,-0.0,-7.573762417223406e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854580,292.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755249023437,0.0,0.0,9.97072202153504e-05,293.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0001049965067068,291.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422607421875,0.0,0.0,7.755005935905501e-05,291.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406494140625,0.0,0.0,0.000104996630398,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0004980582161806,291.0935363769531,294.1499938964844,267.6195983886719,267.280517578125,271.4864196777344,267.4631042480469,290.49560546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001062385039404,0.0114471325650811,-0.0103847477585077,-0.021828044205904,0.0,0.0,0.0,-0.0073530199006199,60.0,-16.586467742919922,-0.0,-7.69527588317942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854640,292.029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9755249023437,0.0,0.0,9.97072202153504e-05,293.3551330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1109619140625,0.0,0.0,0.0001049965067068,291.8915100097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9422607421875,0.0,0.0,7.755005935905501e-05,291.7894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5406494140625,0.0,0.0,0.000104996630398,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10772705078125,0.0,0.0,0.0004980582161806,291.0935363769531,294.1499938964844,267.6195983886719,267.280517578125,271.4864196777344,267.4631042480469,290.49560546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.001062385039404,0.0114471325650811,-0.0103847477585077,-0.021828044205904,0.0,0.0,0.0,-0.0073530199006199,60.0,-16.586467742919922,-0.0,-7.69527588317942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854700,292.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.96197509765625,0.0,0.0,0.0001001224445644,293.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097717285156,0.0,0.0,0.0001054337553796,291.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.92889404296875,0.0,0.0,7.787301001371816e-05,291.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.52996826171875,0.0,0.0,0.0001054338790709,292.5091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.0005001323297619,291.09197998046875,294.1499938964844,267.6651611328125,267.3252258300781,271.4501037597656,267.5092468261719,290.4898681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010668090544641,0.0118967620655894,-0.0108299534767866,-0.0227223876863718,0.0,0.0,0.0,-0.0074528264813125,60.0,-16.616952896118164,-0.0,-7.759500419979305e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854760,292.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9483947753906,0.0,0.0,0.0001005491285468,293.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085510253906,0.0,0.0,0.0001058830748661,291.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9155578613281,0.0,0.0,7.820487371645868e-05,291.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.519287109375,0.0,0.0,0.0001058831985574,292.50604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1053466796875,0.0,0.0,0.0005022637196816,291.0904235839844,294.1499938964844,267.7113647460937,267.3705749511719,271.4143981933594,267.556884765625,290.484130859375,0.0,0.0,0.0,1.0,1.0,1.0,-0.001071355305612,0.012358758598566,-0.0112874032929539,-0.0236412864178419,0.0,0.0,0.0,-0.0075553813949227,60.0,-16.64864730834961,-0.0,-7.825775583114591e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854820,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9212951660156,0.0,0.0,0.0001014296358334,293.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0001068102938006,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888854980469,0.0,0.0,7.888971595093608e-05,291.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4979248046875,0.0,0.0,0.0001068104102159,292.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0005066620069555,291.0871887207031,294.1499938964844,267.80517578125,267.462646484375,271.3448181152344,267.65576171875,290.4726257324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010807368671521,0.0133119719102978,-0.0122312353923916,-0.0255370624363422,0.0,0.0,0.0,-0.0077669904567301,60.0,-16.71511459350586,-0.0,-7.963432580027074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854880,292.0075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9212951660156,0.0,0.0,0.0001014296358334,293.3419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1060485839844,0.0,0.0,0.0001068102938006,291.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8888854980469,0.0,0.0,7.888971595093608e-05,291.7691955566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4979248046875,0.0,0.0,0.0001068104102159,292.49951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1029052734375,0.0,0.0,0.0005066620069555,291.0871887207031,294.1499938964844,267.80517578125,267.462646484375,271.3448181152344,267.65576171875,290.4726257324219,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010807368671521,0.0133119719102978,-0.0122312353923916,-0.0255370624363422,0.0,0.0,0.0,-0.0077669904567301,60.0,-16.71511459350586,-0.0,-7.963432580027074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
854940,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.89422607421875,0.0,0.0,0.000102331097878,293.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0001077595734386,291.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622741699219,0.0,0.0,7.959085633046925e-05,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765625,0.0,0.0,0.0001077596971299,292.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0005111650098115,291.0838623046875,294.1499938964844,267.8999938964844,267.55572509765625,271.2777404785156,267.75799560546875,290.4610900878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010903417132794,0.014287631958723,-0.0131972897797822,-0.027477266266942,0.0,0.0,0.0,-0.0079836007207632,60.0,-16.78422737121582,-0.0,-8.105608628738994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855000,291.9958801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.89422607421875,0.0,0.0,0.000102331097878,293.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1034545898437,0.0,0.0,0.0001077595734386,291.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8622741699219,0.0,0.0,7.959085633046925e-05,291.7582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765625,0.0,0.0,0.0001077596971299,292.49267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.100341796875,0.0,0.0,0.0005111650098115,291.0838623046875,294.1499938964844,267.8999938964844,267.55572509765625,271.2777404785156,267.75799560546875,290.4610900878906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010903417132794,0.014287631958723,-0.0131972897797822,-0.027477266266942,0.0,0.0,0.0,-0.0079836007207632,60.0,-16.78422737121582,-0.0,-8.105608628738994e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855060,291.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,0.0001032313957693,293.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0001087076307157,291.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8356628417969,0.0,0.0,8.029108721530065e-05,291.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552001953125,0.0,0.0,0.0001087077471311,292.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0005156621919013,291.0804443359375,294.1499938964844,267.9948425292969,267.6487731933594,271.2133178710937,267.86163330078125,290.44952392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010999341029673,0.0152617692947387,-0.014161835424602,-0.0294142123311758,0.0,0.0,0.0,-0.0081998938694596,60.0,-16.853315353393555,-0.0,-8.248856886439172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855120,291.9839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.8671875,0.0,0.0,0.0001032313957693,293.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10076904296875,0.0,0.0,0.0001087076307157,291.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8356628417969,0.0,0.0,8.029108721530065e-05,291.7470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4552001953125,0.0,0.0,0.0001087077471311,292.4855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09771728515625,0.0,0.0,0.0005156621919013,291.0804443359375,294.1499938964844,267.9948425292969,267.6487731933594,271.2133178710937,267.86163330078125,290.44952392578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0010999341029673,0.0152617692947387,-0.014161835424602,-0.0294142123311758,0.0,0.0,0.0,-0.0081998938694596,60.0,-16.853315353393555,-0.0,-8.248856886439172e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855180,291.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8401794433594,0.0,0.0,0.0001041111972881,293.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0001096341002266,291.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80908203125,0.0,0.0,8.097537647699937e-05,291.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.433837890625,0.0,0.0,0.0001096342239179,292.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0005200569867156,291.076904296875,294.1499938964844,268.088623046875,267.7408447265625,271.1513671875,267.96490478515625,290.4379272460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011093083303421,0.0162134636193513,-0.0151041550561785,-0.0313062928617,0.0,0.0,0.0,-0.0084112240001559,60.0,-16.919633865356445,-0.0,-8.39005593888942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855240,291.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8401794433594,0.0,0.0,0.0001041111972881,293.3197937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0980224609375,0.0,0.0,0.0001096341002266,291.80889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.80908203125,0.0,0.0,8.097537647699937e-05,291.7356262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.433837890625,0.0,0.0,0.0001096342239179,292.47833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0950012207031,0.0,0.0,0.0005200569867156,291.076904296875,294.1499938964844,268.088623046875,267.7408447265625,271.1513671875,267.96490478515625,290.4379272460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011093083303421,0.0162134636193513,-0.0151041550561785,-0.0313062928617,0.0,0.0,0.0,-0.0084112240001559,60.0,-16.919633865356445,-0.0,-8.39005593888942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855300,291.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8266906738281,0.0,0.0,0.0001045608223648,293.3160095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0965881347656,0.0,0.0,0.0001101075831684,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7958068847656,0.0,0.0,8.132508810376748e-05,291.7299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.42315673828125,0.0,0.0,0.0001101076995837,292.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0935974121094,0.0,0.0,0.0005223029875196,291.0750732421875,294.1499938964844,268.13482666015625,267.7861633300781,271.1213684082031,268.0159606933594,290.43212890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011140988208353,0.0166997220367193,-0.0155856236815452,-0.0322729386389255,0.0,0.0,0.0,-0.0085192089900374,60.0,-16.95220375061035,-0.0,-8.46267838028325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
