time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
855360,291.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8132019042969,0.0,0.0,0.0001050077262334,293.3122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0951538085937,0.0,0.0,0.0001105781921069,291.79278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825622558594,0.0,0.0,8.167267515091226e-05,291.72418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4125061035156,0.0,0.0,0.0001105783157981,292.47100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0921936035156,0.0,0.0,0.000524535367731,291.0732421875,294.1499938964844,268.1803894042969,267.83087158203125,271.0920715332031,268.0663757324219,290.4263000488281,0.0,0.0,0.0,1.0,1.0,1.0,-0.001118860556744,0.0171829611063003,-0.0160641018301248,-0.0332335121929645,0.0,0.0,0.0,-0.0086265290156006,60.0,-16.985553741455078,-0.0,-8.53517221344191e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855420,291.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862854003906,0.0,0.0,0.00010579451191,293.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0001114067126763,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7560729980469,0.0,0.0,8.228461956605315e-05,291.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39117431640625,0.0,0.0,0.0001114068363676,292.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0005284654907882,291.0694885253906,294.1499938964844,268.26910400390625,267.9179077148437,271.03515625,268.1648864746094,290.4146728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011272437404841,0.0180335212498903,-0.0169062782078981,-0.0349240750074386,0.0,0.0,0.0,-0.0088154422119259,60.0,-17.045604705810547,-0.0,-8.663548811682632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855480,291.9485778808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7862854003906,0.0,0.0,0.00010579451191,293.3046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0922241210937,0.0,0.0,0.0001114067126763,291.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7560729980469,0.0,0.0,8.228461956605315e-05,291.712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.39117431640625,0.0,0.0,0.0001114068363676,292.46368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0892639160156,0.0,0.0,0.0005284654907882,291.0694885253906,294.1499938964844,268.26910400390625,267.9179077148437,271.03515625,268.1648864746094,290.4146728515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011272437404841,0.0180335212498903,-0.0169062782078981,-0.0349240750074386,0.0,0.0,0.0,-0.0088154422119259,60.0,-17.045604705810547,-0.0,-8.663548811682632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855540,291.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.75946044921875,0.0,0.0,0.0001063811505446,293.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0001120244778576,291.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72967529296875,0.0,0.0,8.27408948680386e-05,291.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3699035644531,0.0,0.0,0.0001120245942729,292.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0005313958972692,291.06561279296875,294.1499938964844,268.35369873046875,268.0009155273437,270.9807434082031,268.2587280273437,290.4029846191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011334944283589,0.0186675451695919,-0.0175340510904788,-0.0361841060221195,0.0,0.0,0.0,-0.0089562740176916,60.0,-17.08177375793457,-0.0,-8.759891301224344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855600,291.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.75946044921875,0.0,0.0,0.0001063811505446,293.2971496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.08917236328125,0.0,0.0,0.0001120244778576,291.7632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.72967529296875,0.0,0.0,8.27408948680386e-05,291.70233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3699035644531,0.0,0.0,0.0001120245942729,292.4565124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0862731933594,0.0,0.0,0.0005313958972692,291.06561279296875,294.1499938964844,268.35369873046875,268.0009155273437,270.9807434082031,268.2587280273437,290.4029846191406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011334944283589,0.0186675451695919,-0.0175340510904788,-0.0361841060221195,0.0,0.0,0.0,-0.0089562740176916,60.0,-17.08177375793457,-0.0,-8.759891301224344e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855660,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7327880859375,0.0,0.0,0.0001067859993781,293.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.000112450805318,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033996582031,0.0,0.0,8.305577648570761e-05,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487243652344,0.0,0.0,0.0001124509217333,292.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0005334182060323,291.0616455078125,294.1499938964844,268.4331970214844,268.07891845703125,270.9288635253906,268.3467102050781,290.3912658691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011378079652786,0.0191050022840499,-0.0179671943187713,-0.0370534136891365,0.0,0.0,0.0,-0.0090534500777721,60.0,-17.090524673461914,-0.0,-8.826688002727678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855720,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7327880859375,0.0,0.0,0.0001067859993781,293.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.000112450805318,291.7507019042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7033996582031,0.0,0.0,8.305577648570761e-05,291.69287109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3487243652344,0.0,0.0,0.0001124509217333,292.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0832214355469,0.0,0.0,0.0005334182060323,291.0616455078125,294.1499938964844,268.4331970214844,268.07891845703125,270.9288635253906,268.3467102050781,290.3912658691406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011378079652786,0.0191050022840499,-0.0179671943187713,-0.0370534136891365,0.0,0.0,0.0,-0.0090534500777721,60.0,-17.090524673461914,-0.0,-8.826688002727678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855780,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7063293457031,0.0,0.0,0.0001070043144864,293.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,0.0001126806964748,291.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773376464844,0.0,0.0,8.322557550854981e-05,291.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3276672363281,0.0,0.0,0.0001126808128901,292.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,0.0005345087265595,291.0575866699219,294.1499938964844,268.5065612792969,268.1509094238281,270.8794250488281,268.42803955078125,290.3795166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001140134059824,0.0193408522754907,-0.0182007178664207,-0.0375220663845539,0.0,0.0,0.0,-0.0091058434918522,60.0,-17.072851181030273,-0.0,-8.86281057432825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855840,291.9203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7063293457031,0.0,0.0,0.0001070043144864,293.28253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828552246094,0.0,0.0,0.0001126806964748,291.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.6773376464844,0.0,0.0,8.322557550854981e-05,291.68475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3276672363281,0.0,0.0,0.0001126808128901,292.443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,0.0005345087265595,291.0575866699219,294.1499938964844,268.5065612792969,268.1509094238281,270.8794250488281,268.42803955078125,290.3795166015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001140134059824,0.0193408522754907,-0.0182007178664207,-0.0375220663845539,0.0,0.0,0.0,-0.0091058434918522,60.0,-17.072851181030273,-0.0,-8.86281057432825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855900,291.9169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6931457519531,0.0,0.0,0.000107070118247,293.2790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,0.0001127499854192,291.7352905273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.6643981933594,0.0,0.0,8.327675459440798e-05,291.6811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.31719970703125,0.0,0.0,0.0001127501018345,292.4403991699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0784606933594,0.0,0.0,0.0005348374252207,291.0555419921875,294.1499938964844,268.5406188964844,268.184326171875,270.8556213378906,268.46600341796875,290.3736267089844,0.0,0.0,0.0,1.0,1.0,1.0,-0.001140835112892,0.0194119326770305,-0.0182710979133844,-0.0376633070409297,0.0,0.0,0.0,-0.0091216349974274,60.0,-17.05616569519043,-0.0,-8.87371243152302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
855960,291.9137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6800537109375,0.0,0.0,0.0001071264850907,293.2756042480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.07958984375,0.0,0.0,0.0001128093426814,291.7309875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6514892578125,0.0,0.0,8.332059951499104e-05,291.67791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3067626953125,0.0,0.0,0.0001128094590967,292.4376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0768127441406,0.0,0.0,0.0005351189756765,291.0534362792969,294.1499938964844,268.5727844238281,268.2158508300781,270.8323974609375,268.50201416015625,290.36773681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001141435583122,0.0194728169590234,-0.0183313824236392,-0.0377842858433723,0.0,0.0,0.0,-0.0091351605951786,60.0,-17.03706169128418,-0.0,-8.883056068498264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856020,291.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540222167969,0.0,0.0,0.0001072245649993,293.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,0.0001129126321757,291.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258850097656,0.0,0.0,8.339688065461814e-05,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860412597656,0.0,0.0,0.000112912741315,292.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0005356089095585,291.0492248535156,294.1499938964844,268.6307983398437,268.2727966308594,270.7874450683594,268.5685729980469,290.3559265136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011424802942201,0.0195787511765956,-0.0184362698346376,-0.037994772195816,0.0,0.0,0.0,-0.0091586941853165,60.0,-16.998003005981445,-0.0,-8.899324654976226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856080,291.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.6540222167969,0.0,0.0,0.0001072245649993,293.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0762634277344,0.0,0.0,0.0001129126321757,291.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6258850097656,0.0,0.0,8.339688065461814e-05,291.6719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2860412597656,0.0,0.0,0.000112912741315,292.4324645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0735168457031,0.0,0.0,0.0005356089095585,291.0492248535156,294.1499938964844,268.6307983398437,268.2727966308594,270.7874450683594,268.5685729980469,290.3559265136719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011424802942201,0.0195787511765956,-0.0184362698346376,-0.037994772195816,0.0,0.0,0.0,-0.0091586941853165,60.0,-16.998003005981445,-0.0,-8.899324654976226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856140,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.62823486328125,0.0,0.0,0.0001072685408871,293.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0001129589363699,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6004943847656,0.0,0.0,8.343108493136242e-05,291.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2654724121094,0.0,0.0,0.0001129590527852,292.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,0.0005358285852707,291.0448913574219,294.1499938964844,268.6796264648437,268.3207092285156,270.7445068359375,268.626220703125,290.3440856933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011429487494751,0.0196262318640947,-0.0184832829982042,-0.0380891151726245,0.0,0.0,0.0,-0.0091692432761192,60.0,-16.958332061767578,-0.0,-8.906621928872482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856200,291.9029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.62823486328125,0.0,0.0,0.0001072685408871,293.2625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0728454589844,0.0,0.0,0.0001129589363699,291.71600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6004943847656,0.0,0.0,8.343108493136242e-05,291.66680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2654724121094,0.0,0.0,0.0001129590527852,292.4278259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.07012939453125,0.0,0.0,0.0005358285852707,291.0448913574219,294.1499938964844,268.6796264648437,268.3207092285156,270.7445068359375,268.626220703125,290.3440856933594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011429487494751,0.0196262318640947,-0.0184832829982042,-0.0380891151726245,0.0,0.0,0.0,-0.0091692432761192,60.0,-16.958332061767578,-0.0,-8.906621928872482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856260,291.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6026916503906,0.0,0.0,0.0001072731683962,293.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0001129638112615,291.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753173828125,0.0,0.0,8.343468653038144e-05,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450561523437,0.0,0.0,0.0001129639204009,292.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,0.0005358516937121,291.0404968261719,294.1499938964844,268.7182312011719,268.35858154296875,270.7032470703125,268.6747741699219,290.33221435546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011429977603256,0.0196312014013528,-0.0184882041066885,-0.0380989909172058,0.0,0.0,0.0,-0.0091703468933701,60.0,-16.918758392333984,-0.0,-8.907385762313424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856320,291.89862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6026916503906,0.0,0.0,0.0001072731683962,293.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0693359375,0.0,0.0,0.0001129638112615,291.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753173828125,0.0,0.0,8.343468653038144e-05,291.6622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2450561523437,0.0,0.0,0.0001129639204009,292.423583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0666809082031,0.0,0.0,0.0005358516937121,291.0404968261719,294.1499938964844,268.7182312011719,268.35858154296875,270.7032470703125,268.6747741699219,290.33221435546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011429977603256,0.0196312014013528,-0.0184882041066885,-0.0380989909172058,0.0,0.0,0.0,-0.0091703468933701,60.0,-16.918758392333984,-0.0,-8.907385762313424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856380,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.577392578125,0.0,0.0,0.0001072595550795,293.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.000112949477625,291.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504150390625,0.0,0.0,8.34241000120528e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2248229980469,0.0,0.0,0.0001129495867644,292.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0005357837071642,291.0360107421875,294.1499938964844,268.74560546875,268.3854064941406,270.6635437011719,268.71246337890625,290.3203430175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.001142852474004,0.0196164734661579,-0.0184736214578151,-0.038069725036621,0.0,0.0,0.0,-0.0091670751571655,60.0,-16.883075714111328,-0.0,-8.905121973157294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856440,291.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.577392578125,0.0,0.0,0.0001072595550795,293.2505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0657958984375,0.0,0.0,0.000112949477625,291.70379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5504150390625,0.0,0.0,8.34241000120528e-05,291.65826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2248229980469,0.0,0.0,0.0001129495867644,292.4197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.06317138671875,0.0,0.0,0.0005357837071642,291.0360107421875,294.1499938964844,268.74560546875,268.3854064941406,270.6635437011719,268.71246337890625,290.3203430175781,0.0,0.0,0.0,1.0,1.0,1.0,-0.001142852474004,0.0196164734661579,-0.0184736214578151,-0.038069725036621,0.0,0.0,0.0,-0.0091670751571655,60.0,-16.883075714111328,-0.0,-8.905121973157294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856500,291.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5648498535156,0.0,0.0,0.0001072517479769,293.2475891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0639953613281,0.0,0.0,0.0001129412557929,291.7010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5380554199219,0.0,0.0,8.341802458744496e-05,291.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2147827148437,0.0,0.0,0.0001129413649323,292.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0614013671875,0.0,0.0,0.0005357447080314,291.03375244140625,294.1499938964844,268.7547302246094,268.3943786621094,270.6441345214844,268.7272644042969,290.3143920898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011427691206336,0.0196080263704061,-0.0184652563184499,-0.0380529388785362,0.0,0.0,0.0,-0.0091651985421776,60.0,-16.867704391479492,-0.0,-8.903823811579059e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856560,291.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5523376464844,0.0,0.0,0.0001072472296073,293.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0621643066406,0.0,0.0,0.0001129364973166,291.69830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257568359375,0.0,0.0,8.341451757587492e-05,291.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.20477294921875,0.0,0.0,0.000112936606456,292.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595703125,0.0,0.0,0.0005357221234589,291.0314636230469,294.1499938964844,268.7606811523437,268.40020751953125,270.6250305175781,268.7388610839844,290.3084411621094,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011427209246903,0.0196031332015991,-0.0184604115784168,-0.0380432195961475,0.0,0.0,0.0,-0.0091641116887331,60.0,-16.8549861907959,-0.0,-8.903071346821889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856620,291.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.52752685546875,0.0,0.0,0.0001072536397259,293.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,0.0001129432494053,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013122558594,0.0,0.0,8.341950160684064e-05,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18487548828125,0.0,0.0,0.0001129433512687,292.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0005357541376724,291.0268249511719,294.1499938964844,268.76251220703125,268.4020080566406,270.5874328613281,268.7538146972656,290.2965087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011427889112383,0.0196100324392318,-0.018467241898179,-0.0380569249391555,0.0,0.0,0.0,-0.0091656437143683,60.0,-16.837467193603516,-0.0,-8.90413218712638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856680,291.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.52752685546875,0.0,0.0,0.0001072536397259,293.239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584716796875,0.0,0.0,0.0001129432494053,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013122558594,0.0,0.0,8.341950160684064e-05,291.6510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.18487548828125,0.0,0.0,0.0001129433512687,292.4128723144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0005357541376724,291.0268249511719,294.1499938964844,268.76251220703125,268.4020080566406,270.5874328613281,268.7538146972656,290.2965087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011427889112383,0.0196100324392318,-0.018467241898179,-0.0380569249391555,0.0,0.0,0.0,-0.0091656437143683,60.0,-16.837467193603516,-0.0,-8.90413218712638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856740,291.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029296875,0.0,0.0,0.0001072950981324,293.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.000112986905151,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770812988281,0.0,0.0,8.345174137502909e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1651306152344,0.0,0.0,0.0001129870070144,292.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.00053596124053,291.0220947265625,294.1499938964844,268.75,268.3897399902344,270.5504455566406,268.7547607421875,290.2845764160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011432303581386,0.0196547918021678,-0.0185115616768598,-0.038145862519741,0.0,0.0,0.0,-0.0091755874454975,60.0,-16.835590362548828,-0.0,-8.911012372436745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856800,291.8837585449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5029296875,0.0,0.0,0.0001072950981324,293.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0547180175781,0.0,0.0,0.000112986905151,291.6874084472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4770812988281,0.0,0.0,8.345174137502909e-05,291.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1651306152344,0.0,0.0,0.0001129870070144,292.4096374511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.00053596124053,291.0220947265625,294.1499938964844,268.75,268.3897399902344,270.5504455566406,268.7547607421875,290.2845764160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011432303581386,0.0196547918021678,-0.0185115616768598,-0.038145862519741,0.0,0.0,0.0,-0.0091755874454975,60.0,-16.835590362548828,-0.0,-8.911012372436745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856860,291.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.478515625,0.0,0.0,0.0001073786625056,293.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0001130749005824,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530639648437,0.0,0.0,8.351673750439659e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455383300781,0.0,0.0,0.0001130750024458,292.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0005363786476664,291.0173034667969,294.1499938964844,268.7300109863281,268.3701171875,270.51385498046875,268.7441101074219,290.2726135253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011441204696893,0.0197450369596481,-0.0186009164899587,-0.0383251719176769,0.0,0.0,0.0,-0.0091956360265612,60.0,-16.848085403442383,-0.0,-8.924894245865289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856920,291.8797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.478515625,0.0,0.0,0.0001073786625056,293.2275695800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0508728027344,0.0,0.0,0.0001130749005824,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4530639648437,0.0,0.0,8.351673750439659e-05,291.6435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1455383300781,0.0,0.0,0.0001130750024458,292.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04840087890625,0.0,0.0,0.0005363786476664,291.0173034667969,294.1499938964844,268.7300109863281,268.3701171875,270.51385498046875,268.7441101074219,290.2726135253906,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011441204696893,0.0197450369596481,-0.0186009164899587,-0.0383251719176769,0.0,0.0,0.0,-0.0091956360265612,60.0,-16.848085403442383,-0.0,-8.924894245865289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
856980,291.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.454345703125,0.0,0.0,0.0001075030595529,293.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0001132058969233,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4292297363281,0.0,0.0,8.361348591279238e-05,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260986328125,0.0,0.0,0.0001132059987867,292.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0005370000144466,291.0124206542969,294.1499938964844,268.7099914550781,268.3504943847656,270.4775390625,268.7275390625,290.2606506347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011454455088824,0.0198793895542621,-0.0187339428812265,-0.0385921150445938,0.0,0.0,0.0,-0.0092254839837551,60.0,-16.86991310119629,-0.0,-8.94558098707421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857040,291.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.454345703125,0.0,0.0,0.0001075030595529,293.22174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469665527344,0.0,0.0,0.0001132058969233,291.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4292297363281,0.0,0.0,8.361348591279238e-05,291.6394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.1260986328125,0.0,0.0,0.0001132059987867,292.40313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0445251464844,0.0,0.0,0.0005370000144466,291.0124206542969,294.1499938964844,268.7099914550781,268.3504943847656,270.4775390625,268.7275390625,290.2606506347656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011454455088824,0.0198793895542621,-0.0187339428812265,-0.0385921150445938,0.0,0.0,0.0,-0.0092254839837551,60.0,-16.86991310119629,-0.0,-8.94558098707421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857100,291.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423217773437,0.0,0.0,0.0001075806867447,293.2187805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.04498291015625,0.0,0.0,0.000113287649583,291.6724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4173889160156,0.0,0.0,8.367386908503249e-05,291.63726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1164245605469,0.0,0.0,0.0001132877441705,292.4014587402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0425720214844,0.0,0.0,0.0005373877938836,291.00994873046875,294.1499938964844,268.70001220703125,268.3406677246094,270.4595031738281,268.7182312011719,290.2546691894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011462725233286,0.0199632346630096,-0.0188169609755277,-0.0387587025761604,0.0,0.0,0.0,-0.0092441113665699,60.0,-16.88350486755371,-0.0,-8.95850362780948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857160,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4303283691406,0.0,0.0,0.000107666288386,293.2158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0429992675781,0.0,0.0,0.0001133777841459,291.6693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.40557861328125,0.0,0.0,8.374044409720227e-05,291.635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.10675048828125,0.0,0.0,0.0001133778860094,292.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.04058837890625,0.0,0.0,0.0005378153873607,291.0074462890625,294.1499938964844,268.69000244140625,268.33087158203125,270.4414978027344,268.70867919921875,290.2486877441406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011471845209598,0.0200556796044111,-0.0189084950834512,-0.0389423705637455,0.0,0.0,0.0,-0.0092646498233079,60.0,-16.898391723632812,-0.0,-8.972763509973448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857220,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4065246582031,0.0,0.0,0.0001078643108485,293.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001135863130912,291.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821105957031,0.0,0.0,8.38944615679793e-05,291.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0875549316406,0.0,0.0,0.0001135864076786,292.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.0005388045683503,291.0024108886719,294.1499938964844,268.6700134277344,268.3112487792969,270.4057312011719,268.68902587890625,290.2366943359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011492940830066,0.0202695354819297,-0.0191202405840158,-0.0393672548234462,0.0,0.0,0.0,-0.0093121631070971,60.0,-16.932558059692383,-0.0,-9.005795220673465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857280,291.8653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4065246582031,0.0,0.0,0.0001078643108485,293.20977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389404296875,0.0,0.0,0.0001135863130912,291.6626892089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.3821105957031,0.0,0.0,8.38944615679793e-05,291.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0875549316406,0.0,0.0,0.0001135864076786,292.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0365600585937,0.0,0.0,0.0005388045683503,291.0024108886719,294.1499938964844,268.6700134277344,268.3112487792969,270.4057312011719,268.68902587890625,290.2366943359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011492940830066,0.0202695354819297,-0.0191202405840158,-0.0393672548234462,0.0,0.0,0.0,-0.0093121631070971,60.0,-16.932558059692383,-0.0,-9.005795220673465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857340,291.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3828430175781,0.0,0.0,0.0001080915390048,293.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0001138255975092,291.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587951660156,0.0,0.0,8.407119457842782e-05,291.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06842041015625,0.0,0.0,0.0001138256920967,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0005399396177381,290.9972839355469,294.1499938964844,268.6499938964844,268.2916259765625,270.3702087402344,268.66900634765625,290.22467041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001151714939624,0.0205149166285991,-0.0193632021546363,-0.0398547500371933,0.0,0.0,0.0,-0.0093666817992925,60.0,-16.971864700317383,-0.0,-9.043775861528049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857400,291.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3828430175781,0.0,0.0,0.0001080915390048,293.2036437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0348205566406,0.0,0.0,0.0001138255975092,291.65582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3587951660156,0.0,0.0,8.407119457842782e-05,291.62518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.06842041015625,0.0,0.0,0.0001138256920967,292.3926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.032470703125,0.0,0.0,0.0005399396177381,290.9972839355469,294.1499938964844,268.6499938964844,268.2916259765625,270.3702087402344,268.66900634765625,290.22467041015625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001151714939624,0.0205149166285991,-0.0193632021546363,-0.0398547500371933,0.0,0.0,0.0,-0.0093666817992925,60.0,-16.971864700317383,-0.0,-9.043775861528049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857460,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3593444824219,0.0,0.0,0.0001083409661077,293.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0001140882523031,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33563232421875,0.0,0.0,8.42651934362948e-05,291.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494384765625,0.0,0.0,0.0001140883468906,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0005411855527199,290.9920349121094,294.1499938964844,268.6300048828125,268.2720031738281,270.3349304199219,268.6488342285156,290.2126770019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011543723521754,0.020784243941307,-0.0196298714727163,-0.0403897911310195,0.0,0.0,0.0,-0.0094265230000019,60.0,-17.01542091369629,-0.0,-9.085557906018948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857520,291.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3593444824219,0.0,0.0,0.0001083409661077,293.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306091308594,0.0,0.0,0.0001140882523031,291.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.33563232421875,0.0,0.0,8.42651934362948e-05,291.6198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.0494384765625,0.0,0.0,0.0001140883468906,292.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0282897949219,0.0,0.0,0.0005411855527199,290.9920349121094,294.1499938964844,268.6300048828125,268.2720031738281,270.3349304199219,268.6488342285156,290.2126770019531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011543723521754,0.020784243941307,-0.0196298714727163,-0.0403897911310195,0.0,0.0,0.0,-0.0094265230000019,60.0,-17.01542091369629,-0.0,-9.085557906018948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857580,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33599853515625,0.0,0.0,0.0001086044285329,293.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,0.0001143656918429,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3126220703125,0.0,0.0,8.447011350654066e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.030517578125,0.0,0.0,0.0001143657864304,292.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0005425016279332,290.9867248535156,294.1499938964844,268.6099853515625,268.2523803710937,270.29986572265625,268.62860107421875,290.2006530761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011571793584153,0.0210686959326267,-0.019911516457796,-0.0409548543393611,0.0,0.0,0.0,-0.0094897272065281,60.0,-17.06184959411621,-0.0,-9.129796296747372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857640,291.847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.33599853515625,0.0,0.0,0.0001086044285329,293.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0263061523437,0.0,0.0,0.0001143656918429,291.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3126220703125,0.0,0.0,8.447011350654066e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.030517578125,0.0,0.0,0.0001143657864304,292.385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0240478515625,0.0,0.0,0.0005425016279332,290.9867248535156,294.1499938964844,268.6099853515625,268.2523803710937,270.29986572265625,268.62860107421875,290.2006530761719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011571793584153,0.0210686959326267,-0.019911516457796,-0.0409548543393611,0.0,0.0,0.0,-0.0094897272065281,60.0,-17.06184959411621,-0.0,-9.129796296747372e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
