time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
857700,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3243713378906,0.0,0.0,0.000108738655399,293.1878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0241394042969,0.0,0.0,0.0001145070418715,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3011779785156,0.0,0.0,8.457450894638896e-05,291.61138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0211181640625,0.0,0.0,0.000114507129183,292.3830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0218811035156,0.0,0.0,0.0005431720637716,290.9840393066406,294.1499938964844,268.6000061035156,268.2425842285156,270.2824401855469,268.61846923828125,290.19464111328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011586094042286,0.0212136004120111,-0.0200549904257059,-0.0412426926195621,0.0,0.0,0.0,-0.0095219248905777,60.0,-17.085786819458008,-0.0,-9.152375213261621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857760,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.31280517578125,0.0,0.0,0.0001088728313334,293.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0219421386719,0.0,0.0,0.0001146483336924,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2897644042969,0.0,0.0,8.467886800644919e-05,291.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.01171875,0.0,0.0,0.0001146484282799,292.3809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.01971435546875,0.0,0.0,0.000543842324987,290.9813232421875,294.1499938964844,268.5899963378906,268.2327575683594,270.2650756835937,268.6083679199219,290.1885986328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011600388679653,0.0213584434241056,-0.0201984047889709,-0.0415304042398929,0.0,0.0,0.0,-0.0095541104674339,60.0,-17.109909057617188,-0.0,-9.174974024972472e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857820,291.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.28973388671875,0.0,0.0,0.0001091368612833,293.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,0.0001149263698607,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2670288085937,0.0,0.0,8.48842246341519e-05,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930114746094,0.0,0.0,0.0001149264644482,292.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,0.0005451612523756,290.975830078125,294.1499938964844,268.57000732421875,268.213134765625,270.23046875,268.5881042480469,290.17657470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011628519278019,0.0216434448957443,-0.0204805918037891,-0.0420964956283569,0.0,0.0,0.0,-0.0096174422651529,60.0,-17.158063888549805,-0.0,-9.219525765047365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857880,291.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.28973388671875,0.0,0.0,0.0001091368612833,293.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0174865722656,0.0,0.0,0.0001149263698607,291.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2670288085937,0.0,0.0,8.48842246341519e-05,291.6026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9930114746094,0.0,0.0,0.0001149264644482,292.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0152893066406,0.0,0.0,0.0005451612523756,290.975830078125,294.1499938964844,268.57000732421875,268.213134765625,270.23046875,268.5881042480469,290.17657470703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011628519278019,0.0216434448957443,-0.0204805918037891,-0.0420964956283569,0.0,0.0,0.0,-0.0096174422651529,60.0,-17.158063888549805,-0.0,-9.219525765047365e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
857940,291.8313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2759704589844,0.0,0.0,0.0001092889870051,293.1742553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0148010253906,0.0,0.0,0.0001150865646195,291.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.25347900390625,0.0,0.0,8.500254625687376e-05,291.59912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9818115234375,0.0,0.0,0.000115086659207,292.3744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126037597656,0.0,0.0,0.0005459210951812,290.97247314453125,294.1499938964844,268.5580139160156,268.2013854980469,270.2098083496094,268.5759582519531,290.1693420410156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011644726619124,0.0218076314777135,-0.0206431597471237,-0.0424226075410842,0.0,0.0,0.0,-0.009653927758336,60.0,-17.186403274536133,-0.0,-9.245243148825469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858000,291.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2668151855469,0.0,0.0,0.0001093864921131,293.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0129699707031,0.0,0.0,0.0001151892502093,291.6195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.24444580078125,0.0,0.0,8.507838356308639e-05,291.5967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.974365234375,0.0,0.0,0.0001151893375208,292.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.01080322265625,0.0,0.0,0.0005464081768877,290.9702453613281,294.1499938964844,268.54998779296875,268.1935119628906,270.1960754394531,268.56787109375,290.1644897460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011655115522444,0.0219128690659999,-0.0207473579794168,-0.04263162240386,0.0,0.0,0.0,-0.0096773141995072,60.0,-17.204877853393555,-0.0,-9.261746924948969e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858060,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440490722656,0.0,0.0,0.0001096198029699,293.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.0001154349301941,291.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2220153808594,0.0,0.0,8.525984594598413e-05,291.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9558410644531,0.0,0.0,0.0001154350175056,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,0.0005475736106745,290.96453857421875,294.1499938964844,268.5299987792969,268.17388916015625,270.1618957519531,268.5476379394531,290.1524353027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001167997252196,0.0221646428108215,-0.0209966469556093,-0.0431316681206226,0.0,0.0,0.0,-0.0097332671284675,60.0,-17.2491397857666,-0.0,-9.301293601993168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858120,291.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2440490722656,0.0,0.0,0.0001096198029699,293.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.00836181640625,0.0,0.0,0.0001154349301941,291.61236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2220153808594,0.0,0.0,8.525984594598413e-05,291.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9558410644531,0.0,0.0,0.0001154350175056,292.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0062255859375,0.0,0.0,0.0005475736106745,290.96453857421875,294.1499938964844,268.5299987792969,268.17388916015625,270.1618957519531,268.5476379394531,290.1524353027344,0.0,0.0,0.0,1.0,1.0,1.0,-0.001167997252196,0.0221646428108215,-0.0209966469556093,-0.0431316681206226,0.0,0.0,0.0,-0.0097332671284675,60.0,-17.2491397857666,-0.0,-9.301293601993168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858180,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.221435546875,0.0,0.0,0.0001098532011383,293.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0001156807120423,291.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19970703125,0.0,0.0,8.5441381088458e-05,291.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9374084472656,0.0,0.0,0.0001156807993538,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0005487395101226,290.95880126953125,294.1499938964844,268.510009765625,268.1542663574219,270.1279602050781,268.5274353027344,290.1403503417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011704838834702,0.0224164891988039,-0.0212460048496723,-0.0436318330466747,0.0,0.0,0.0,-0.0097892368212342,60.0,-17.292448043823242,-0.0,-9.340939755020373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858240,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.221435546875,0.0,0.0,0.0001098532011383,293.1585388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.003662109375,0.0,0.0,0.0001156807120423,291.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.19970703125,0.0,0.0,8.5441381088458e-05,291.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9374084472656,0.0,0.0,0.0001156807993538,292.36444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0015563964844,0.0,0.0,0.0005487395101226,290.95880126953125,294.1499938964844,268.510009765625,268.1542663574219,270.1279602050781,268.5274353027344,290.1403503417969,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011704838834702,0.0224164891988039,-0.0212460048496723,-0.0436318330466747,0.0,0.0,0.0,-0.0097892368212342,60.0,-17.292448043823242,-0.0,-9.340939755020373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858300,291.8131408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.2101745605469,0.0,0.0,0.0001099585060728,293.1552734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0013122558594,0.0,0.0,0.0001157915976364,291.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.1886291503906,0.0,0.0,8.552327926736325e-05,291.5822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.92822265625,0.0,0.0,0.0001157916849479,292.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99920654296875,0.0,0.0,0.0005492654745467,290.95587158203125,294.1499938964844,268.5,268.1444702148437,270.1110534667969,268.517333984375,290.13427734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011716057779267,0.0225301049649715,-0.0213584993034601,-0.0438574627041816,0.0,0.0,0.0,-0.0098144877701997,60.0,-17.313430786132812,-0.0,-9.358854669017093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858360,291.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.198974609375,0.0,0.0,0.0001100495937862,293.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,0.0001158875238616,291.5984802246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.17755126953125,0.0,0.0,8.559412526665255e-05,291.57940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9190673828125,0.0,0.0,0.000115887611173,292.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.996826171875,0.0,0.0,0.000549720483832,290.95294189453125,294.1499938964844,268.489990234375,268.1346435546875,270.09423828125,268.5072326660156,290.12823486328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011725762160494,0.0226283799856901,-0.0214558038860559,-0.0440526232123374,0.0,0.0,0.0,-0.0098363300785422,60.0,-17.332870483398438,-0.0,-9.374365106396001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858420,291.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766662597656,0.0,0.0,0.0001101692832889,293.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,0.0001160135579993,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1555480957031,0.0,0.0,8.568722114432603e-05,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008483886719,0.0,0.0,0.0001160136453108,292.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,0.0005503183929249,290.9469909667969,294.1499938964844,268.4700012207031,268.1150207519531,270.0607604980469,268.4870910644531,290.1161193847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011738514294847,0.0227574929594993,-0.0215836428105831,-0.0443090200424194,0.0,0.0,0.0,-0.0098650259897112,60.0,-17.364543914794922,-0.0,-9.3947633672542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858480,291.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1766662597656,0.0,0.0,0.0001101692832889,293.1454772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940795898437,0.0,0.0,0.0001160135579993,291.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1555480957031,0.0,0.0,8.568722114432603e-05,291.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9008483886719,0.0,0.0,0.0001160136453108,292.3562316894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9920349121094,0.0,0.0,0.0005503183929249,290.9469909667969,294.1499938964844,268.4700012207031,268.1150207519531,270.0607604980469,268.4870910644531,290.1161193847656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011738514294847,0.0227574929594993,-0.0215836428105831,-0.0443090200424194,0.0,0.0,0.0,-0.0098650259897112,60.0,-17.364543914794922,-0.0,-9.3947633672542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858540,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1545104980469,0.0,0.0,0.000110190558189,293.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0001160359606728,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337280273437,0.0,0.0,8.570376667194068e-05,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827209472656,0.0,0.0,0.0001160360479843,292.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,0.0005504246219061,290.94097900390625,294.1499938964844,268.45001220703125,268.09539794921875,270.02752685546875,268.4670104980469,290.1039733886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001174077973701,0.0227804258465766,-0.0216063484549522,-0.0443545617163181,0.0,0.0,0.0,-0.0098701240494847,60.0,-17.382640838623047,-0.0,-9.398388556292049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858600,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.1545104980469,0.0,0.0,0.000110190558189,293.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891662597656,0.0,0.0,0.0001160359606728,291.5866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.1337280273437,0.0,0.0,8.570376667194068e-05,291.5690002441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.8827209472656,0.0,0.0,0.0001160360479843,292.3523254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9871520996094,0.0,0.0,0.0005504246219061,290.94097900390625,294.1499938964844,268.45001220703125,268.09539794921875,270.02752685546875,268.4670104980469,290.1039733886719,0.0,0.0,0.0,1.0,1.0,1.0,-0.001174077973701,0.0227804258465766,-0.0216063484549522,-0.0443545617163181,0.0,0.0,0.0,-0.0098701240494847,60.0,-17.382640838623047,-0.0,-9.398388556292049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858660,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.132568359375,0.0,0.0,0.0001101231391658,293.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0001159649691544,291.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.112060546875,0.0,0.0,8.565132884541526e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8647155761719,0.0,0.0,0.0001159650564659,292.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,0.0005500878905877,290.9349060058594,294.1499938964844,268.42999267578125,268.0757751464844,269.9945678710937,268.4469909667969,290.0918273925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.00117335957475,0.0227076672017574,-0.0215343069285154,-0.0442100763320922,0.0,0.0,0.0,-0.0098539534956216,60.0,-17.385971069335938,-0.0,-9.38688842211377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858720,291.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.132568359375,0.0,0.0,0.0001101231391658,293.1325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98419189453125,0.0,0.0,0.0001159649691544,291.5818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.112060546875,0.0,0.0,8.565132884541526e-05,291.5646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8647155761719,0.0,0.0,0.0001159650564659,292.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9822082519531,0.0,0.0,0.0005500878905877,290.9349060058594,294.1499938964844,268.42999267578125,268.0757751464844,269.9945678710937,268.4469909667969,290.0918273925781,0.0,0.0,0.0,1.0,1.0,1.0,-0.00117335957475,0.0227076672017574,-0.0215343069285154,-0.0442100763320922,0.0,0.0,0.0,-0.0098539534956216,60.0,-17.385971069335938,-0.0,-9.38688842211377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858780,291.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1108093261719,0.0,0.0,0.0001099697838071,293.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,0.0001158034792752,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09063720703125,0.0,0.0,8.553205407224596e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84686279296875,0.0,0.0,0.0001158035593107,292.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0005493218195624,290.9287414550781,294.1499938964844,268.4100036621094,268.05615234375,269.9619445800781,268.42706298828125,290.07965087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011717254528775,0.0225421767681837,-0.0213704518973827,-0.0438814349472522,0.0,0.0,0.0,-0.0098171737045049,60.0,-17.375499725341797,-0.0,-9.360758923548929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858840,291.7904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1108093261719,0.0,0.0,0.0001099697838071,293.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791564941406,0.0,0.0,0.0001158034792752,291.57781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.09063720703125,0.0,0.0,8.553205407224596e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.84686279296875,0.0,0.0,0.0001158035593107,292.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9771728515625,0.0,0.0,0.0005493218195624,290.9287414550781,294.1499938964844,268.4100036621094,268.05615234375,269.9619445800781,268.42706298828125,290.07965087890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011717254528775,0.0225421767681837,-0.0213704518973827,-0.0438814349472522,0.0,0.0,0.0,-0.0098171737045049,60.0,-17.375499725341797,-0.0,-9.360758923548929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858900,291.78875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1000366210937,0.0,0.0,0.0001098572975024,293.12322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765930175781,0.0,0.0,0.0001156850194092,291.5761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799865722656,0.0,0.0,8.54445606819354e-05,291.559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8380126953125,0.0,0.0,0.0001156851067207,292.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.97467041015625,0.0,0.0,0.0005487599410116,290.9256591796875,294.1499938964844,268.3999938964844,268.0463562011719,269.9457397460937,268.4171142578125,290.07354736328125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001170526840724,0.022420784458518,-0.021250257268548,-0.0436403602361679,0.0,0.0,0.0,-0.0097901942208409,60.0,-17.364761352539062,-0.0,-9.341616902247553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
858960,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0892944335937,0.0,0.0,0.0001097259373636,293.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9740600585937,0.0,0.0,0.000115546696179,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06939697265625,0.0,0.0,8.534239168511704e-05,291.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.82916259765625,0.0,0.0,0.0001155467762146,292.34210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721069335937,0.0,0.0,0.0005481037660501,290.9225158691406,294.1499938964844,268.3900146484375,268.0365295410156,269.9296264648437,268.4071960449219,290.06744384765625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011691270628944,0.0222790222615003,-0.0211098939180374,-0.0433588251471519,0.0,0.0,0.0,-0.0097586894407868,60.0,-17.351049423217773,-0.0,-9.31928809677629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859020,291.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679626464844,0.0,0.0,0.000109420325316,293.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,0.0001152248732978,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0483703613281,0.0,0.0,8.510470070177689e-05,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116455078125,0.0,0.0,0.0001152249533333,292.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.000546577211935,290.916259765625,294.1499938964844,268.3699951171875,268.01690673828125,269.89764404296875,268.3874206542969,290.05523681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011658706935122,0.021949179470539,-0.0207833088934421,-0.042703740298748,0.0,0.0,0.0,-0.009685386903584,60.0,-17.314558029174805,-0.0,-9.267444767147026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859080,291.78472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0679626464844,0.0,0.0,0.000109420325316,293.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9689025878906,0.0,0.0,0.0001152248732978,291.5721130371094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0483703613281,0.0,0.0,8.510470070177689e-05,291.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8116455078125,0.0,0.0,0.0001152249533333,292.3393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96697998046875,0.0,0.0,0.000546577211935,290.916259765625,294.1499938964844,268.3699951171875,268.01690673828125,269.89764404296875,268.3874206542969,290.05523681640625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011658706935122,0.021949179470539,-0.0207833088934421,-0.042703740298748,0.0,0.0,0.0,-0.009685386903584,60.0,-17.314558029174805,-0.0,-9.267444767147026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859140,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469055175781,0.0,0.0,0.0001090955556719,293.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,0.0001148828741861,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0275573730469,0.0,0.0,8.485209400532767e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79425048828125,0.0,0.0,0.0001148829469457,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.00054495484801,290.9099426269531,294.1499938964844,268.3500061035156,267.9972839355469,269.8659973144531,268.36767578125,290.04302978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011624100152403,0.021598607301712,-0.0204361975193023,-0.0420074388384819,0.0,0.0,0.0,-0.0096074817702174,60.0,-17.2711181640625,-0.0,-9.212509155531737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859200,291.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.0469055175781,0.0,0.0,0.0001090955556719,293.1083679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96368408203125,0.0,0.0,0.0001148828741861,291.57037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0275573730469,0.0,0.0,8.485209400532767e-05,291.55377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.79425048828125,0.0,0.0,0.0001148829469457,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9618225097656,0.0,0.0,0.00054495484801,290.9099426269531,294.1499938964844,268.3500061035156,267.9972839355469,269.8659973144531,268.36767578125,290.04302978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011624100152403,0.021598607301712,-0.0204361975193023,-0.0420074388384819,0.0,0.0,0.0,-0.0096074817702174,60.0,-17.2711181640625,-0.0,-9.212509155531737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859260,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260314941406,0.0,0.0,0.0001087909986381,293.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.0001145621572504,291.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069885253906,0.0,0.0,8.461521792924032e-05,291.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77703857421875,0.0,0.0,0.000114562237286,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,0.0005434335325844,290.903564453125,294.1499938964844,268.3299865722656,267.9776611328125,269.8346862792969,268.34796142578125,290.0307922363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.001159164821729,0.0212698094546794,-0.0201106444001197,-0.0413543432950973,0.0,0.0,0.0,-0.0095344185829162,60.0,-17.22760581970215,-0.0,-9.161141889535429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859320,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.0260314941406,0.0,0.0,0.0001087909986381,293.10272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584350585937,0.0,0.0,0.0001145621572504,291.56890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0069885253906,0.0,0.0,8.461521792924032e-05,291.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.77703857421875,0.0,0.0,0.000114562237286,292.3346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.95660400390625,0.0,0.0,0.0005434335325844,290.903564453125,294.1499938964844,268.3299865722656,267.9776611328125,269.8346862792969,268.34796142578125,290.0307922363281,0.0,0.0,0.0,1.0,1.0,1.0,-0.001159164821729,0.0212698094546794,-0.0201106444001197,-0.0413543432950973,0.0,0.0,0.0,-0.0095344185829162,60.0,-17.22760581970215,-0.0,-9.161141889535429e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859380,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054016113281,0.0,0.0,0.0001084927862393,293.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,0.0001142481269198,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98663330078125,0.0,0.0,8.438327495241538e-05,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,0.0001142481996794,292.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,0.000541943940334,290.8971252441406,294.1499938964844,268.3099975585937,267.9580383300781,269.8036804199219,268.3282470703125,290.0185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011559871491044,0.0209478177130222,-0.0197918303310871,-0.0407147333025932,0.0,0.0,0.0,-0.0094628715887665,60.0,-17.186044692993164,-0.0,-9.110983256732653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859440,291.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0054016113281,0.0,0.0,0.0001084927862393,293.0971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.953125,0.0,0.0,0.0001142481269198,291.56756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.98663330078125,0.0,0.0,8.438327495241538e-05,291.5511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.7599792480469,0.0,0.0,0.0001142481996794,292.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9513244628906,0.0,0.0,0.000541943940334,290.8971252441406,294.1499938964844,268.3099975585937,267.9580383300781,269.8036804199219,268.3282470703125,290.0185546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011559871491044,0.0209478177130222,-0.0197918303310871,-0.0407147333025932,0.0,0.0,0.0,-0.0094628715887665,60.0,-17.186044692993164,-0.0,-9.110983256732653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859500,291.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.99517822265625,0.0,0.0,0.0001083466850104,293.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9504699707031,0.0,0.0,0.000114094276796,291.56689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9765319824219,0.0,0.0,8.426964632235467e-05,291.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7514953613281,0.0,0.0,0.0001140943568316,292.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9486694335937,0.0,0.0,0.0005412141326814,290.8938903808594,294.1499938964844,268.29998779296875,267.9482421875,269.7882995605469,268.318359375,290.0124206542969,0.0,0.0,0.0,1.0,1.0,1.0,-0.001154430443421,0.0207900572568178,-0.0196356270462274,-0.0404013358056545,0.0,0.0,0.0,-0.0094278175383806,60.0,-17.165618896484375,-0.0,-9.0864610058361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859560,291.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9849853515625,0.0,0.0,0.0001082044836948,293.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9477844238281,0.0,0.0,0.0001139445303124,291.56622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9664611816406,0.0,0.0,8.415904449066147e-05,291.5500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7430725097656,0.0,0.0,0.000113944603072,292.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.94598388671875,0.0,0.0,0.0005405038245953,290.8906555175781,294.1499938964844,268.2900085449219,267.9384155273437,269.7729797363281,268.3085021972656,290.0062866210937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011529150651767,0.0206364877521991,-0.0194835737347602,-0.0400962643325328,0.0,0.0,0.0,-0.0093936957418918,60.0,-17.145591735839844,-0.0,-9.062623007594085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859620,291.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647521972656,0.0,0.0,0.0001079368521459,293.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423828125,0.0,0.0,0.0001136627033702,291.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9465026855469,0.0,0.0,8.39508866192773e-05,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262878417969,0.0,0.0,0.0001136627761297,292.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.0005391669110395,290.8841247558594,294.1499938964844,268.2699890136719,267.9187927246094,269.7425842285156,268.2887878417969,289.9940490722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011500632390379,0.0203474424779415,-0.019197380170226,-0.0395220331847667,0.0,0.0,0.0,-0.0093294745311141,60.0,-17.10750961303711,-0.0,-9.017844604386482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859680,291.7770690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647521972656,0.0,0.0,0.0001079368521459,293.0864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423828125,0.0,0.0,0.0001136627033702,291.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9465026855469,0.0,0.0,8.39508866192773e-05,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7262878417969,0.0,0.0,0.0001136627761297,292.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.94061279296875,0.0,0.0,0.0005391669110395,290.8841247558594,294.1499938964844,268.2699890136719,267.9187927246094,269.7425842285156,268.2887878417969,289.9940490722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011500632390379,0.0203474424779415,-0.019197380170226,-0.0395220331847667,0.0,0.0,0.0,-0.0093294745311141,60.0,-17.10750961303711,-0.0,-9.017844604386482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859740,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447326660156,0.0,0.0,0.0001077000415534,293.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,0.0001134133344748,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267272949219,0.0,0.0,8.376670302823186e-05,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70965576171875,0.0,0.0,0.0001134133999585,292.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351806640625,0.0,0.0,0.0005379840149544,290.8775329589844,294.1499938964844,268.25,267.899169921875,269.71246337890625,268.2690734863281,289.9817810058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001147539820522,0.0200916584581136,-0.0189441200345754,-0.0390138551592826,0.0,0.0,0.0,-0.0092726461589336,60.0,-17.073326110839844,-0.0,-8.978316401453412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859800,291.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9447326660156,0.0,0.0,0.0001077000415534,293.0812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9369201660156,0.0,0.0,0.0001134133344748,291.563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9267272949219,0.0,0.0,8.376670302823186e-05,291.5477905273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.70965576171875,0.0,0.0,0.0001134133999585,292.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9351806640625,0.0,0.0,0.0005379840149544,290.8775329589844,294.1499938964844,268.25,267.899169921875,269.71246337890625,268.2690734863281,289.9817810058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.001147539820522,0.0200916584581136,-0.0189441200345754,-0.0390138551592826,0.0,0.0,0.0,-0.0092726461589336,60.0,-17.073326110839844,-0.0,-8.978316401453412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859860,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.92486572265625,0.0,0.0,0.0001075036343536,293.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.0001132065008278,291.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071350097656,0.0,0.0,8.361393702216446e-05,291.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69317626953125,0.0,0.0,0.0001132065735873,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,0.0005370029248297,290.87091064453125,294.1499938964844,268.2300109863281,267.8795471191406,269.6826171875,268.2492980957031,289.9695129394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011454469058662,0.0198794864118099,-0.0187340397387743,-0.0385923087596893,0.0,0.0,0.0,-0.0092255072668194,60.0,-17.044755935668945,-0.0,-8.94559590847166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859920,291.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.92486572265625,0.0,0.0,0.0001075036343536,293.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9314270019531,0.0,0.0,0.0001132065008278,291.56134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9071350097656,0.0,0.0,8.361393702216446e-05,291.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.69317626953125,0.0,0.0,0.0001132065735873,292.3257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9297180175781,0.0,0.0,0.0005370029248297,290.87091064453125,294.1499938964844,268.2300109863281,267.8795471191406,269.6826171875,268.2492980957031,289.9695129394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011454469058662,0.0198794864118099,-0.0187340397387743,-0.0385923087596893,0.0,0.0,0.0,-0.0092255072668194,60.0,-17.044755935668945,-0.0,-8.94559590847166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
859980,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052124023437,0.0,0.0,0.0001073566672857,293.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,0.0001130517412093,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877258300781,0.0,0.0,8.349963172804564e-05,291.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767883300781,0.0,0.0,0.0001130518139689,292.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,0.0005362688098102,290.8642272949219,294.1499938964844,268.2099914550781,267.85992431640625,269.6529846191406,268.2294921875,289.95721435546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011438807705417,0.0197207164019346,-0.0185768362134695,-0.0382768511772155,0.0,0.0,0.0,-0.0091902343556284,60.0,-17.02307891845703,-0.0,-8.921151817276043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
