time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
860040,291.7723083496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9052124023437,0.0,0.0,0.0001073566672857,293.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9258728027344,0.0,0.0,0.0001130517412093,291.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8877258300781,0.0,0.0,8.349963172804564e-05,291.5448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6767883300781,0.0,0.0,0.0001130518139689,292.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,0.0005362688098102,290.8642272949219,294.1499938964844,268.2099914550781,267.85992431640625,269.6529846191406,268.2294921875,289.95721435546875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011438807705417,0.0197207164019346,-0.0185768362134695,-0.0382768511772155,0.0,0.0,0.0,-0.0091902343556284,60.0,-17.02307891845703,-0.0,-8.921151817276043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860100,291.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8954162597656,0.0,0.0,0.0001073048042599,293.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9230651855469,0.0,0.0,0.0001129971278714,291.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8780822753906,0.0,0.0,8.345929381903261e-05,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.66864013671875,0.0,0.0,0.0001129971933551,292.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92138671875,0.0,0.0,0.0005360097275115,290.8608703613281,294.1499938964844,268.20001220703125,267.8501281738281,269.6382751464844,268.2195739746094,289.9510803222656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011433280305936,0.0196646805852651,-0.0185213517397642,-0.0381655097007751,0.0,0.0,0.0,-0.0091777853667736,60.0,-17.015546798706055,-0.0,-8.91253293389127e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860160,291.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.8856811523437,0.0,0.0,0.000107267696876,293.0654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9202575683594,0.0,0.0,0.0001129580559791,291.55615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.86846923828125,0.0,0.0,8.343043009517714e-05,291.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6605224609375,0.0,0.0,0.0001129581214627,292.322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9185791015625,0.0,0.0,0.0005358243943192,290.85748291015625,294.1499938964844,268.19000244140625,267.8403015136719,269.6236267089844,268.20965576171875,289.9449462890625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011429325677454,0.0196245871484279,-0.0184816550463438,-0.0380858480930328,0.0,0.0,0.0,-0.0091688781976699,60.0,-17.010095596313477,-0.0,-8.906368975658553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860220,291.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663330078125,0.0,0.0,0.000107244864921,293.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,0.0001129340016632,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.849365234375,0.0,0.0,8.341266948264092e-05,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64434814453125,0.0,0.0,0.0001129340744228,292.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,0.0005357103073038,290.8506774902344,294.1499938964844,268.1700134277344,267.8206787109375,269.5944519042969,268.18975830078125,289.93267822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011426890268921,0.01959989964962,-0.0184572096914052,-0.0380367934703826,0.0,0.0,0.0,-0.0091633927077054,60.0,-17.00676727294922,-0.0,-8.902574677449594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860280,291.7674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.8663330078125,0.0,0.0,0.000107244864921,293.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145812988281,0.0,0.0,0.0001129340016632,291.5526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.849365234375,0.0,0.0,8.341266948264092e-05,291.54058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.64434814453125,0.0,0.0,0.0001129340744228,292.3199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9129333496094,0.0,0.0,0.0005357103073038,290.8506774902344,294.1499938964844,268.1700134277344,267.8206787109375,269.5944519042969,268.18975830078125,289.93267822265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011426890268921,0.01959989964962,-0.0184572096914052,-0.0380367934703826,0.0,0.0,0.0,-0.0091633927077054,60.0,-17.00676727294922,-0.0,-8.902574677449594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860340,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8471069335937,0.0,0.0,0.0001072952873073,293.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,0.0001129871016019,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8303527832031,0.0,0.0,8.345188689418137e-05,291.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282653808594,0.0,0.0,0.0001129871670855,292.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,0.0005359621718525,290.84381103515625,294.1499938964844,268.1499938964844,267.8010559082031,269.5654602050781,268.1697692871094,289.9203796386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011432260507717,0.0196543559432029,-0.0185111295431852,-0.0381449945271015,0.0,0.0,0.0,-0.0091754905879497,60.0,-17.014225006103516,-0.0,-8.910945581419585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860400,291.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8471069335937,0.0,0.0,0.0001072952873073,293.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90887451171875,0.0,0.0,0.0001129871016019,291.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8303527832031,0.0,0.0,8.345188689418137e-05,291.5377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282653808594,0.0,0.0,0.0001129871670855,292.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9072265625,0.0,0.0,0.0005359621718525,290.84381103515625,294.1499938964844,268.1499938964844,267.8010559082031,269.5654602050781,268.1697692871094,289.9203796386719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011432260507717,0.0196543559432029,-0.0185111295431852,-0.0381449945271015,0.0,0.0,0.0,-0.0091754905879497,60.0,-17.014225006103516,-0.0,-8.910945581419585e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860460,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280029296875,0.0,0.0,0.0001073888270184,293.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,0.000113085610792,291.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114929199219,0.0,0.0,8.35246464703232e-05,291.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122741699219,0.0,0.0,0.0001130856762756,292.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,0.0005364294629544,290.8368835449219,294.1499938964844,268.1300048828125,267.781982421875,269.53662109375,268.14971923828125,289.9081115722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011442225659266,0.0197553914040327,-0.0186111684888601,-0.0383457466959953,0.0,0.0,0.0,-0.0091979363933205,60.0,-17.031478881835938,-0.0,-8.926487282678863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860520,291.76043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8280029296875,0.0,0.0,0.0001073888270184,293.0491638183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.903076171875,0.0,0.0,0.000113085610792,291.5433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8114929199219,0.0,0.0,8.35246464703232e-05,291.5342712402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.6122741699219,0.0,0.0,0.0001130856762756,292.31512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9014587402344,0.0,0.0,0.0005364294629544,290.8368835449219,294.1499938964844,268.1300048828125,267.781982421875,269.53662109375,268.14971923828125,289.9081115722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011442225659266,0.0197553914040327,-0.0186111684888601,-0.0383457466959953,0.0,0.0,0.0,-0.0091979363933205,60.0,-17.031478881835938,-0.0,-8.926487282678863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860580,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089904785156,0.0,0.0,0.0001074873071047,293.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,0.0001131893150159,291.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.792724609375,0.0,0.0,8.360124047612771e-05,291.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963134765625,0.0,0.0,0.0001131893804995,292.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,0.0005369213758967,290.8298645019531,294.1499938964844,268.1099853515625,267.7640380859375,269.5079345703125,268.129638671875,289.8958435058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011452717008069,0.0198617577552795,-0.0187164861708879,-0.038557082414627,0.0,0.0,0.0,-0.0092215668410062,60.0,-17.05217742919922,-0.0,-8.942864582195399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860640,291.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.8089904785156,0.0,0.0,0.0001074873071047,293.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.897216796875,0.0,0.0,0.0001131893150159,291.5378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.792724609375,0.0,0.0,8.360124047612771e-05,291.53045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5963134765625,0.0,0.0,0.0001131893804995,292.31231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8956298828125,0.0,0.0,0.0005369213758967,290.8298645019531,294.1499938964844,268.1099853515625,267.7640380859375,269.5079345703125,268.129638671875,289.8958435058594,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011452717008069,0.0198617577552795,-0.0187164861708879,-0.038557082414627,0.0,0.0,0.0,-0.0092215668410062,60.0,-17.05217742919922,-0.0,-8.942864582195399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860700,291.75408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7995300292969,0.0,0.0,0.0001075383988791,293.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8942565917969,0.0,0.0,0.0001132431134465,291.5349426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7833557128906,0.0,0.0,8.364097448065877e-05,291.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.58837890625,0.0,0.0,0.0001132431789301,292.31085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8926696777344,0.0,0.0,0.0005371765582822,290.82635498046875,294.1499938964844,268.1000061035156,267.75543212890625,269.49365234375,268.1195678710937,289.88970947265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011458159424364,0.0199169367551803,-0.0187711212784051,-0.0386667139828205,0.0,0.0,0.0,-0.0092338258400559,60.0,-17.063045501708984,-0.0,-8.951366936571503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860760,291.7518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.79010009765625,0.0,0.0,0.0001075906911864,293.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,0.0001132981778937,291.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7740478515625,0.0,0.0,8.368164708372205e-05,291.5263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5804443359375,0.0,0.0,0.0001132982433773,292.309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88970947265625,0.0,0.0,0.0005374377942644,290.8227844238281,294.1499938964844,268.0899963378906,267.7470703125,269.4794006347656,268.1095275878906,289.8835754394531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011463731061667,0.019973412156105,-0.0188270397484302,-0.0387789234519004,0.0,0.0,0.0,-0.0092463735491037,60.0,-17.07414436340332,-0.0,-8.960073216712774e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860820,291.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77130126953125,0.0,0.0,0.0001076983608072,293.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,0.0001134115591412,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554931640625,0.0,0.0,8.37653933558613e-05,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646667480469,0.0,0.0,0.0001134116246248,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,0.0005379755748435,290.8156433105469,294.1499938964844,268.07000732421875,267.73101806640625,269.4510192871094,268.08941650390625,289.8713073730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011475200299173,0.020089691504836,-0.0189421717077493,-0.0390099473297596,0.0,0.0,0.0,-0.0092722065746784,60.0,-17.096860885620117,-0.0,-8.978012289162508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860880,291.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.77130126953125,0.0,0.0,0.0001076983608072,293.0318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8852844238281,0.0,0.0,0.0001134115591412,291.5260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7554931640625,0.0,0.0,8.37653933558613e-05,291.52197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5646667480469,0.0,0.0,0.0001134116246248,292.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837585449219,0.0,0.0,0.0005379755748435,290.8156433105469,294.1499938964844,268.07000732421875,267.73101806640625,269.4510192871094,268.08941650390625,289.8713073730469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011475200299173,0.020089691504836,-0.0189421717077493,-0.0390099473297596,0.0,0.0,0.0,-0.0092722065746784,60.0,-17.096860885620117,-0.0,-8.978012289162508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
860940,291.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,0.0001078100613085,293.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,0.0001135291895479,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370300292969,0.0,0.0,8.385226828977466e-05,291.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489196777344,0.0,0.0,0.0001135292477556,292.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0005385335534811,290.8084411621094,294.1499938964844,268.04998779296875,267.7158203125,269.4227600097656,268.0693054199219,289.8590393066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011487101437523,0.0202103238552808,-0.0190616138279438,-0.0392496176064014,0.0,0.0,0.0,-0.0092990081757307,60.0,-17.120298385620117,-0.0,-8.996643430236875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861000,291.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.75262451171875,0.0,0.0,0.0001078100613085,293.02593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,0.0001135291895479,291.5198059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7370300292969,0.0,0.0,8.385226828977466e-05,291.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5489196777344,0.0,0.0,0.0001135292477556,292.3028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8777160644531,0.0,0.0,0.0005385335534811,290.8084411621094,294.1499938964844,268.04998779296875,267.7158203125,269.4227600097656,268.0693054199219,289.8590393066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011487101437523,0.0202103238552808,-0.0190616138279438,-0.0392496176064014,0.0,0.0,0.0,-0.0092990081757307,60.0,-17.120298385620117,-0.0,-8.996643430236875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861060,291.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340393066406,0.0,0.0,0.0001079253197531,293.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,0.0001136505597969,291.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186584472656,0.0,0.0,8.394191536353901e-05,291.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332336425781,0.0,0.0,0.0001136506180046,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,0.0005391093436628,290.8011779785156,294.1499938964844,268.0299987792969,267.7013854980469,269.3946533203125,268.0491943359375,289.84674072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011499379761517,0.0203347913920879,-0.0191848538815975,-0.039496898651123,0.0,0.0,0.0,-0.0093266619369387,60.0,-17.14436149597168,-0.0,-9.0158877696922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861120,291.737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7340393066406,0.0,0.0,0.0001079253197531,293.0199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87310791015625,0.0,0.0,0.0001136505597969,291.5134582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7186584472656,0.0,0.0,8.394191536353901e-05,291.5128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332336425781,0.0,0.0,0.0001136506180046,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716125488281,0.0,0.0,0.0005391093436628,290.8011779785156,294.1499938964844,268.0299987792969,267.7013854980469,269.3946533203125,268.0491943359375,289.84674072265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011499379761517,0.0203347913920879,-0.0191848538815975,-0.039496898651123,0.0,0.0,0.0,-0.0093266619369387,60.0,-17.14436149597168,-0.0,-9.0158877696922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861180,291.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7155456542969,0.0,0.0,0.0001080437141354,293.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0001137752333306,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7004089355469,0.0,0.0,8.403399988310412e-05,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176086425781,0.0,0.0,0.0001137752988142,292.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,0.0005397007334977,290.7938232421875,294.1499938964844,268.010009765625,267.6876525878906,269.3666687011719,268.029052734375,289.83447265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011511993361636,0.0204626433551311,-0.0193114429712295,-0.039750900119543,0.0,0.0,0.0,-0.0093550682067871,60.0,-17.168977737426758,-0.0,-9.03567780596859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861240,291.7325134277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7155456542969,0.0,0.0,0.0001080437141354,293.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8669128417969,0.0,0.0,0.0001137752333306,291.5069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7004089355469,0.0,0.0,8.403399988310412e-05,291.5080871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5176086425781,0.0,0.0,0.0001137752988142,292.2959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8654479980469,0.0,0.0,0.0005397007334977,290.7938232421875,294.1499938964844,268.010009765625,267.6876525878906,269.3666687011719,268.029052734375,289.83447265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011511993361636,0.0204626433551311,-0.0193114429712295,-0.039750900119543,0.0,0.0,0.0,-0.0093550682067871,60.0,-17.168977737426758,-0.0,-9.03567780596859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861300,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7063293457031,0.0,0.0,0.0001081039663404,293.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8638000488281,0.0,0.0,0.000113838679681,291.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6913146972656,0.0,0.0,8.408086432609707e-05,291.50567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.50982666015625,0.0,0.0,0.0001138387451646,292.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8623352050781,0.0,0.0,0.0005400016671046,290.7901306152344,294.1499938964844,268.0,267.6809997558594,269.3527526855469,268.0190124511719,289.8283386230469,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011518412502482,0.0205276999622583,-0.0193758588284254,-0.0398801453411579,0.0,0.0,0.0,-0.0093695223331451,60.0,-17.18147850036621,-0.0,-9.04575614413261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861360,291.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6971740722656,0.0,0.0,0.0001081648442777,293.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.86065673828125,0.0,0.0,0.0001139027954195,291.5004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6822204589844,0.0,0.0,8.412821625825018e-05,291.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5020751953125,0.0,0.0,0.0001139028536272,292.2923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8592224121094,0.0,0.0,0.0005403058021329,290.7864074707031,294.1499938964844,267.989990234375,267.67449951171875,269.3388366699219,268.0089416503906,289.8222045898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011524899164214,0.0205934401601552,-0.0194409508258104,-0.040010742843151,0.0,0.0,0.0,-0.0093841291964054,60.0,-17.194091796875,-0.0,-9.055946748048885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861420,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788635253906,0.0,0.0,0.0001082882954506,293.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,0.0001140327876782,291.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641540527344,0.0,0.0,8.422422979492694e-05,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.486572265625,0.0,0.0,0.0001140328458859,292.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,0.0005409224540926,290.7789306640625,294.1499938964844,267.9700012207031,267.661865234375,269.3111267089844,267.9888000488281,289.8099365234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011538050603121,0.0207267291843891,-0.0195729248225688,-0.0402755327522754,0.0,0.0,0.0,-0.0094137443229556,60.0,-17.219619750976562,-0.0,-9.07662709437318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861480,291.7222595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788635253906,0.0,0.0,0.0001082882954506,293.0015563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8543395996094,0.0,0.0,0.0001140327876782,291.4937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6641540527344,0.0,0.0,8.422422979492694e-05,291.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.486572265625,0.0,0.0,0.0001140328458859,292.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529052734375,0.0,0.0,0.0005409224540926,290.7789306640625,294.1499938964844,267.9700012207031,267.661865234375,269.3111267089844,267.9888000488281,289.8099365234375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011538050603121,0.0207267291843891,-0.0195729248225688,-0.0402755327522754,0.0,0.0,0.0,-0.0094137443229556,60.0,-17.219619750976562,-0.0,-9.07662709437318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861540,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6606750488281,0.0,0.0,0.0001084136747522,292.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84796142578125,0.0,0.0,0.0001141648244811,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64617919921875,0.0,0.0,8.432174945482984e-05,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4711303710937,0.0,0.0,0.0001141648826887,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,0.000541548768524,290.7713623046875,294.1499938964844,267.95001220703125,267.6496887207031,269.2835388183594,267.9686889648437,289.79766845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011551408097147,0.02086210437119,-0.0197069644927978,-0.0405444651842117,0.0,0.0,0.0,-0.0094438232481479,60.0,-17.24550437927246,-0.0,-9.097655606638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861600,291.717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6606750488281,0.0,0.0,0.0001084136747522,292.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84796142578125,0.0,0.0,0.0001141648244811,291.4870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.64617919921875,0.0,0.0,8.432174945482984e-05,291.4933166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4711303710937,0.0,0.0,0.0001141648826887,292.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,0.000541548768524,290.7713623046875,294.1499938964844,267.95001220703125,267.6496887207031,269.2835388183594,267.9686889648437,289.79766845703125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011551408097147,0.02086210437119,-0.0197069644927978,-0.0405444651842117,0.0,0.0,0.0,-0.0094438232481479,60.0,-17.24550437927246,-0.0,-9.097655606638e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861660,291.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6425476074219,0.0,0.0,0.0001085406038328,292.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,0.0001142984838224,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282653808594,0.0,0.0,8.442046964773908e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,0.0001142985420301,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,0.0005421827663667,290.76373291015625,294.1499938964844,267.92999267578125,267.63787841796875,269.2560729980469,267.9485778808594,289.785400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011564930900931,0.0209991410374641,-0.0198426470160484,-0.0408166833221912,0.0,0.0,0.0,-0.009474272839725,60.0,-17.271682739257812,-0.0,-9.118968335997125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861720,291.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6425476074219,0.0,0.0,0.0001085406038328,292.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8415222167969,0.0,0.0,0.0001142984838224,291.480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6282653808594,0.0,0.0,8.442046964773908e-05,291.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4557189941406,0.0,0.0,0.0001142985420301,292.28131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8401184082031,0.0,0.0,0.0005421827663667,290.76373291015625,294.1499938964844,267.92999267578125,267.63787841796875,269.2560729980469,267.9485778808594,289.785400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011564930900931,0.0209991410374641,-0.0198426470160484,-0.0408166833221912,0.0,0.0,0.0,-0.009474272839725,60.0,-17.271682739257812,-0.0,-9.118968335997125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861780,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6245422363281,0.0,0.0,0.0001086686970666,292.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,0.0001144333655247,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104431152344,0.0,0.0,8.45200993353501e-05,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.0001144334237324,292.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,0.0005428226431831,290.7560729980469,294.1499938964844,267.9100036621094,267.6263427734375,269.2287292480469,267.9284362792969,289.7731018066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011578577104955,0.021137423813343,-0.0199795663356781,-0.0410913750529289,0.0,0.0,0.0,-0.0095049990341067,60.0,-17.298097610473633,-0.0,-9.14050204414707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861840,291.7064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6245422363281,0.0,0.0,0.0001086686970666,292.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349914550781,0.0,0.0,0.0001144333655247,291.4733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.6104431152344,0.0,0.0,8.45200993353501e-05,291.4831848144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4403991699219,0.0,0.0,0.0001144334237324,292.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8336181640625,0.0,0.0,0.0005428226431831,290.7560729980469,294.1499938964844,267.9100036621094,267.6263427734375,269.2287292480469,267.9284362792969,289.7731018066406,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011578577104955,0.021137423813343,-0.0199795663356781,-0.0410913750529289,0.0,0.0,0.0,-0.0095049990341067,60.0,-17.298097610473633,-0.0,-9.14050204414707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861900,291.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6155700683594,0.0,0.0,0.0001087330674636,292.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.83172607421875,0.0,0.0,0.0001145011556218,291.4698791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.6015625,0.0,0.0,8.457016519969329e-05,291.4806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4327392578125,0.0,0.0,0.0001145012138294,292.275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8303527832031,0.0,0.0,0.000543144182302,290.752197265625,294.1499938964844,267.8999938964844,267.62066650390625,269.2151184082031,267.9183654785156,289.7669677734375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011585435131564,0.0212069153785705,-0.0200483724474906,-0.0412294156849384,0.0,0.0,0.0,-0.0095204403623938,60.0,-17.311376571655273,-0.0,-9.151332847068261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
861960,291.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6065979003906,0.0,0.0,0.0001087975761038,292.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8283996582031,0.0,0.0,0.000114569091238,291.4664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5927124023437,0.0,0.0,8.46203402034007e-05,291.4780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.42510986328125,0.0,0.0,0.0001145691494457,292.2737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8270568847656,0.0,0.0,0.0005434664199128,290.748291015625,294.1499938964844,267.8900146484375,267.61505126953125,269.2015075683594,267.9083251953125,289.76080322265625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011592308292165,0.02127655595541,-0.02011732570827,-0.0413677468895912,0.0,0.0,0.0,-0.0095359152182936,60.0,-17.32468605041504,-0.0,-9.16219420332709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862020,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887451171875,0.0,0.0,0.0001089268916985,292.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,0.0001147052607848,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750732421875,0.0,0.0,8.472091576550156e-05,291.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40985107421875,0.0,0.0,0.0001147053189924,292.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,0.0005441124085336,290.740478515625,294.1499938964844,267.8699951171875,267.6038513183594,269.1744079589844,267.88818359375,289.74853515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001160608488135,0.0214161444455385,-0.0202555358409881,-0.0416450165212154,0.0,0.0,0.0,-0.0095669329166412,60.0,-17.35138511657715,-0.0,-9.18398512794738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862080,291.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5887451171875,0.0,0.0,0.0001089268916985,292.9703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82177734375,0.0,0.0,0.0001147052607848,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5750732421875,0.0,0.0,8.472091576550156e-05,291.472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.40985107421875,0.0,0.0,0.0001147053189924,292.2698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8204345703125,0.0,0.0,0.0005441124085336,290.740478515625,294.1499938964844,267.8699951171875,267.6038513183594,269.1744079589844,267.88818359375,289.74853515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.001160608488135,0.0214161444455385,-0.0202555358409881,-0.0416450165212154,0.0,0.0,0.0,-0.0095669329166412,60.0,-17.35138511657715,-0.0,-9.18398512794738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862140,291.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57098388671875,0.0,0.0,0.0001090562873287,292.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,0.000114841517643,291.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574951171875,0.0,0.0,8.482155681122094e-05,291.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946838378906,0.0,0.0,0.0001148415758507,292.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,0.0005447587464004,290.73260498046875,294.1499938964844,267.8500061035156,267.5927429199219,269.1473999023437,267.8680725097656,289.7362365722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011619870783761,0.0215558093041181,-0.0203938223421573,-0.0419224314391613,0.0,0.0,0.0,-0.0095979683101177,60.0,-17.378137588500977,-0.0,-9.205814421875402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862200,291.69024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57098388671875,0.0,0.0,0.0001090562873287,292.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8150634765625,0.0,0.0,0.000114841517643,291.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5574951171875,0.0,0.0,8.482155681122094e-05,291.4677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3946838378906,0.0,0.0,0.0001148415758507,292.2660217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8137512207031,0.0,0.0,0.0005447587464004,290.73260498046875,294.1499938964844,267.8500061035156,267.5927429199219,269.1473999023437,267.8680725097656,289.7362365722656,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011619870783761,0.0215558093041181,-0.0203938223421573,-0.0419224314391613,0.0,0.0,0.0,-0.0095979683101177,60.0,-17.378137588500977,-0.0,-9.205814421875402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862260,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55328369140625,0.0,0.0,0.0001091854064725,292.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80828857421875,0.0,0.0,0.0001149774907389,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,8.49219795782119e-05,291.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795471191406,0.0,0.0,0.0001149775416706,292.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,0.0005454036872833,290.7246398925781,294.1499938964844,267.8299865722656,267.58160400390625,269.1205139160156,267.8479309082031,289.7239074707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011633626418188,0.0216951724141836,-0.0205318089574575,-0.0421992391347885,0.0,0.0,0.0,-0.0096289375796914,60.0,-17.404888153076172,-0.0,-9.227623820606824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862320,291.6848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55328369140625,0.0,0.0,0.0001091854064725,292.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.80828857421875,0.0,0.0,0.0001149774907389,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,8.49219795782119e-05,291.4624938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3795471191406,0.0,0.0,0.0001149775416706,292.2621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069763183594,0.0,0.0,0.0005454036872833,290.7246398925781,294.1499938964844,267.8299865722656,267.58160400390625,269.1205139160156,267.8479309082031,289.7239074707031,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011633626418188,0.0216951724141836,-0.0205318089574575,-0.0421992391347885,0.0,0.0,0.0,-0.0096289375796914,60.0,-17.404888153076172,-0.0,-9.227623820606824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
