time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
862380,291.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53570556640625,0.0,0.0,0.0001093139144359,292.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80145263671875,0.0,0.0,0.0001151128089986,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225830078125,0.0,0.0,8.502192940795794e-05,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.36444091796875,0.0,0.0,0.0001151128672063,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,0.0005460456013679,290.71661376953125,294.1499938964844,267.8099975585937,267.5703430175781,269.09375,267.82781982421875,289.71160888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011647318024188,0.0218338649719953,-0.0206691324710845,-0.0424747094511985,0.0,0.0,0.0,-0.0096597587689757,60.0,-17.431577682495117,-0.0,-9.249355770180048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862440,291.67938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.53570556640625,0.0,0.0,0.0001093139144359,292.951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80145263671875,0.0,0.0,0.0001151128089986,291.4385070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5225830078125,0.0,0.0,8.502192940795794e-05,291.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.36444091796875,0.0,0.0,0.0001151128672063,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8001708984375,0.0,0.0,0.0005460456013679,290.71661376953125,294.1499938964844,267.8099975585937,267.5703430175781,269.09375,267.82781982421875,289.71160888671875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011647318024188,0.0218338649719953,-0.0206691324710845,-0.0424747094511985,0.0,0.0,0.0,-0.0096597587689757,60.0,-17.431577682495117,-0.0,-9.249355770180048e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862500,291.6766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.52691650390625,0.0,0.0,0.0001093778337235,292.9482421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7980041503906,0.0,0.0,0.0001151801188825,291.4349975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.513916015625,0.0,0.0,8.507164602633566e-05,291.4546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3569030761719,0.0,0.0,0.0001151801770902,292.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967224121094,0.0,0.0,0.0005463649285957,290.71258544921875,294.1499938964844,267.79998779296875,267.5646667480469,269.0804138183594,267.8177795410156,289.7054443359375,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011654127156361,0.0219028480350971,-0.0207374338060617,-0.0426117181777954,0.0,0.0,0.0,-0.0096750883385539,60.0,-17.444881439208984,-0.0,-9.260174493874729e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862560,291.6739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5181579589844,0.0,0.0,0.0001094414692488,292.9450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7945251464844,0.0,0.0,0.0001152471377281,291.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5052490234375,0.0,0.0,8.512114436598495e-05,291.4519958496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3493957519531,0.0,0.0,0.0001152471959358,292.2543640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.79327392578125,0.0,0.0,0.0005466828006319,290.7085266113281,294.1499938964844,267.7900085449219,267.5589294433594,269.06707763671875,267.8077087402344,289.69927978515625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011660908348858,0.0219715293496847,-0.0208054389804601,-0.0427481308579444,0.0,0.0,0.0,-0.0096903517842292,60.0,-17.458152770996094,-0.0,-9.270952716633476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862620,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.500732421875,0.0,0.0,0.0001095677580451,292.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875671386719,0.0,0.0,0.0001153801276814,291.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880065917969,0.0,0.0,8.521936979377642e-05,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,0.0001153801786131,292.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,0.0005473136552609,290.7004089355469,294.1499938964844,267.7699890136719,267.5472717285156,269.04052734375,267.78759765625,289.6869506835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011674362467601,0.0221078097820281,-0.0209403727203607,-0.0430187918245792,0.0,0.0,0.0,-0.0097206365317106,60.0,-17.484561920166016,-0.0,-9.292358527090985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862680,291.6684875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.500732421875,0.0,0.0,0.0001095677580451,292.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875671386719,0.0,0.0,0.0001153801276814,291.4244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4880065917969,0.0,0.0,8.521936979377642e-05,291.4467468261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3343811035156,0.0,0.0,0.0001153801786131,292.2504577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7863464355469,0.0,0.0,0.0005473136552609,290.7004089355469,294.1499938964844,267.7699890136719,267.5472717285156,269.04052734375,267.78759765625,289.6869506835937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011674362467601,0.0221078097820281,-0.0209403727203607,-0.0430187918245792,0.0,0.0,0.0,-0.0097206365317106,60.0,-17.484561920166016,-0.0,-9.292358527090985e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862740,291.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833374023437,0.0,0.0,0.0001096924388548,292.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7805480957031,0.0,0.0,0.0001155114223365,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707946777344,0.0,0.0,8.531634375685826e-05,291.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194274902344,0.0,0.0,0.0001155114732682,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793273925781,0.0,0.0,0.000547936419025,290.6921691894531,294.1499938964844,267.75,267.5352783203125,269.0140686035156,267.7674865722656,289.6745910644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011687645455822,0.0222423505038023,-0.0210735853761434,-0.043285995721817,0.0,0.0,0.0,-0.0097505366429686,60.0,-17.5107421875,-0.0,-9.313516358133712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862800,291.6630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4833374023437,0.0,0.0,0.0001096924388548,292.9324035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7805480957031,0.0,0.0,0.0001155114223365,291.41748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4707946777344,0.0,0.0,8.531634375685826e-05,291.4414978027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3194274902344,0.0,0.0,0.0001155114732682,292.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7793273925781,0.0,0.0,0.000547936419025,290.6921691894531,294.1499938964844,267.75,267.5352783203125,269.0140686035156,267.7674865722656,289.6745910644531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011687645455822,0.0222423505038023,-0.0210735853761434,-0.043285995721817,0.0,0.0,0.0,-0.0097505366429686,60.0,-17.5107421875,-0.0,-9.313516358133712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862860,291.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,0.0001098151915357,292.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,0.0001156406869995,291.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45367431640625,0.0,0.0,8.541181887267157e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30450439453125,0.0,0.0,0.0001156407379312,292.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7722473144531,0.0,0.0,0.0005485496367327,290.68389892578125,294.1499938964844,267.7300109863281,267.5229187011719,268.9877319335937,267.74737548828125,289.6622314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011700723553076,0.0223748032003641,-0.0212047304958105,-0.0435490421950817,0.0,0.0,0.0,-0.0097799729555845,60.0,-17.536653518676758,-0.0,-9.334371497971008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862920,291.6575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4660339355469,0.0,0.0,0.0001098151915357,292.92608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7734375,0.0,0.0,0.0001156406869995,291.4104919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.45367431640625,0.0,0.0,8.541181887267157e-05,291.4362487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.30450439453125,0.0,0.0,0.0001156407379312,292.2426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7722473144531,0.0,0.0,0.0005485496367327,290.68389892578125,294.1499938964844,267.7300109863281,267.5229187011719,268.9877319335937,267.74737548828125,289.6622314453125,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011700723553076,0.0223748032003641,-0.0212047304958105,-0.0435490421950817,0.0,0.0,0.0,-0.0097799729555845,60.0,-17.536653518676758,-0.0,-9.334371497971008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
862980,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488220214844,0.0,0.0,0.0001099356813938,292.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76629638671875,0.0,0.0,0.0001157675651484,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366455078125,0.0,0.0,8.550552593078464e-05,291.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,0.0001157676160801,292.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0005491515039466,290.6755676269531,294.1499938964844,267.7099914550781,267.5100402832031,268.9614562988281,267.7272644042969,289.6498718261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011713559506461,0.0225048009306192,-0.0213334448635578,-0.0438072122633457,0.0,0.0,0.0,-0.0098088644444942,60.0,-17.562231063842773,-0.0,-9.354862839927593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863040,291.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488220214844,0.0,0.0,0.0001099356813938,292.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.76629638671875,0.0,0.0,0.0001157675651484,291.4035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.4366455078125,0.0,0.0,8.550552593078464e-05,291.4309997558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.2896423339844,0.0,0.0,0.0001157676160801,292.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7651062011719,0.0,0.0,0.0005491515039466,290.6755676269531,294.1499938964844,267.7099914550781,267.5100402832031,268.9614562988281,267.7272644042969,289.6498718261719,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011713559506461,0.0225048009306192,-0.0213334448635578,-0.0438072122633457,0.0,0.0,0.0,-0.0098088644444942,60.0,-17.562231063842773,-0.0,-9.354862839927593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863100,291.6494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44024658203125,0.0,0.0,0.0001099949586205,292.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7626953125,0.0,0.0,0.0001158299855887,291.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4281616210937,0.0,0.0,8.555163367418572e-05,291.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2821960449219,0.0,0.0,0.0001158300365204,292.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7615051269531,0.0,0.0,0.0005494476063176,290.67138671875,294.1499938964844,267.70001220703125,267.50341796875,268.9483947753906,267.7172241210937,289.6436767578125,0.0,0.0,0.0,1.0,1.0,1.0,-0.001171987503767,0.0225687567144632,-0.0213967692106962,-0.0439342185854911,0.0,0.0,0.0,-0.009823078289628,60.0,-17.574872970581055,-0.0,-9.36495325731812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863160,291.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4316711425781,0.0,0.0,0.0001100535300793,292.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7590637207031,0.0,0.0,0.0001158916638814,291.3966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.419677734375,0.0,0.0,8.559718844480813e-05,291.4257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2748107910156,0.0,0.0,0.0001158917148131,292.2347412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7579040527344,0.0,0.0,0.0005497401580214,290.66717529296875,294.1499938964844,267.69000244140625,267.49664306640625,268.9353332519531,267.7071533203125,289.6374816894531,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011726116063073,0.0226319506764411,-0.0214593391865491,-0.0440597124397754,0.0,0.0,0.0,-0.0098371235653758,60.0,-17.587411880493164,-0.0,-9.374928566785456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863220,291.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145812988281,0.0,0.0,0.0001101683810702,292.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,0.0001160126121249,291.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,8.568652265239507e-05,291.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.260009765625,0.0,0.0,0.0001160126630566,292.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506408691406,0.0,0.0,0.000550313910935,290.65869140625,294.1499938964844,267.6700134277344,267.4826354980469,268.9092712402344,267.68707275390625,289.6250915527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011738351313397,0.0227558575570583,-0.0215820223093032,-0.0443057715892791,0.0,0.0,0.0,-0.0098646627739071,60.0,-17.612159729003906,-0.0,-9.394504729698384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863280,291.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4145812988281,0.0,0.0,0.0001101683810702,292.9070739746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.75177001953125,0.0,0.0,0.0001160126121249,291.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,8.568652265239507e-05,291.4205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.260009765625,0.0,0.0,0.0001160126630566,292.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7506408691406,0.0,0.0,0.000550313910935,290.65869140625,294.1499938964844,267.6700134277344,267.4826354980469,268.9092712402344,267.68707275390625,289.6250915527344,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011738351313397,0.0227558575570583,-0.0215820223093032,-0.0443057715892791,0.0,0.0,0.0,-0.0098646627739071,60.0,-17.612159729003906,-0.0,-9.394504729698384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863340,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975830078125,0.0,0.0,0.0001102798705687,292.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0001161300169769,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38592529296875,0.0,0.0,8.577323751524091e-05,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,0.0001161300679086,292.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433166503906,0.0,0.0,0.000550870783627,290.6501770019531,294.1499938964844,267.6499938964844,267.4679260253906,268.8833312988281,267.6669616699219,289.6127014160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011750229168683,0.0228761285543441,-0.0217011049389839,-0.0445446036756038,0.0,0.0,0.0,-0.0098913935944437,60.0,-17.636394500732422,-0.0,-9.413525958734681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863400,291.63592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3975830078125,0.0,0.0,0.0001102798705687,292.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0001161300169769,291.3829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.38592529296875,0.0,0.0,8.577323751524091e-05,291.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2452392578125,0.0,0.0,0.0001161300679086,292.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7433166503906,0.0,0.0,0.000550870783627,290.6501770019531,294.1499938964844,267.6499938964844,267.4679260253906,268.8833312988281,267.6669616699219,289.6127014160156,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011750229168683,0.0228761285543441,-0.0217011049389839,-0.0445446036756038,0.0,0.0,0.0,-0.0098913935944437,60.0,-17.636394500732422,-0.0,-9.413525958734681e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863460,291.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3806457519531,0.0,0.0,0.0001103876347769,292.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370300292969,0.0,0.0,0.0001162434928119,291.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691711425781,0.0,0.0,8.585704927099869e-05,291.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.0001162435437436,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359313964844,0.0,0.0,0.0005514090880751,290.6416015625,294.1499938964844,267.6300048828125,267.45245361328125,268.85748291015625,267.6468811035156,289.60028076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011761710047721,0.0229923725128173,-0.0218162015080451,-0.0447754375636577,0.0,0.0,0.0,-0.0099172303453087,60.0,-17.660057067871094,-0.0,-9.43193043667634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863520,291.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3806457519531,0.0,0.0,0.0001103876347769,292.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7370300292969,0.0,0.0,0.0001162434928119,291.3761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3691711425781,0.0,0.0,8.585704927099869e-05,291.41015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.23052978515625,0.0,0.0,0.0001162435437436,292.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7359313964844,0.0,0.0,0.0005514090880751,290.6416015625,294.1499938964844,267.6300048828125,267.45245361328125,268.85748291015625,267.6468811035156,289.60028076171875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011761710047721,0.0229923725128173,-0.0218162015080451,-0.0447754375636577,0.0,0.0,0.0,-0.0099172303453087,60.0,-17.660057067871094,-0.0,-9.43193043667634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863580,291.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,0.000110491309897,292.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295837402344,0.0,0.0,0.0001163526685559,291.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524475097656,0.0,0.0,8.593768870923668e-05,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,0.0001163527194876,292.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,0.0005519269616343,290.6329650878906,294.1499938964844,267.6099853515625,267.4361267089844,268.83172607421875,267.6268005371094,289.5878295898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011772755533456,0.0231042001396417,-0.021926924586296,-0.0449974909424781,0.0,0.0,0.0,-0.0099420864135026,60.0,-17.683094024658203,-0.0,-9.449653504134405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863640,291.625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.36376953125,0.0,0.0,0.000110491309897,292.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7295837402344,0.0,0.0,0.0001163526685559,291.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3524475097656,0.0,0.0,8.593768870923668e-05,291.4049987792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2158508300781,0.0,0.0,0.0001163527194876,292.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7284851074219,0.0,0.0,0.0005519269616343,290.6329650878906,294.1499938964844,267.6099853515625,267.4361267089844,268.83172607421875,267.6268005371094,289.5878295898437,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011772755533456,0.0231042001396417,-0.021926924586296,-0.0449974909424781,0.0,0.0,0.0,-0.0099420864135026,60.0,-17.683094024658203,-0.0,-9.449653504134405e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863700,291.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.3553771972656,0.0,0.0,0.0001105414994526,292.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.725830078125,0.0,0.0,0.000116405521112,291.3660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3441467285156,0.0,0.0,8.597672422183678e-05,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2085266113281,0.0,0.0,0.0001164055720437,292.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,0.0005521776620298,290.62860107421875,294.1499938964844,267.6000061035156,267.4276123046875,268.8188781738281,267.61676025390625,289.58160400390625,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011778102489188,0.023158336058259,-0.0219805259257555,-0.0451049879193306,0.0,0.0,0.0,-0.0099541191011667,60.0,-17.69435691833496,-0.0,-9.458238992010592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863760,291.6199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.34698486328125,0.0,0.0,0.000110590532131,292.8818054199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7220458984375,0.0,0.0,0.0001164571585832,291.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3358154296875,0.0,0.0,8.601485751569271e-05,291.3998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.20123291015625,0.0,0.0,0.0001164572022389,292.2152404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,0.0005524225998669,290.624267578125,294.1499938964844,267.5899963378906,267.4188842773437,268.8060607910156,267.6067199707031,289.57537841796875,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011783327208831,0.0232112221419811,-0.0220328904688358,-0.0452100001275539,0.0,0.0,0.0,-0.0099658733233809,60.0,-17.705440521240234,-0.0,-9.466631212262656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863820,291.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,0.000110684944957,292.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,0.000116556577268,291.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,8.608829375589266e-05,291.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,0.0001165566209238,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,0.0005528941983357,290.6155090332031,294.1499938964844,267.57000732421875,267.40069580078125,268.7804870605469,267.5866394042969,289.5629272460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011793385492637,0.0233130492269992,-0.0221337098628282,-0.0454121865332126,0.0,0.0,0.0,-0.0099885072559118,60.0,-17.72704315185547,-0.0,-9.48279890167214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863880,291.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.3302307128906,0.0,0.0,0.000110684944957,292.87548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7144775390625,0.0,0.0,0.000116556577268,291.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3192443847656,0.0,0.0,8.608829375589266e-05,291.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1866149902344,0.0,0.0,0.0001165566209238,292.2113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7134094238281,0.0,0.0,0.0005528941983357,290.6155090332031,294.1499938964844,267.57000732421875,267.40069580078125,268.7804870605469,267.5866394042969,289.5629272460937,0.0,0.0,0.0,1.0,1.0,1.0,-0.0011793385492637,0.0233130492269992,-0.0221337098628282,-0.0454121865332126,0.0,0.0,0.0,-0.0099885072559118,60.0,-17.72704315185547,-0.0,-9.48279890167214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
863940,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135681152344,0.0,0.0,0.0001107739590224,292.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068176269531,0.0,0.0,0.00011665031343,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027648925781,0.0,0.0,8.615752449259162e-05,291.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001166503643617,292.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,0.000553338904865,290.606689453125,294.1499938964844,267.54998779296875,267.38140869140625,268.7550354003906,267.5666198730469,289.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802868684753,0.0234090536832809,-0.0222287662327289,-0.0456028096377849,0.0,0.0,0.0,-0.0100098466500639,60.0,-17.747764587402344,-0.0,-9.498056385837117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
864000,291.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3135681152344,0.0,0.0,0.0001107739590224,292.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7068176269531,0.0,0.0,0.00011665031343,291.3497009277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3027648925781,0.0,0.0,8.615752449259162e-05,291.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17205810546875,0.0,0.0,0.0001166503643617,292.2075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7057800292969,0.0,0.0,0.000553338904865,290.606689453125,294.1499938964844,267.54998779296875,267.38140869140625,268.7550354003906,267.5666198730469,289.5504455566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802868684753,0.0234090536832809,-0.0222287662327289,-0.0456028096377849,0.0,0.0,0.0,-0.0100098466500639,60.0,-17.747764587402344,-0.0,-9.498056385837117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96734619140625,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.848822083067177e-21,7.405825572369684e-21,-2.557003085405724e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
