time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
259200,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,293.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,270.3500061035156,269.6131286621094,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,1.950252872878148e-14,5.696941399527259e-13,-5.891966602111779e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259260,292.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.000472457089927,292.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0004975200863555,292.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.000367466622265,292.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0004975200863555,293.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0023600209970027,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,287.6258850097656,285.56915283203125,293.1481018066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0050348010845482,0.0008734928560443,0.0041613085195422,-0.0349132567644119,0.0,0.0,0.0,-0.0322462134063243,60.0,-205.03016662597656,-0.0,-1.72775719420315e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259320,292.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.000472457089927,292.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469421386719,0.0,0.0,0.0004975200863555,292.83648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.000367466622265,292.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0004975200863555,293.12744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498718261719,0.0,0.0,0.0023600209970027,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,287.6258850097656,285.56915283203125,293.1481018066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0050348010845482,0.0008734928560443,0.0041613085195422,-0.0349132567644119,0.0,0.0,0.0,-0.0322462134063243,60.0,-205.03016662597656,-0.0,-1.72775719420315e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259380,292.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001000966803985,292.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001054066306096,292.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.785297930240631e-05,292.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001054066306096,293.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0005000036326237,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,287.1457214355469,278.7093811035156,293.144775390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001066509168595,0.0007714922539889,0.0002950168855022,-0.0342154949903488,0.0,0.0,0.0,-0.0113460076972842,60.0,-47.01308059692383,-0.0,-7.755273401244267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259440,292.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001000966803985,292.40362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001054066306096,292.6779479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.785297930240631e-05,292.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001054066306096,293.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.0005000036326237,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,287.1457214355469,278.7093811035156,293.144775390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001066509168595,0.0007714922539889,0.0002950168855022,-0.0342154949903488,0.0,0.0,0.0,-0.0113460076972842,60.0,-47.01308059692383,-0.0,-7.755273401244267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259500,292.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001001668351818,292.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.0001054805034073,292.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.790754170855507e-05,292.6261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001054805034073,293.018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498413085937,0.0,0.0,0.00050035410095,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,286.986328125,276.52569580078125,293.14288330078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010672669159248,0.0007717055268585,0.0002955613308586,-0.0342244803905487,0.0,0.0,0.0,-0.0113514894619584,60.0,-27.721046447753903,-0.0,-7.766146836729605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259560,292.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.00010017780005,292.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.000105492050352,292.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.79160691308789e-05,292.59051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.000105492050352,292.9820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005004088743589,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,286.8283996582031,274.9096984863281,293.140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010673836804926,0.0007723777089267,0.0002950059715658,-0.0342550687491893,0.0,0.0,0.0,-0.0113572590053081,60.0,-20.642297744750977,-0.0,-7.767847876039013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259620,292.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001002163480734,292.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001055326356436,292.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.794604607624933e-05,292.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001055326356436,292.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005006014253012,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,286.5169677734375,272.8319702148437,293.1349792480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010677942773327,0.0007750751101411,0.0002927191089838,-0.0343778729438781,0.0,0.0,0.0,-0.0113801155239343,60.0,-17.1500244140625,-0.0,-7.773825672074963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259680,292.56414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001002163480734,292.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001055326356436,292.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.794604607624933e-05,292.545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001055326356436,292.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1498107910156,0.0,0.0,0.0005006014253012,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,286.5169677734375,272.8319702148437,293.1349792480469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010677942773327,0.0007750751101411,0.0002927191089838,-0.0343778729438781,0.0,0.0,0.0,-0.0113801155239343,60.0,-17.1500244140625,-0.0,-7.773825672074963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259740,292.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001002788485493,292.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001055984539561,292.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,7.799465674906969e-05,292.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001055984539561,292.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005009135929867,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,286.2112731933594,271.6966247558594,293.12799072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010684600565582,0.0007794510456733,0.0002890090399887,-0.0345770865678787,0.0,0.0,0.0,-0.0114171924069523,60.0,-16.694293975830078,-0.0,-7.78352458041809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259800,292.5397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001002788485493,292.2022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001055984539561,292.5414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,7.799465674906969e-05,292.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001055984539561,292.8782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497802734375,0.0,0.0,0.0005009135929867,293.1485290527344,294.1499938964844,270.3500061035156,269.6131286621094,286.2112731933594,271.6966247558594,293.12799072265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010684600565582,0.0007794510456733,0.0002890090399887,-0.0345770865678787,0.0,0.0,0.0,-0.0114171924069523,60.0,-16.694293975830078,-0.0,-7.78352458041809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259860,292.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.000100363176898,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001056872642948,292.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,7.806024950696155e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001056872642948,292.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005013348418287,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,285.9111328125,271.0776062011719,293.1199035644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010693585500121,0.000785355514381,0.000284003035631,-0.0348458848893642,0.0,0.0,0.0,-0.0114672211930155,60.0,-16.641714096069336,-0.0,-7.79662130412362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259920,292.5235900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.000100363176898,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001056872642948,292.5251159667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,7.806024950696155e-05,292.505615234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481628417969,0.0,0.0,0.0001056872642948,292.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1497497558594,0.0,0.0,0.0005013348418287,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,285.9111328125,271.0776062011719,293.1199035644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010693585500121,0.000785355514381,0.000284003035631,-0.0348458848893642,0.0,0.0,0.0,-0.0114672211930155,60.0,-16.641714096069336,-0.0,-7.79662130412362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
259980,292.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001004672230919,292.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001057968256645,292.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.81411727075465e-05,292.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001057968256645,292.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.000501854578033,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,285.61639404296875,270.7411804199219,293.11090087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010704670567065,0.0007926400285214,0.0002778269699774,-0.0351774990558624,0.0,0.0,0.0,-0.0115289445966482,60.0,-16.643489837646484,-0.0,-7.812793967332254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260040,292.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001004672230919,292.1693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001057968256645,292.5135803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.81411727075465e-05,292.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001057968256645,292.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.000501854578033,293.14849853515625,294.1499938964844,270.3500061035156,269.6131286621094,285.61639404296875,270.7411804199219,293.11090087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010704670567065,0.0007926400285214,0.0002778269699774,-0.0351774990558624,0.0,0.0,0.0,-0.0115289445966482,60.0,-16.643489837646484,-0.0,-7.812793967332254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260100,292.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001005259764497,292.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001058586931321,292.509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.818687299732119e-05,292.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001058586931321,292.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14971923828125,0.0,0.0,0.0005021480610594,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,285.4710388183594,270.6362609863281,293.1061096191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001071093021892,0.0007967536221258,0.0002743393415585,-0.0353647582232952,0.0,0.0,0.0,-0.0115637993440032,60.0,-16.648374557495117,-0.0,-7.821934389085072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260160,292.50390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001005888698273,292.1592102050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001059249188983,292.5050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,7.823578198440373e-05,292.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14813232421875,0.0,0.0,0.0001059249188983,292.81170654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1496887207031,0.0,0.0,0.0005024622078053,293.1484680175781,294.1499938964844,270.3500061035156,269.6131286621094,285.3269348144531,270.5590209960937,293.10113525390625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010717629920691,0.0008011569152586,0.0002706061350181,-0.0355652011930942,0.0,0.0,0.0,-0.0116011090576648,60.0,-16.65431785583496,-0.0,-7.831724246898376e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260220,292.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001007260070764,292.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001060693321051,292.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.834244752302766e-05,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001060693321051,292.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0005031472537666,293.1484069824219,294.1499938964844,270.3500061035156,269.6131286621094,285.0426025390625,270.4607238769531,293.0908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010732241207733,0.0008107586763799,0.0002624654734972,-0.036002267152071,0.0,0.0,0.0,-0.0116824656724929,60.0,-16.668258666992188,-0.0,-7.853093109133624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260280,292.4972229003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480407714844,0.0,0.0,0.0001007260070764,292.15087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001060693321051,292.4981994628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,7.834244752302766e-05,292.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1481018066406,0.0,0.0,0.0001060693321051,292.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.149658203125,0.0,0.0,0.0005031472537666,293.1484069824219,294.1499938964844,270.3500061035156,269.6131286621094,285.0426025390625,270.4607238769531,293.0908203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010732241207733,0.0008107586763799,0.0002624654734972,-0.036002267152071,0.0,0.0,0.0,-0.0116824656724929,60.0,-16.668258666992188,-0.0,-7.853093109133624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260340,292.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001008765320875,292.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001062278461176,292.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.845952495699748e-05,292.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001062278461176,292.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005038991803303,293.1483459472656,294.1499938964844,270.3500061035156,269.6131286621094,284.76324462890625,270.408203125,293.0800170898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010748279746621,0.0008212979300878,0.0002535300154704,-0.0364819839596748,0.0,0.0,0.0,-0.0117717664688825,60.0,-16.684301376342773,-0.0,-7.876582230892384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260400,292.4915466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,0.0001008765320875,292.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470031738281,0.0,0.0,0.0001062278461176,292.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479797363281,0.0,0.0,7.845952495699748e-05,292.47979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1480712890625,0.0,0.0,0.0001062278461176,292.7929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14959716796875,0.0,0.0,0.0005038991803303,293.1483459472656,294.1499938964844,270.3500061035156,269.6131286621094,284.76324462890625,270.408203125,293.0800170898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010748279746621,0.0008212979300878,0.0002535300154704,-0.0364819839596748,0.0,0.0,0.0,-0.0117717664688825,60.0,-16.684301376342773,-0.0,-7.876582230892384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260460,292.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001010383493849,292.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.000106398249045,292.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,7.858538447180763e-05,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.000106398249045,292.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005047075101174,293.1482849121094,294.1499938964844,270.3500061035156,269.6131286621094,284.4888000488281,270.3803100585937,293.06884765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010765520855784,0.0008326277020387,0.000243924325332,-0.0369976572692394,0.0,0.0,0.0,-0.0118677653372287,60.0,-16.702075958251953,-0.0,-7.901871867943555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260520,292.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001010383493849,292.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14697265625,0.0,0.0,0.000106398249045,292.4870910644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,7.858538447180763e-05,292.4755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.14801025390625,0.0,0.0,0.000106398249045,292.7867126464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1495056152344,0.0,0.0,0.0005047075101174,293.1482849121094,294.1499938964844,270.3500061035156,269.6131286621094,284.4888000488281,270.3803100585937,293.06884765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010765520855784,0.0008326277020387,0.000243924325332,-0.0369976572692394,0.0,0.0,0.0,-0.0118677653372287,60.0,-16.702075958251953,-0.0,-7.901871867943555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260580,292.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001012093780445,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001065783508238,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,7.871841080486774e-05,292.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001065783508238,292.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0005055618239566,293.148193359375,294.1499938964844,270.3500061035156,269.6131286621094,284.2191162109375,270.3656311035156,293.0574035644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010783742181956,0.0008446022402495,0.0002337720216019,-0.0375426411628723,0.0,0.0,0.0,-0.0119692273437976,60.0,-16.721290588378906,-0.0,-7.928645118226997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260640,292.4813842773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478881835937,0.0,0.0,0.0001012093780445,292.1301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1469116210937,0.0,0.0,0.0001065783508238,292.4820251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,7.871841080486774e-05,292.4712829589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0001065783508238,292.7814636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1494445800781,0.0,0.0,0.0005055618239566,293.148193359375,294.1499938964844,270.3500061035156,269.6131286621094,284.2191162109375,270.3656311035156,293.0574035644531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010783742181956,0.0008446022402495,0.0002337720216019,-0.0375426411628723,0.0,0.0,0.0,-0.0119692273437976,60.0,-16.721290588378906,-0.0,-7.928645118226997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260700,292.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,0.000101297700894,292.1268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.00010667135939,292.4795227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478271484375,0.0,0.0,7.878710312070325e-05,292.4691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1479187011719,0.0,0.0,0.00010667135939,292.77911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493835449219,0.0,0.0,0.0005060030380263,293.14813232421875,294.1499938964844,270.3500061035156,269.6131286621094,284.0860595703125,270.3611755371094,293.05157470703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010793153196573,0.0008507862221449,0.0002285290975123,-0.0378240756690502,0.0,0.0,0.0,-0.0120216244831681,60.0,-16.731346130371094,-0.0,-7.942489332890545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260760,292.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1477966308594,0.0,0.0,0.0001013875662465,292.1236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468505859375,0.0,0.0,0.0001067659904947,292.4769897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,7.88569959695451e-05,292.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1478576660156,0.0,0.0,0.0001067659904947,292.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1493225097656,0.0,0.0,0.0005064518772996,293.1480407714844,294.1499938964844,270.3500061035156,269.6131286621094,283.95416259765625,270.35797119140625,293.04571533203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001080272719264,0.000857077888213,0.0002231948892585,-0.03811040148139,0.0,0.0,0.0,-0.0120749352499842,60.0,-16.74165153503418,-0.0,-7.956587211310764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260820,292.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,0.0001015709058265,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,0.00010695905803,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,7.899959746282548e-05,292.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.00010695905803,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0005073677166365,293.1479187011719,294.1499938964844,270.3500061035156,269.6131286621094,283.6937866210937,270.3540344238281,293.03387451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010822261683642,0.0008699145400896,0.0002123116719303,-0.0386945493519306,0.0,0.0,0.0,-0.0121837016195058,60.0,-16.762868881225586,-0.0,-7.985389061104797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260880,292.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.147705078125,0.0,0.0,0.0001015709058265,292.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1467590332031,0.0,0.0,0.00010695905803,292.4719543457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1476745605469,0.0,0.0,7.899959746282548e-05,292.4623413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14776611328125,0.0,0.0,0.00010695905803,292.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1492004394531,0.0,0.0,0.0005073677166365,293.1479187011719,294.1499938964844,270.3500061035156,269.6131286621094,283.6937866210937,270.3540344238281,293.03387451171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010822261683642,0.0008699145400896,0.0002123116719303,-0.0386945493519306,0.0,0.0,0.0,-0.0121837016195058,60.0,-16.762868881225586,-0.0,-7.985389061104797e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
260940,292.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0001017574759316,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001071555234375,292.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,7.914470188552514e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001071555234375,292.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0005082996794953,293.1477355957031,294.1499938964844,270.3500061035156,269.6131286621094,283.4379577636719,270.3520202636719,293.0219116210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010842140763998,0.0008829770376905,0.0002012369659496,-0.0392889380455017,0.0,0.0,0.0,-0.0122943827882409,60.0,-16.784650802612305,-0.0,-8.014750818574613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261000,292.4663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,0.0001017574759316,292.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466369628906,0.0,0.0,0.0001071555234375,292.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1475524902344,0.0,0.0,7.914470188552514e-05,292.4576110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0001071555234375,292.76861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1490478515625,0.0,0.0,0.0005082996794953,293.1477355957031,294.1499938964844,270.3500061035156,269.6131286621094,283.4379577636719,270.3520202636719,293.0219116210937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010842140763998,0.0008829770376905,0.0002012369659496,-0.0392889380455017,0.0,0.0,0.0,-0.0122943827882409,60.0,-16.784650802612305,-0.0,-8.014750818574613e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261060,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001019454430206,292.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001073534585884,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,7.929089770186692e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0001073534585884,292.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0005092385690659,293.14752197265625,294.1499938964844,270.3500061035156,269.6131286621094,283.1865539550781,270.3509826660156,293.00982666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010862167691811,0.0008961374405771,0.0001900792995002,-0.0398877374827861,0.0,0.0,0.0,-0.0124058928340673,60.0,-16.80671501159668,-0.0,-8.044387556083167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261120,292.4611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474304199219,0.0,0.0,0.0001019454430206,292.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1465148925781,0.0,0.0,0.0001073534585884,292.4615783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473999023437,0.0,0.0,7.929089770186692e-05,292.45269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1474914550781,0.0,0.0,0.0001073534585884,292.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1488952636719,0.0,0.0,0.0005092385690659,293.14752197265625,294.1499938964844,270.3500061035156,269.6131286621094,283.1865539550781,270.3509826660156,293.00982666015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010862167691811,0.0008961374405771,0.0001900792995002,-0.0398877374827861,0.0,0.0,0.0,-0.0124058928340673,60.0,-16.80671501159668,-0.0,-8.044387556083167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261180,292.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0001021330899675,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001075510590453,292.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,7.943684613564983e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,0.0001075510590453,292.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0005101759452372,293.1472473144531,294.1499938964844,270.3500061035156,269.6131286621094,282.9395446777344,270.3504943847656,292.9977111816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010882160859182,0.0009092752006836,0.000178940812475,-0.0404854677617549,0.0,0.0,0.0,-0.0125172119587659,60.0,-16.828786849975586,-0.0,-8.074027846305398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261240,292.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1472473144531,0.0,0.0,0.0001021330899675,292.09722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1463623046875,0.0,0.0,0.0001075510590453,292.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,7.943684613564983e-05,292.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473083496094,0.0,0.0,0.0001075510590453,292.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1487121582031,0.0,0.0,0.0005101759452372,293.1472473144531,294.1499938964844,270.3500061035156,269.6131286621094,282.9395446777344,270.3504943847656,292.9977111816406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010882160859182,0.0009092752006836,0.000178940812475,-0.0404854677617549,0.0,0.0,0.0,-0.0125172119587659,60.0,-16.828786849975586,-0.0,-8.074027846305398e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261300,292.45318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14715576171875,0.0,0.0,0.0001022262949845,292.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1462707519531,0.0,0.0,0.0001076492117135,292.4535522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1471252441406,0.0,0.0,7.950934377731755e-05,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.147216796875,0.0,0.0,0.0001076492117135,292.7589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1485900878906,0.0,0.0,0.0005106414901092,293.1471252441406,294.1499938964844,270.3500061035156,269.6131286621094,282.8176574707031,270.350341796875,292.9916381835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010892091086134,0.0009158010943792,0.000173408028786,-0.0407823584973812,0.0,0.0,0.0,-0.012572506442666,60.0,-16.839746475219727,-0.0,-8.08877160807242e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261360,292.4504699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,0.0001023188451654,292.0904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14617919921875,0.0,0.0,0.0001077466658898,292.4508361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14703369140625,0.0,0.0,7.958132482599467e-05,292.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0001077466658898,292.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1484680175781,0.0,0.0,0.0005111037753522,293.14697265625,294.1499938964844,270.3500061035156,269.6131286621094,282.69683837890625,270.3502197265625,292.98553466796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010901952628046,0.0009222806547768,0.0001679145352682,-0.0410771332681179,0.0,0.0,0.0,-0.0126274088397622,60.0,-16.850614547729492,-0.0,-8.103422999283796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261420,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0001025012825266,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,0.0001079387802747,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,7.972322055138648e-05,292.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0001079387802747,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,0.0005120151326991,293.1466369628906,294.1499938964844,270.3500061035156,269.6131286621094,282.4584045410156,270.35009765625,292.97332763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010921390494331,0.000935053860303,0.0001570851745782,-0.0416581928730011,0.0,0.0,0.0,-0.0127356387674808,60.0,-16.871957778930664,-0.0,-8.132345641342908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261480,292.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468200683594,0.0,0.0,0.0001025012825266,292.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,0.0001079387802747,292.4454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.14678955078125,0.0,0.0,7.972322055138648e-05,292.4371643066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0001079387802747,292.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1482238769531,0.0,0.0,0.0005120151326991,293.1466369628906,294.1499938964844,270.3500061035156,269.6131286621094,282.4584045410156,270.35009765625,292.97332763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010921390494331,0.000935053860303,0.0001570851745782,-0.0416581928730011,0.0,0.0,0.0,-0.0127356387674808,60.0,-16.871957778930664,-0.0,-8.132345641342908e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261540,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.0001026791433105,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.0001081260852515,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,7.986155833350495e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0001081260852515,292.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0005129035562276,293.1462707519531,294.1499938964844,270.3500061035156,269.6131286621094,282.22418212890625,270.3500671386719,292.9610900878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010940341744571,0.0009475066908635,0.000146527410834,-0.0422246381640434,0.0,0.0,0.0,-0.0128411538898944,60.0,-16.892606735229492,-0.0,-8.160592557260318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
