time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
261600,292.4395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,0.0001026791433105,292.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14569091796875,0.0,0.0,0.0001081260852515,292.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.14654541015625,0.0,0.0,7.986155833350495e-05,292.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1466064453125,0.0,0.0,0.0001081260852515,292.749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14794921875,0.0,0.0,0.0005129035562276,293.1462707519531,294.1499938964844,270.3500061035156,269.6131286621094,282.22418212890625,270.3500671386719,292.9610900878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010940341744571,0.0009475066908635,0.000146527410834,-0.0422246381640434,0.0,0.0,0.0,-0.0128411538898944,60.0,-16.892606735229492,-0.0,-8.160592557260318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261660,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.0001028513506753,292.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,0.0001083074239431,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,7.999549416126683e-05,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001083074239431,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0005137638072483,293.1458435058594,294.1499938964844,270.3500061035156,269.6131286621094,281.9940795898437,270.3500366210937,292.9488220214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010958689963445,0.0009595637675374,0.000136305228807,-0.0427730418741703,0.0,0.0,0.0,-0.0129433153197169,60.0,-16.91238021850586,-0.0,-8.187988242980283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261720,292.43408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,0.0001028513506753,292.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1454162597656,0.0,0.0,0.0001083074239431,292.4344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.146240234375,0.0,0.0,7.999549416126683e-05,292.4264831542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.14630126953125,0.0,0.0,0.0001083074239431,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14764404296875,0.0,0.0,0.0005137638072483,293.1458435058594,294.1499938964844,270.3500061035156,269.6131286621094,281.9940795898437,270.3500366210937,292.9488220214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010958689963445,0.0009595637675374,0.000136305228807,-0.0427730418741703,0.0,0.0,0.0,-0.0129433153197169,60.0,-16.91238021850586,-0.0,-8.187988242980283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261780,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,0.0001030169878504,292.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.000108481850475,292.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,8.012432226678357e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.000108481850475,292.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0005145911709405,293.1453857421875,294.1499938964844,270.3500061035156,269.6131286621094,281.76806640625,270.3500061035156,292.93658447265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001097633736208,0.0009711603051982,0.0001264734746655,-0.0433004647493362,0.0,0.0,0.0,-0.0130415745079517,60.0,-16.931114196777344,-0.0,-8.214381352900092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261840,292.4285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459350585937,0.0,0.0,0.0001030169878504,292.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14508056640625,0.0,0.0,0.000108481850475,292.42889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1459045410156,0.0,0.0,8.012432226678357e-05,292.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.000108481850475,292.7415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.14727783203125,0.0,0.0,0.0005145911709405,293.1453857421875,294.1499938964844,270.3500061035156,269.6131286621094,281.76806640625,270.3500061035156,292.93658447265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001097633736208,0.0009711603051982,0.0001264734746655,-0.0433004647493362,0.0,0.0,0.0,-0.0130415745079517,60.0,-16.931114196777344,-0.0,-8.214381352900092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261900,292.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.145751953125,0.0,0.0,0.0001030970961437,292.0596618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449279785156,0.0,0.0,0.0001085662079276,292.4261474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1457214355469,0.0,0.0,8.018663356779143e-05,292.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.14581298828125,0.0,0.0,0.0001085662079276,292.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1470947265625,0.0,0.0,0.0005149913486093,293.1451416015625,294.1499938964844,270.3500061035156,269.6131286621094,281.6566162109375,270.3500061035156,292.9304504394531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010984872933477,0.0009767690207809,0.0001217183016706,-0.0435555428266525,0.0,0.0,0.0,-0.0130890989676117,60.0,-16.940046310424805,-0.0,-8.227161885088209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
261960,292.423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14556884765625,0.0,0.0,0.0001031752763083,292.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,0.000108648528112,292.4234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455383300781,0.0,0.0,8.024743146961555e-05,292.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455993652344,0.0,0.0,0.000108648528112,292.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1468811035156,0.0,0.0,0.0005153818638063,293.1448669433594,294.1499938964844,270.3500061035156,269.6131286621094,281.546142578125,270.3500061035156,292.92431640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010993202449753,0.0009822424035519,0.0001170778705272,-0.0438044592738151,0.0,0.0,0.0,-0.0131354760378599,60.0,-16.94866943359375,-0.0,-8.23964327878457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262020,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001033255393849,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,0.0001088067729142,292.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,8.036431245272979e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001088067729142,292.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,0.0005161324515938,293.1443176269531,294.1499938964844,270.3500061035156,269.6131286621094,281.32818603515625,270.3500061035156,292.9120483398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011009213048964,0.000992763089016,0.000108158281364,-0.0442828871309757,0.0,0.0,0.0,-0.0132246194407343,60.0,-16.964946746826172,-0.0,-8.263661044338735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262080,292.41766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,0.0001033255393849,292.04937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,0.0001088067729142,292.41796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1451416015625,0.0,0.0,8.036431245272979e-05,292.41033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.14520263671875,0.0,0.0,0.0001088067729142,292.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1464538574219,0.0,0.0,0.0005161324515938,293.1443176269531,294.1499938964844,270.3500061035156,269.6131286621094,281.32818603515625,270.3500061035156,292.9120483398437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011009213048964,0.000992763089016,0.000108158281364,-0.0442828871309757,0.0,0.0,0.0,-0.0132246194407343,60.0,-16.964946746826172,-0.0,-8.263661044338735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262140,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0001034672386595,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.000108955988253,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,8.047452138271183e-05,292.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,0.000108955988253,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.0005168403149582,293.1436767578125,294.1499938964844,270.3500061035156,269.6131286621094,281.1141967773437,270.3500061035156,292.8997802734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011024312116205,0.0010026838863268,9.974721615435556e-05,-0.0447340123355388,0.0,0.0,0.0,-0.0133086806163191,60.0,-16.979835510253906,-0.0,-8.286341568464196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262200,292.4122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,0.0001034672386595,292.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1438903808594,0.0,0.0,0.000108955988253,292.4125671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446838378906,0.0,0.0,8.047452138271183e-05,292.40496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1447448730469,0.0,0.0,0.000108955988253,292.73004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.14599609375,0.0,0.0,0.0005168403149582,293.1436767578125,294.1499938964844,270.3500061035156,269.6131286621094,281.1141967773437,270.3500061035156,292.8997802734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011024312116205,0.0010026838863268,9.974721615435556e-05,-0.0447340123355388,0.0,0.0,0.0,-0.0133086806163191,60.0,-16.979835510253906,-0.0,-8.286341568464196e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262260,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.000103599842987,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0001090956284315,292.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,8.057765808189288e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.0001090956284315,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0005175026599317,293.1430053710937,294.1499938964844,270.3500061035156,269.6131286621094,280.9040832519531,270.3500061035156,292.88751220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011038440279662,0.0010119678918272,9.18761725188233e-05,-0.0451561510562896,0.0,0.0,0.0,-0.013387344777584,60.0,-16.99325180053711,-0.0,-8.307594612233515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262320,292.4068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,0.000103599842987,292.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0001090956284315,292.4071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1441955566406,0.0,0.0,8.057765808189288e-05,292.399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1442565917969,0.0,0.0,0.0001090956284315,292.7262268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1455078125,0.0,0.0,0.0005175026599317,293.1430053710937,294.1499938964844,270.3500061035156,269.6131286621094,280.9040832519531,270.3500061035156,292.88751220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011038440279662,0.0010119678918272,9.18761725188233e-05,-0.0451561510562896,0.0,0.0,0.0,-0.013387344777584,60.0,-16.99325180053711,-0.0,-8.307594612233515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262380,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0001037228284985,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001092251332011,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,8.067331509664655e-05,292.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,0.0001092251332011,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.000518116983585,293.14227294921875,294.1499938964844,270.3500061035156,269.6131286621094,280.69781494140625,270.3500061035156,292.8752746582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011051543988287,0.0010205782018601,8.457622607238591e-05,-0.0455476380884647,0.0,0.0,0.0,-0.0134603017941117,60.0,-17.005115509033203,-0.0,-8.327329226176516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262440,292.40155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,0.0001037228284985,292.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.14288330078125,0.0,0.0,0.0001092251332011,292.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1436767578125,0.0,0.0,8.067331509664655e-05,292.39434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.14373779296875,0.0,0.0,0.0001092251332011,292.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1449584960937,0.0,0.0,0.000518116983585,293.14227294921875,294.1499938964844,270.3500061035156,269.6131286621094,280.69781494140625,270.3500061035156,292.8752746582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011051543988287,0.0010205782018601,8.457622607238591e-05,-0.0455476380884647,0.0,0.0,0.0,-0.0134603017941117,60.0,-17.005115509033203,-0.0,-8.327329226176516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262500,292.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434020996094,0.0,0.0,0.0001037805341184,292.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1426086425781,0.0,0.0,0.0001092858947231,292.3992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.14337158203125,0.0,0.0,8.071819320321083e-05,292.3917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1434326171875,0.0,0.0,0.0001092858947231,292.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1446533203125,0.0,0.0,0.0005184052279219,293.1418762207031,294.1499938964844,270.3500061035156,269.6131286621094,280.5961608886719,270.3500061035156,292.869140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011057691881433,0.0010246179299429,8.115123637253419e-05,-0.0457313098013401,0.0,0.0,0.0,-0.0134945316240191,60.0,-17.010427474975586,-0.0,-8.336596835079035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262560,292.3962707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430969238281,0.0,0.0,0.0001038355912896,292.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.142333984375,0.0,0.0,0.0001093438768293,292.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430969238281,0.0,0.0,8.076101948972791e-05,292.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1431579589844,0.0,0.0,0.0001093438768293,292.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14434814453125,0.0,0.0,0.0005186803173273,293.1414794921875,294.1499938964844,270.3500061035156,269.6131286621094,280.49542236328125,270.3500061035156,292.8630065917969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011063559213653,0.0010284729069098,7.788291986798868e-05,-0.0459065772593021,0.0,0.0,0.0,-0.0135271959006786,60.0,-17.01531982421875,-0.0,-8.345445223767457e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262620,292.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,0.0001039373964886,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,0.0001094510807888,292.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,8.084019646048546e-05,292.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.0001094510807888,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0005191888194531,293.140625,294.1499938964844,270.3500061035156,269.6131286621094,280.2967529296875,270.3500061035156,292.8507385253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011074405629187,0.0010356003185734,7.184022979345173e-05,-0.0462306067347526,0.0,0.0,0.0,-0.0135875884443521,60.0,-17.023805618286133,-0.0,-8.361816838942104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262680,292.3910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,0.0001039373964886,292.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1417236328125,0.0,0.0,0.0001094510807888,292.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1424560546875,0.0,0.0,8.084019646048546e-05,292.3839111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1425170898437,0.0,0.0,0.0001094510807888,292.7149353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1437072753906,0.0,0.0,0.0005191888194531,293.140625,294.1499938964844,270.3500061035156,269.6131286621094,280.2967529296875,270.3500061035156,292.8507385253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011074405629187,0.0010356003185734,7.184022979345173e-05,-0.0462306067347526,0.0,0.0,0.0,-0.0135875884443521,60.0,-17.023805618286133,-0.0,-8.361816838942104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262740,292.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0001040274073602,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,0.0001095458719646,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,8.091020572464913e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0001095458719646,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0005196384736336,293.13970947265625,294.1499938964844,270.3500061035156,269.6131286621094,280.1017761230469,270.3500061035156,292.8385009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011083995923399,0.0010419022291898,6.649745773756877e-05,-0.0465170964598655,0.0,0.0,0.0,-0.0136409848928451,60.0,-17.030405044555664,-0.0,-8.37630551586699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262800,292.3859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,0.0001040274073602,292.00860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,0.0001095458719646,292.3863830566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.14178466796875,0.0,0.0,8.091020572464913e-05,292.3787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.141845703125,0.0,0.0,0.0001095458719646,292.7112121582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1430053710937,0.0,0.0,0.0005196384736336,293.13970947265625,294.1499938964844,270.3500061035156,269.6131286621094,280.1017761230469,270.3500061035156,292.8385009765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011083995923399,0.0010419022291898,6.649745773756877e-05,-0.0465170964598655,0.0,0.0,0.0,-0.0136409848928451,60.0,-17.030405044555664,-0.0,-8.37630551586699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262860,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,0.0001041113719111,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.0001096342894015,292.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,8.097551472019404e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,0.0001096342894015,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0005200578598305,293.1387023925781,294.1499938964844,270.3500061035156,269.6131286621094,279.9104919433594,270.3500061035156,292.82623291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011092942440882,0.0010477806208655,6.151360139483586e-05,-0.0467843264341354,0.0,0.0,0.0,-0.0136907938867807,60.0,-17.035404205322266,-0.0,-8.389832117927656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262920,292.38092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,0.0001041113719111,292.0018615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.0001096342894015,292.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410522460937,0.0,0.0,8.097551472019404e-05,292.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1411437988281,0.0,0.0,0.0001096342894015,292.7075500488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.14227294921875,0.0,0.0,0.0005200578598305,293.1387023925781,294.1499938964844,270.3500061035156,269.6131286621094,279.9104919433594,270.3500061035156,292.82623291015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011092942440882,0.0010477806208655,6.151360139483586e-05,-0.0467843264341354,0.0,0.0,0.0,-0.0136907938867807,60.0,-17.035404205322266,-0.0,-8.389832117927656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
262980,292.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,0.0001041964205796,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0001097238491638,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402893066406,0.0,0.0,8.104166045086458e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.0001097238491638,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.0005204826593399,293.1376647949219,294.1499938964844,270.3500061035156,269.6131286621094,279.7227783203125,270.3500061035156,292.8139953613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001110200304538,0.001053734566085,5.646571662509814e-05,-0.0470549799501895,0.0,0.0,0.0,-0.0137412436306476,60.0,-17.040063858032227,-0.0,-8.403543461099616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263040,292.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.14031982421875,0.0,0.0,0.0001041964205796,291.9950561523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395874023437,0.0,0.0,0.0001097238491638,292.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1402893066406,0.0,0.0,8.104166045086458e-05,292.3686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1403503417969,0.0,0.0,0.0001097238491638,292.7038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1414794921875,0.0,0.0,0.0005204826593399,293.1376647949219,294.1499938964844,270.3500061035156,269.6131286621094,279.7227783203125,270.3500061035156,292.8139953613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001110200304538,0.001053734566085,5.646571662509814e-05,-0.0470549799501895,0.0,0.0,0.0,-0.0137412436306476,60.0,-17.040063858032227,-0.0,-8.403543461099616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263100,292.3734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,0.0001042391595547,291.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1391906738281,0.0,0.0,0.0001097688509617,292.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.139892578125,0.0,0.0,8.107490430120379e-05,292.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.13995361328125,0.0,0.0,0.0001097688509617,292.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1410827636719,0.0,0.0,0.0005206961650401,293.1371154785156,294.1499938964844,270.3500061035156,269.6131286621094,279.6302490234375,270.3500061035156,292.8078918457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011106557212769,0.0010567269055172,5.392880120780319e-05,-0.047190997749567,0.0,0.0,0.0,-0.0137665979564189,60.0,-17.04241371154785,-0.0,-8.41043927835017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263160,292.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1394958496094,0.0,0.0,0.0001042819494614,291.9881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1387634277344,0.0,0.0,0.0001098139109672,292.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13946533203125,0.0,0.0,8.110817725537345e-05,292.36358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1395263671875,0.0,0.0,0.0001098139109672,292.70025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1406555175781,0.0,0.0,0.000520909903571,293.13653564453125,294.1499938964844,270.3500061035156,269.6131286621094,279.53857421875,270.3500061035156,292.8017578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011111116036772,0.0010597223881632,5.138914275448769e-05,-0.0473271645605564,0.0,0.0,0.0,-0.0137919792905449,60.0,-17.044776916503906,-0.0,-8.417344332656287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263220,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,0.0001043672964442,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,0.0001099037835956,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,8.117456309264526e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,0.0001099037835956,292.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,0.0005213362164795,293.1353454589844,294.1499938964844,270.3500061035156,269.6131286621094,279.3578491210937,270.3500061035156,292.7895202636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001112020923756,0.0010656976373866,4.632329000742175e-05,-0.047598760575056,0.0,0.0,0.0,-0.0138426078483462,60.0,-17.04949951171875,-0.0,-8.431127440644559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263280,292.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,0.0001043672964442,291.9810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1379089355469,0.0,0.0,0.0001099037835956,292.366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1386108398437,0.0,0.0,8.117456309264526e-05,292.35858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.138671875,0.0,0.0,0.0001099037835956,292.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1397705078125,0.0,0.0,0.0005213362164795,293.1353454589844,294.1499938964844,270.3500061035156,269.6131286621094,279.3578491210937,270.3500061035156,292.7895202636719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001112020923756,0.0010656976373866,4.632329000742175e-05,-0.047598760575056,0.0,0.0,0.0,-0.0138426078483462,60.0,-17.04949951171875,-0.0,-8.431127440644559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263340,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001044516320689,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,0.0001099926012102,292.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,8.124015585053712e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001099926012102,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,0.0005217575235292,293.13409423828125,294.1499938964844,270.3500061035156,269.6131286621094,279.1805725097656,270.3500061035156,292.7772827148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011129195336252,0.0010716022225096,4.131732202949934e-05,-0.0478671379387378,0.0,0.0,0.0,-0.0138926384970545,60.0,-17.054115295410156,-0.0,-8.444758492487382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263400,292.3609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,0.0001044516320689,291.9739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1369934082031,0.0,0.0,0.0001099926012102,292.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1376647949219,0.0,0.0,8.124015585053712e-05,292.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1377258300781,0.0,0.0,0.0001099926012102,292.6929626464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1388244628906,0.0,0.0,0.0005217575235292,293.13409423828125,294.1499938964844,270.3500061035156,269.6131286621094,279.1805725097656,270.3500061035156,292.7772827148437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011129195336252,0.0010716022225096,4.131732202949934e-05,-0.0478671379387378,0.0,0.0,0.0,-0.0138926384970545,60.0,-17.054115295410156,-0.0,-8.444758492487382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263460,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,0.0001045339886331,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.000110079323349,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,8.130421338137239e-05,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1367492675781,0.0,0.0,0.000110079323349,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,0.0005221689352765,293.1327514648437,294.1499938964844,270.3500061035156,269.6131286621094,279.006591796875,270.3500061035156,292.7650146484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011137969559058,0.0010773680405691,3.6428977182367817e-05,-0.0481291972100734,0.0,0.0,0.0,-0.0139414938166737,60.0,-17.05848503112793,-0.0,-8.458080458240148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263520,292.3559875488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,0.0001045339886331,291.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1360168457031,0.0,0.0,0.000110079323349,292.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1366882324219,0.0,0.0,8.130421338137239e-05,292.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1367492675781,0.0,0.0,0.000110079323349,292.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1378173828125,0.0,0.0,0.0005221689352765,293.1327514648437,294.1499938964844,270.3500061035156,269.6131286621094,279.006591796875,270.3500061035156,292.7650146484375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011137969559058,0.0010773680405691,3.6428977182367817e-05,-0.0481291972100734,0.0,0.0,0.0,-0.0139414938166737,60.0,-17.05848503112793,-0.0,-8.458080458240148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263580,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356506347656,0.0,0.0,0.0001046132820192,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,0.0001101628222386,292.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356506347656,0.0,0.0,8.136588439811021e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,0.0001101628222386,292.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1367492675781,0.0,0.0,0.000522565038409,293.13134765625,294.1499938964844,270.3500061035156,269.6131286621094,278.8359069824219,270.3500061035156,292.7527770996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011146417818963,0.0010829194216057,3.172237484250218e-05,-0.048381507396698,0.0,0.0,0.0,-0.0139885321259498,60.0,-17.06243896484375,-0.0,-8.470916412761653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263640,292.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356506347656,0.0,0.0,0.0001046132820192,291.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,0.0001101628222386,292.3515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356506347656,0.0,0.0,8.136588439811021e-05,292.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1357116699219,0.0,0.0,0.0001101628222386,292.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1367492675781,0.0,0.0,0.000522565038409,293.13134765625,294.1499938964844,270.3500061035156,269.6131286621094,278.8359069824219,270.3500061035156,292.7527770996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011146417818963,0.0010829194216057,3.172237484250218e-05,-0.048381507396698,0.0,0.0,0.0,-0.0139885321259498,60.0,-17.06243896484375,-0.0,-8.470916412761653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263700,292.3485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351013183594,0.0,0.0,0.000104651422589,291.9554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344299316406,0.0,0.0,0.0001102029855246,292.3491516113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351013183594,0.0,0.0,8.139554847730324e-05,292.34100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1351623535156,0.0,0.0,0.0001102029855246,292.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1361999511719,0.0,0.0,0.0005227554938755,293.130615234375,294.1499938964844,270.3500061035156,269.6131286621094,278.75177001953125,270.3500061035156,292.7466735839844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011150481877848,0.0010855894070118,2.945872074633371e-05,-0.0485028512775898,0.0,0.0,0.0,-0.0140111558139324,60.0,-17.0642032623291,-0.0,-8.477093871306354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263760,292.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1345520019531,0.0,0.0,0.0001046883553499,291.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1338806152344,0.0,0.0,0.0001102418755181,292.3466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1345520019531,0.0,0.0,8.142427395796403e-05,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346130371094,0.0,0.0,0.0001102418755181,292.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1356506347656,0.0,0.0,0.0005229400121606,293.1298828125,294.1499938964844,270.3500061035156,269.6131286621094,278.66845703125,270.3500061035156,292.74053955078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011154416715726,0.0010881751077249,2.7266587494523264e-05,-0.0486203618347644,0.0,0.0,0.0,-0.0140330642461776,60.0,-17.065793991088867,-0.0,-8.483078062226923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263820,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333923339844,0.0,0.0,0.0001047579935402,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327514648437,0.0,0.0,0.0001103152098949,292.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333923339844,0.0,0.0,8.147844346240163e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334533691406,0.0,0.0,0.0001103152098949,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0005232878611423,293.1283264160156,294.1499938964844,270.3500061035156,269.6131286621094,278.50421142578125,270.3500061035156,292.7283020019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011161837028339,0.001093050581403,2.313311051693745e-05,-0.0488419309258461,0.0,0.0,0.0,-0.0140743749216198,60.0,-17.068359375,-0.0,-8.49436716521268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263880,292.3411560058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333923339844,0.0,0.0,0.0001047579935402,291.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1327514648437,0.0,0.0,0.0001103152098949,292.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1333923339844,0.0,0.0,8.147844346240163e-05,292.33349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1334533691406,0.0,0.0,0.0001103152098949,292.6782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1344909667969,0.0,0.0,0.0005232878611423,293.1283264160156,294.1499938964844,270.3500061035156,269.6131286621094,278.50421142578125,270.3500061035156,292.7283020019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011161837028339,0.001093050581403,2.313311051693745e-05,-0.0488419309258461,0.0,0.0,0.0,-0.0140743749216198,60.0,-17.068359375,-0.0,-8.49436716521268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
263940,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322021484375,0.0,0.0,0.0001048210106091,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13153076171875,0.0,0.0,0.0001103815739043,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,8.152745431289077e-05,292.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.0001103815739043,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,0.0005236026481725,293.126708984375,294.1499938964844,270.3500061035156,269.6131286621094,278.3431091308594,270.3500061035156,292.716064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011168550699949,0.0010974624892696,1.939264257089235e-05,-0.0490424297749996,0.0,0.0,0.0,-0.0141117582097649,60.0,-17.0699405670166,-0.0,-8.50458974355206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
