time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
264000,292.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322021484375,0.0,0.0,0.0001048210106091,291.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13153076171875,0.0,0.0,0.0001103815739043,292.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1321716308594,0.0,0.0,8.152745431289077e-05,292.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1322326660156,0.0,0.0,0.0001103815739043,292.6745300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1332397460937,0.0,0.0,0.0005236026481725,293.126708984375,294.1499938964844,270.3500061035156,269.6131286621094,278.3431091308594,270.3500061035156,292.716064453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011168550699949,0.0010974624892696,1.939264257089235e-05,-0.0490424297749996,0.0,0.0,0.0,-0.0141117582097649,60.0,-17.0699405670166,-0.0,-8.50458974355206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264060,292.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,0.0001048762860591,291.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,0.0001104397742892,292.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,8.157044067047536e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0001104397742892,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0005238787271082,293.125,294.1499938964844,270.3500061035156,269.6131286621094,278.1850891113281,270.3500061035156,292.7038269042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001117444015108,0.0011013317853212,1.6112175217131153e-05,-0.0492182672023773,0.0,0.0,0.0,-0.0141445444896817,60.0,-17.070350646972656,-0.0,-8.513559635048298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264120,292.33135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,0.0001048762860591,291.9289245605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1302795410156,0.0,0.0,0.0001104397742892,292.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13092041015625,0.0,0.0,8.157044067047536e-05,292.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1309814453125,0.0,0.0,0.0001104397742892,292.6708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0005238787271082,293.125,294.1499938964844,270.3500061035156,269.6131286621094,278.1850891113281,270.3500061035156,292.7038269042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001117444015108,0.0011013317853212,1.6112175217131153e-05,-0.0492182672023773,0.0,0.0,0.0,-0.0141445444896817,60.0,-17.070350646972656,-0.0,-8.513559635048298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264180,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.000104922815808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12896728515625,0.0,0.0,0.0001104887778637,292.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,8.160663128364831e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0001104887778637,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.130615234375,0.0,0.0,0.0005241112085059,293.12322998046875,294.1499938964844,270.3500061035156,269.6131286621094,278.0301208496094,270.3500061035156,292.69158935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011179397115483,0.0011045893188565,1.3350471817830112e-05,-0.049366295337677,0.0,0.0,0.0,-0.0141721460968256,60.0,-17.069416046142578,-0.0,-8.52111554650037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264240,292.3265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,0.000104922815808,291.9212951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12896728515625,0.0,0.0,0.0001104887778637,292.3272399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.12957763671875,0.0,0.0,8.160663128364831e-05,292.318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.129638671875,0.0,0.0,0.0001104887778637,292.6671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.130615234375,0.0,0.0,0.0005241112085059,293.12322998046875,294.1499938964844,270.3500061035156,269.6131286621094,278.0301208496094,270.3500061035156,292.69158935546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011179397115483,0.0011045893188565,1.3350471817830112e-05,-0.049366295337677,0.0,0.0,0.0,-0.0141721460968256,60.0,-17.069416046142578,-0.0,-8.52111554650037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264300,292.3241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.12890625,0.0,0.0,0.0001049425482051,291.91748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282653808594,0.0,0.0,0.0001105095579987,292.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1288757324219,0.0,0.0,8.162198355421424e-05,292.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1289367675781,0.0,0.0,0.0001105095579987,292.665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1299133300781,0.0,0.0,0.0005242097540758,293.122314453125,294.1499938964844,270.3500061035156,269.6131286621094,277.9537658691406,270.3500061035156,292.6854553222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011181499576196,0.0011059708194807,1.2179229088360444e-05,-0.0494290702044963,0.0,0.0,0.0,-0.0141838518902659,60.0,-17.068397521972656,-0.0,-8.524320804781382e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264360,292.3218078613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1282043457031,0.0,0.0,0.0001049598213285,291.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275634765625,0.0,0.0,0.0001105277478927,292.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.128173828125,0.0,0.0,8.163541497197002e-05,292.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12823486328125,0.0,0.0,0.0001105277478927,292.6634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.12921142578125,0.0,0.0,0.0005242960178293,293.1213684082031,294.1499938964844,270.3500061035156,269.6131286621094,277.878173828125,270.3500061035156,292.6793518066406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011183340102434,0.0011071800254285,1.1153978448419366e-05,-0.0494840256869792,0.0,0.0,0.0,-0.0141940983012318,60.0,-17.066993713378906,-0.0,-8.5271267380449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264420,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0001049868005793,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0001105561605072,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,8.165639883372933e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268005371094,0.0,0.0,0.0001105561605072,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12774658203125,0.0,0.0,0.000524430826772,293.1194152832031,294.1499938964844,270.3500061035156,269.6131286621094,277.7291564941406,270.3500061035156,292.6671142578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011186215560883,0.0011090687476098,9.552755727781914e-06,-0.0495698489248752,0.0,0.0,0.0,-0.014210102148354,60.0,-17.062978744506836,-0.0,-8.53151078672454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264480,292.317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,0.0001049868005793,291.9060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1261291503906,0.0,0.0,0.0001105561605072,292.3178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1267395019531,0.0,0.0,8.165639883372933e-05,292.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1268005371094,0.0,0.0,0.0001105561605072,292.6597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.12774658203125,0.0,0.0,0.000524430826772,293.1194152832031,294.1499938964844,270.3500061035156,269.6131286621094,277.7291564941406,270.3500061035156,292.6671142578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011186215560883,0.0011090687476098,9.552755727781914e-06,-0.0495698489248752,0.0,0.0,0.0,-0.014210102148354,60.0,-17.062978744506836,-0.0,-8.53151078672454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264540,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0001050036153174,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246337890625,0.0,0.0,0.0001105738629121,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,8.166947372956201e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252746582031,0.0,0.0,0.0001105738629121,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.126220703125,0.0,0.0,0.000524514762219,293.1174011230469,294.1499938964844,270.3500061035156,269.6131286621094,277.5830993652344,270.3500061035156,292.65484619140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011188006028532,0.0011102454736828,8.5551364463754e-06,-0.049623318016529,0.0,0.0,0.0,-0.0142200728878378,60.0,-17.05731773376465,-0.0,-8.534242823543536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264600,292.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,0.0001050036153174,291.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246337890625,0.0,0.0,0.0001105738629121,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252136230469,0.0,0.0,8.166947372956201e-05,292.3041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1252746582031,0.0,0.0,0.0001105738629121,292.6560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.126220703125,0.0,0.0,0.000524514762219,293.1174011230469,294.1499938964844,270.3500061035156,269.6131286621094,277.5830993652344,270.3500061035156,292.65484619140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011188006028532,0.0011102454736828,8.5551364463754e-06,-0.049623318016529,0.0,0.0,0.0,-0.0142200728878378,60.0,-17.05731773376465,-0.0,-8.534242823543536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264660,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.000105010534753,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.123046875,0.0,0.0,0.0001105811461457,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,8.167485793819651e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0001105811461457,292.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246337890625,0.0,0.0,0.0005245493375696,293.1153259277344,294.1499938964844,270.3500061035156,269.6131286621094,277.4398803710937,270.3500061035156,292.6426086425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011188744101673,0.001110729877837,8.144495950546116e-06,-0.0496453307569026,0.0,0.0,0.0,-0.0142241772264242,60.0,-17.050020217895508,-0.0,-8.535367612694247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264720,292.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.000105010534753,291.89093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.123046875,0.0,0.0,0.0001105811461457,292.3088073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236267089844,0.0,0.0,8.167485793819651e-05,292.2994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236877441406,0.0,0.0,0.0001105811461457,292.6524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1246337890625,0.0,0.0,0.0005245493375696,293.1153259277344,294.1499938964844,270.3500061035156,269.6131286621094,277.4398803710937,270.3500061035156,292.6426086425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011188744101673,0.001110729877837,8.144495950546116e-06,-0.0496453307569026,0.0,0.0,0.0,-0.0142241772264242,60.0,-17.050020217895508,-0.0,-8.535367612694247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264780,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,0.0001050083446898,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214294433594,0.0,0.0,0.0001105788396671,292.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,8.167315536411479e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0001105788396671,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229553222656,0.0,0.0,0.0005245383945293,293.1131591796875,294.1499938964844,270.3500061035156,269.6131286621094,277.2995300292969,270.3500061035156,292.63037109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011188510106876,0.0011105762096121,8.274842912214808e-06,-0.049638345837593,0.0,0.0,0.0,-0.0142228743061423,60.0,-17.041170120239258,-0.0,-8.535010209698157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264840,292.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,0.0001050083446898,291.88348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1214294433594,0.0,0.0,0.0001105788396671,292.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220092773437,0.0,0.0,8.167315536411479e-05,292.2948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1220397949219,0.0,0.0,0.0001105788396671,292.6488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1229553222656,0.0,0.0,0.0005245383945293,293.1131591796875,294.1499938964844,270.3500061035156,269.6131286621094,277.2995300292969,270.3500061035156,292.63037109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011188510106876,0.0011105762096121,8.274842912214808e-06,-0.049638345837593,0.0,0.0,0.0,-0.0142228743061423,60.0,-17.041170120239258,-0.0,-8.535010209698157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264900,292.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,0.0001050042119459,291.8797912597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1205749511719,0.0,0.0,0.0001105744959204,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12115478515625,0.0,0.0,8.166994666680694e-05,292.2925720214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212158203125,0.0,0.0,0.0001105744959204,292.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1221008300781,0.0,0.0,0.0005245177890174,293.1120300292969,294.1499938964844,270.3500061035156,269.6131286621094,277.2303771972656,270.3500061035156,292.624267578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011188070056959,0.0011102870339527,8.519951734342612e-06,-0.0496252067387104,0.0,0.0,0.0,-0.014220424927771,60.0,-17.036211013793945,-0.0,-8.5343394573556e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
264960,292.2992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.12030029296875,0.0,0.0,0.0001049983402481,291.8760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1197204589844,0.0,0.0,0.0001105683113564,292.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12030029296875,0.0,0.0,8.166537736542523e-05,292.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1203308105469,0.0,0.0,0.0001105683113564,292.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1212463378906,0.0,0.0,0.0005244884523563,293.11090087890625,294.1499938964844,270.3500061035156,269.6131286621094,277.1619567871094,270.3500061035156,292.6181335449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011187444906681,0.001109875855036,8.868615623214282e-06,-0.0496065206825733,0.0,0.0,0.0,-0.0142169408500194,60.0,-17.030933380126953,-0.0,-8.533384487918738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265020,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0001049824059009,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1179504394531,0.0,0.0,0.0001105515257222,292.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,8.165297913365066e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,0.0001105515257222,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0005244088824838,293.1085510253906,294.1499938964844,270.3500061035156,269.6131286621094,277.027099609375,270.3500061035156,292.6058959960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011185746407136,0.001108759897761,9.814756595005749e-06,-0.0495558120310306,0.0,0.0,0.0,-0.0142074851319193,60.0,-17.019569396972656,-0.0,-8.530793849104158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265080,292.2947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,0.0001049824059009,291.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1179504394531,0.0,0.0,0.0001105515257222,292.2957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185302734375,0.0,0.0,8.165297913365066e-05,292.285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1185607910156,0.0,0.0,0.0001105515257222,292.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1194763183594,0.0,0.0,0.0005244088824838,293.1085510253906,294.1499938964844,270.3500061035156,269.6131286621094,277.027099609375,270.3500061035156,292.6058959960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011185746407136,0.001108759897761,9.814756595005749e-06,-0.0495558120310306,0.0,0.0,0.0,-0.0142074851319193,60.0,-17.019569396972656,-0.0,-8.530793849104158e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265140,292.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11669921875,0.0,0.0,0.0001049629790941,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,0.0001105310730054,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11669921875,0.0,0.0,8.163787424564362e-05,292.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0001105310730054,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176147460937,0.0,0.0,0.0005243117921054,293.10614013671875,294.1499938964844,270.3500061035156,269.6131286621094,276.8949584960937,270.3500061035156,292.5936584472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011183675378561,0.0011073993518948,1.0968195056193508e-05,-0.0494939908385276,0.0,0.0,0.0,-0.0141959572210907,60.0,-17.007417678833008,-0.0,-8.52763619718644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265200,292.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.11669921875,0.0,0.0,0.0001049629790941,291.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1161499023437,0.0,0.0,0.0001105310730054,292.29150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11669921875,0.0,0.0,8.163787424564362e-05,292.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1167297363281,0.0,0.0,0.0001105310730054,292.6383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1176147460937,0.0,0.0,0.0005243117921054,293.10614013671875,294.1499938964844,270.3500061035156,269.6131286621094,276.8949584960937,270.3500061035156,292.5936584472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011183675378561,0.0011073993518948,1.0968195056193508e-05,-0.0494939908385276,0.0,0.0,0.0,-0.0141959572210907,60.0,-17.007417678833008,-0.0,-8.52763619718644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265260,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11480712890625,0.0,0.0,0.0001049430647981,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.0,0.0,0.0001105101036955,292.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11480712890625,0.0,0.0,8.162238373188302e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148376464844,0.0,0.0,0.0001105101036955,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11572265625,0.0,0.0,0.0005242123734205,293.1036682128906,294.1499938964844,270.3500061035156,269.6131286621094,276.7654724121094,270.3500061035156,292.5814208984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011181554291397,0.0011060051620006,1.2150265320087785e-05,-0.0494306348264217,0.0,0.0,0.0,-0.0141841433942317,60.0,-16.994924545288086,-0.0,-8.524400385567787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265320,292.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.11480712890625,0.0,0.0,0.0001049430647981,291.8544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1142578125,0.0,0.0,0.0001105101036955,292.2872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11480712890625,0.0,0.0,8.162238373188302e-05,292.2770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1148376464844,0.0,0.0,0.0001105101036955,292.6348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.11572265625,0.0,0.0,0.0005242123734205,293.1036682128906,294.1499938964844,270.3500061035156,269.6131286621094,276.7654724121094,270.3500061035156,292.5814208984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011181554291397,0.0011060051620006,1.2150265320087785e-05,-0.0494306348264217,0.0,0.0,0.0,-0.0141841433942317,60.0,-16.994924545288086,-0.0,-8.524400385567787e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265380,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11285400390625,0.0,0.0,0.0001049262136803,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123046875,0.0,0.0,0.0001104923576349,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,8.160927973221987e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128845214844,0.0,0.0,0.0001104923576349,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137390136719,0.0,0.0,0.0005241281469352,293.10107421875,294.1499938964844,270.3500061035156,269.6131286621094,276.6385498046875,270.3500061035156,292.5691833496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011179758002981,0.0011048250598832,1.315077952313004e-05,-0.049377005547285,0.0,0.0,0.0,-0.0141741437837481,60.0,-16.982614517211914,-0.0,-8.521662664406905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265440,292.2816467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.11285400390625,0.0,0.0,0.0001049262136803,291.8472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1123046875,0.0,0.0,0.0001104923576349,292.2829284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128234863281,0.0,0.0,8.160927973221987e-05,292.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1128845214844,0.0,0.0,0.0001104923576349,292.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1137390136719,0.0,0.0,0.0005241281469352,293.10107421875,294.1499938964844,270.3500061035156,269.6131286621094,276.6385498046875,270.3500061035156,292.5691833496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011179758002981,0.0011048250598832,1.315077952313004e-05,-0.049377005547285,0.0,0.0,0.0,-0.0141741437837481,60.0,-16.982614517211914,-0.0,-8.521662664406905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265500,292.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1118469238281,0.0,0.0,0.000104920254671,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1112976074219,0.0,0.0,0.0001104860857594,292.28076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11181640625,0.0,0.0,8.160464494721964e-05,292.2702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11187744140625,0.0,0.0,0.0001104860857594,292.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1127319335937,0.0,0.0,0.0005240984028205,293.0997619628906,294.1499938964844,270.3500061035156,269.6131286621094,276.5761108398437,270.3500061035156,292.56304931640625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011179122375324,0.0011044078273698,1.350440925307339e-05,-0.0493580512702465,0.0,0.0,0.0,-0.0141706094145774,60.0,-16.976726531982422,-0.0,-8.5206949052008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265560,292.2772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108093261719,0.0,0.0,0.000104916463897,291.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1102600097656,0.0,0.0,0.0001104820839827,292.2785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1108093261719,0.0,0.0,8.160169090842828e-05,292.2680358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.11083984375,0.0,0.0,0.0001104820839827,292.6279602050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1116943359375,0.0,0.0,0.000524079427123,293.0984191894531,294.1499938964844,270.3500061035156,269.6131286621094,276.5143737792969,270.3500061035156,292.55694580078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011178718414157,0.0011041419347748,1.3729818419960791e-05,-0.0493459664285182,0.0,0.0,0.0,-0.0141683565452694,60.0,-16.97113037109375,-0.0,-8.520077443563424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265620,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,0.0001049182683345,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081848144531,0.0,0.0,0.0001104839902836,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,8.160309516824782e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087341308594,0.0,0.0,0.0001104839902836,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095886230469,0.0,0.0,0.0005240884493105,293.0956726074219,294.1499938964844,270.3500061035156,269.6131286621094,276.3926696777344,270.3500061035156,292.5447082519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011178909335285,0.0011042682453989,1.3622737242258154e-05,-0.0493517071008682,0.0,0.0,0.0,-0.0141694266349077,60.0,-16.961109161376953,-0.0,-8.520370897713293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265680,292.2727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,0.0001049182683345,291.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1081848144531,0.0,0.0,0.0001104839902836,292.2742614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.10870361328125,0.0,0.0,8.160309516824782e-05,292.2635192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1087341308594,0.0,0.0,0.0001104839902836,292.62451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1095886230469,0.0,0.0,0.0005240884493105,293.0956726074219,294.1499938964844,270.3500061035156,269.6131286621094,276.3926696777344,270.3500061035156,292.5447082519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011178909335285,0.0011042682453989,1.3622737242258154e-05,-0.0493517071008682,0.0,0.0,0.0,-0.0141694266349077,60.0,-16.961109161376953,-0.0,-8.520370897713293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265740,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065368652344,0.0,0.0,0.0001049361744662,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10601806640625,0.0,0.0,0.0001105028495658,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065368652344,0.0,0.0,8.161702862707898e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065673828125,0.0,0.0,0.0001105028495658,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073913574219,0.0,0.0,0.0005241779144853,293.09283447265625,294.1499938964844,270.3500061035156,269.6131286621094,276.2735290527344,270.3500061035156,292.532470703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001118081738241,0.0011055219219997,1.2559776223497464e-05,-0.0494086779654026,0.0,0.0,0.0,-0.0141800493001937,60.0,-16.9533634185791,-0.0,-8.523279149130759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265800,292.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065368652344,0.0,0.0,0.0001049361744662,291.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.10601806640625,0.0,0.0,0.0001105028495658,292.26983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065368652344,0.0,0.0,8.161702862707898e-05,292.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1065673828125,0.0,0.0,0.0001105028495658,292.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1073913574219,0.0,0.0,0.0005241779144853,293.09283447265625,294.1499938964844,270.3500061035156,269.6131286621094,276.2735290527344,270.3500061035156,292.532470703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001118081738241,0.0011055219219997,1.2559776223497464e-05,-0.0494086779654026,0.0,0.0,0.0,-0.0141800493001937,60.0,-16.9533634185791,-0.0,-8.523279149130759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265860,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,0.0001049755810527,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037902832031,0.0,0.0,0.000110544344352,292.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042785644531,0.0,0.0,8.164767496054992e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043395996094,0.0,0.0,0.000110544344352,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051330566406,0.0,0.0,0.0005243747727945,293.0899353027344,294.1499938964844,270.3500061035156,269.6131286621094,276.15673828125,270.3500061035156,292.5202331542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011185015318915,0.0011082807322964,1.0220778676739428e-05,-0.0495340377092361,0.0,0.0,0.0,-0.014203424565494,60.0,-16.948619842529297,-0.0,-8.529681849722692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265920,292.263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.10430908203125,0.0,0.0,0.0001049755810527,291.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1037902832031,0.0,0.0,0.000110544344352,292.2652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1042785644531,0.0,0.0,8.164767496054992e-05,292.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1043395996094,0.0,0.0,0.000110544344352,292.6175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1051330566406,0.0,0.0,0.0005243747727945,293.0899353027344,294.1499938964844,270.3500061035156,269.6131286621094,276.15673828125,270.3500061035156,292.5202331542969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011185015318915,0.0011082807322964,1.0220778676739428e-05,-0.0495340377092361,0.0,0.0,0.0,-0.014203424565494,60.0,-16.948619842529297,-0.0,-8.529681849722692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
265980,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,0.0001050409773597,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.0,0.0,0.0001106132040149,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,8.169853390427306e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,0.0001106132040149,292.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10284423828125,0.0,0.0,0.0005247014341875,293.0869445800781,294.1499938964844,270.3500061035156,269.6131286621094,276.0421142578125,270.3500061035156,292.5080261230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011191981611773,0.0011128587648272,6.339383617159911e-06,-0.0497420653700828,0.0,0.0,0.0,-0.0142422141507267,60.0,-16.947561264038086,-0.0,-8.54031085850693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266040,292.25897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,0.0001050409773597,291.8119506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1014709472656,0.0,0.0,0.0001106132040149,292.2606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1019897460937,0.0,0.0,8.169853390427306e-05,292.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1020202636719,0.0,0.0,0.0001106132040149,292.61407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.10284423828125,0.0,0.0,0.0005247014341875,293.0869445800781,294.1499938964844,270.3500061035156,269.6131286621094,276.0421142578125,270.3500061035156,292.5080261230469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011191981611773,0.0011128587648272,6.339383617159911e-06,-0.0497420653700828,0.0,0.0,0.0,-0.0142422141507267,60.0,-16.947561264038086,-0.0,-8.54031085850693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266100,292.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.100830078125,0.0,0.0,0.0001050853315973,291.808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1003112792969,0.0,0.0,0.0001106599156628,292.2582702636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1007995605469,0.0,0.0,8.173303649527952e-05,292.2470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1008605957031,0.0,0.0,0.0001106599156628,292.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1016540527344,0.0,0.0,0.0005249230307526,293.0853881835937,294.1499938964844,270.3500061035156,269.6131286621094,275.9856262207031,270.3500061035156,292.5018920898437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011196706909686,0.0011159642599523,3.706403504111222e-06,-0.0498831793665885,0.0,0.0,0.0,-0.0142685277387499,60.0,-16.948734283447266,-0.0,-8.547525709445838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266160,292.25408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.099609375,0.0,0.0,0.0001051383078447,291.80474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09912109375,0.0,0.0,0.0001107157004298,292.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.099609375,0.0,0.0,8.177424024324864e-05,292.24462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09967041015625,0.0,0.0,0.0001107157004298,292.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1004333496094,0.0,0.0,0.0005251875845715,293.0838623046875,294.1499938964844,270.3500061035156,269.6131286621094,275.9297180175781,270.3500061035156,292.49578857421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011202350724488,0.0011196729028597,5.621255354526511e-07,-0.0500516891479492,0.0,0.0,0.0,-0.01429995149374,60.0,-16.951242446899414,-0.0,-8.556145303373341e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266220,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09716796875,0.0,0.0,0.0001052713851095,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966796875,0.0,0.0,0.0001108558353735,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09716796875,0.0,0.0,8.18777407403104e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,0.0001108558353735,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979919433594,0.0,0.0,0.0005258523742668,293.0806884765625,294.1499938964844,270.3500061035156,269.6131286621094,275.8192749023437,270.3500061035156,292.4835510253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001121652778238,0.0011289896210655,-7.33686692910851e-06,-0.0504750050604343,0.0,0.0,0.0,-0.0143788941204547,60.0,-16.960050582885742,-0.0,-8.57781756735676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266280,292.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.09716796875,0.0,0.0,0.0001052713851095,291.7974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0966796875,0.0,0.0,0.0001108558353735,292.2508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.09716796875,0.0,0.0,8.18777407403104e-05,292.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0971984863281,0.0,0.0,0.0001108558353735,292.60693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0979919433594,0.0,0.0,0.0005258523742668,293.0806884765625,294.1499938964844,270.3500061035156,269.6131286621094,275.8192749023437,270.3500061035156,292.4835510253906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001121652778238,0.0011289896210655,-7.33686692910851e-06,-0.0504750050604343,0.0,0.0,0.0,-0.0143788941204547,60.0,-16.960050582885742,-0.0,-8.57781756735676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266340,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,0.000105445018562,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,0.0001110386874643,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,8.201279706554487e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,0.0001110386874643,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.095458984375,0.0,0.0,0.0005267197266221,293.0774230957031,294.1499938964844,270.3500061035156,269.6131286621094,275.7109680175781,270.3500061035156,292.4713439941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011235027341172,0.0011411462910473,-1.7643484170548618e-05,-0.0510273091495037,0.0,0.0,0.0,-0.0144818983972072,60.0,-16.975263595581055,-0.0,-8.60613766917595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
