time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
266400,292.24383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,0.000105445018562,291.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0941772460937,0.0,0.0,0.0001110386874643,292.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946655273437,0.0,0.0,8.201279706554487e-05,292.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0946960449219,0.0,0.0,0.0001110386874643,292.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.095458984375,0.0,0.0,0.0005267197266221,293.0774230957031,294.1499938964844,270.3500061035156,269.6131286621094,275.7109680175781,270.3500061035156,292.4713439941406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011235027341172,0.0011411462910473,-1.7643484170548618e-05,-0.0510273091495037,0.0,0.0,0.0,-0.0144818983972072,60.0,-16.975263595581055,-0.0,-8.60613766917595e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266460,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920715332031,0.0,0.0,0.0001056504042935,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915832519531,0.0,0.0,0.0001112549653043,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920715332031,0.0,0.0,8.217253343900666e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09210205078125,0.0,0.0,0.0001112549653043,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928649902344,0.0,0.0,0.0005277456366457,293.0740966796875,294.1499938964844,270.3500061035156,269.6131286621094,275.6044006347656,270.3500061035156,292.4591369628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011256909929215,0.0011555253295227,-2.9834332963218912e-05,-0.0516805276274681,0.0,0.0,0.0,-0.014603734947741,60.0,-16.99600601196289,-0.0,-8.639695892043164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266520,292.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920715332031,0.0,0.0,0.0001056504042935,291.782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0915832519531,0.0,0.0,0.0001112549653043,292.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0920715332031,0.0,0.0,8.217253343900666e-05,292.2290344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.09210205078125,0.0,0.0,0.0001112549653043,292.5995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0928649902344,0.0,0.0,0.0005277456366457,293.0740966796875,294.1499938964844,270.3500061035156,269.6131286621094,275.6044006347656,270.3500061035156,292.4591369628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011256909929215,0.0011555253295227,-2.9834332963218912e-05,-0.0516805276274681,0.0,0.0,0.0,-0.014603734947741,60.0,-16.99600601196289,-0.0,-8.639695892043164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266580,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,0.0001058747438946,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,0.0001114912010962,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,8.234702545451e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,0.0001114912010962,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902099609375,0.0,0.0,0.0005288662505336,293.0706787109375,294.1499938964844,270.3500061035156,269.6131286621094,275.499755859375,270.3500061035156,292.4468994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011280812323093,0.0011712313862517,-4.315017940825783e-05,-0.0523939579725265,0.0,0.0,0.0,-0.0147368153557181,60.0,-17.02085304260254,-0.0,-8.676425267140075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266640,292.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,0.0001058747438946,291.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0889587402344,0.0,0.0,0.0001114912010962,292.2345886230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.08941650390625,0.0,0.0,8.234702545451e-05,292.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.0894470214844,0.0,0.0,0.0001114912010962,292.5956726074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0902099609375,0.0,0.0,0.0005288662505336,293.0706787109375,294.1499938964844,270.3500061035156,269.6131286621094,275.499755859375,270.3500061035156,292.4468994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011280812323093,0.0011712313862517,-4.315017940825783e-05,-0.0523939579725265,0.0,0.0,0.0,-0.0147368153557181,60.0,-17.02085304260254,-0.0,-8.676425267140075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266700,292.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.08807373046875,0.0,0.0,0.0001059938440448,291.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.08758544921875,0.0,0.0,0.0001116166240535,292.2317199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0880432128906,0.0,0.0,8.243965567089617e-05,292.220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0881042480469,0.0,0.0,0.0001116166240535,292.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0888366699219,0.0,0.0,0.0005294611910358,293.0689392089844,294.1499938964844,270.3500061035156,269.6131286621094,275.4481506347656,270.3500061035156,292.4407958984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011293501593172,0.0011795697500929,-5.021953620598652e-05,-0.052772682160139,0.0,0.0,0.0,-0.0148074682801961,60.0,-17.034534454345703,-0.0,-8.695956665860649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266760,292.2269897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0867004394531,0.0,0.0,0.0001061170478351,291.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0862121582031,0.0,0.0,0.0001117463616537,292.2287902832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.086669921875,0.0,0.0,8.253548003267497e-05,292.2178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.08673095703125,0.0,0.0,0.0001117463616537,292.5917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.08746337890625,0.0,0.0,0.0005300766206346,293.0671691894531,294.1499938964844,270.3500061035156,269.6131286621094,275.39697265625,270.3500061035156,292.4346923828125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011306628584861,0.0011881950777024,-5.753226650995202e-05,-0.0531644262373447,0.0,0.0,0.0,-0.0148805528879165,60.0,-17.048879623413086,-0.0,-8.716183685919533e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266820,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838928222656,0.0,0.0,0.0001063760864781,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834045410156,0.0,0.0,0.0001120191445806,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838623046875,0.0,0.0,8.273695857496932e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839233398437,0.0,0.0,0.0001120191445806,292.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,0.0005313705769367,293.06353759765625,294.1499938964844,270.3500061035156,269.6131286621094,275.2959899902344,270.3500061035156,292.4224853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001133422832936,0.0012063304893672,-7.290772919077426e-05,-0.0539880059659481,0.0,0.0,0.0,-0.0150342183187603,60.0,-17.079647064208984,-0.0,-8.75878924944118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266880,292.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838928222656,0.0,0.0,0.0001063760864781,291.75885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0834045410156,0.0,0.0,0.0001120191445806,292.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0838623046875,0.0,0.0,8.273695857496932e-05,292.21209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0839233398437,0.0,0.0,0.0001120191445806,292.5877380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0846252441406,0.0,0.0,0.0005313705769367,293.06353759765625,294.1499938964844,270.3500061035156,269.6131286621094,275.2959899902344,270.3500061035156,292.4224853515625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001133422832936,0.0012063304893672,-7.290772919077426e-05,-0.0539880059659481,0.0,0.0,0.0,-0.0150342183187603,60.0,-17.079647064208984,-0.0,-8.75878924944118e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
266940,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809936523437,0.0,0.0,0.0001066505501512,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,0.000112308167445,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809936523437,0.0,0.0,8.295042789541185e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,0.000112308167445,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,0.0005327416001819,293.0598449707031,294.1499938964844,270.3500061035156,269.6131286621094,275.1968078613281,270.3500061035156,292.4102783203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001136347069405,0.001225545653142,-8.91985182533972e-05,-0.0548605024814605,0.0,0.0,0.0,-0.0151970321312546,60.0,-17.112985610961914,-0.0,-8.804044426824478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267000,292.2149963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809936523437,0.0,0.0,0.0001066505501512,291.75067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0805358886719,0.0,0.0,0.000112308167445,292.2167663574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0809936523437,0.0,0.0,8.295042789541185e-05,292.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0810241699219,0.0,0.0,0.000112308167445,292.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.08172607421875,0.0,0.0,0.0005327416001819,293.0598449707031,294.1499938964844,270.3500061035156,269.6131286621094,275.1968078613281,270.3500061035156,292.4102783203125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001136347069405,0.001225545653142,-8.91985182533972e-05,-0.0548605024814605,0.0,0.0,0.0,-0.0151970321312546,60.0,-17.112985610961914,-0.0,-8.804044426824478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267060,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780334472656,0.0,0.0,0.0001069389036274,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775756835937,0.0,0.0,0.0001126118149841,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780334472656,0.0,0.0,8.317470201291144e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,0.0001126118149841,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,0.0005341819487512,293.0560607910156,294.1499938964844,270.3500061035156,269.6131286621094,275.09930419921875,270.3500061035156,292.3980407714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011394193861633,0.001245732884854,-0.0001063135787262,-0.0557770133018493,0.0,0.0,0.0,-0.0153680834919214,60.0,-17.148584365844727,-0.0,-8.851715449509356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267120,292.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780334472656,0.0,0.0,0.0001069389036274,291.7423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0775756835937,0.0,0.0,0.0001126118149841,292.2105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780334472656,0.0,0.0,8.317470201291144e-05,292.2001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0780639648437,0.0,0.0,0.0001126118149841,292.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0787658691406,0.0,0.0,0.0005341819487512,293.0560607910156,294.1499938964844,270.3500061035156,269.6131286621094,275.09930419921875,270.3500061035156,292.3980407714844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011394193861633,0.001245732884854,-0.0001063135787262,-0.0557770133018493,0.0,0.0,0.0,-0.0153680834919214,60.0,-17.148584365844727,-0.0,-8.851715449509356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267180,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,0.0001072393279173,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,0.0001129281808971,292.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,8.340836939169094e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,0.0001129281808971,292.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,0.0005356826586648,293.0521545410156,294.1499938964844,270.3500061035156,269.6131286621094,275.00347900390625,270.3500061035156,292.3858337402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011426203418523,0.0012667655246332,-0.0001241452264366,-0.0567317493259906,0.0,0.0,0.0,-0.0155462976545095,60.0,-17.186277389526367,-0.0,-8.901519521486989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267240,292.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,0.0001072393279173,291.7337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0745544433594,0.0,0.0,0.0001129281808971,292.2042541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0749816894531,0.0,0.0,8.340836939169094e-05,292.194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07501220703125,0.0,0.0,0.0001129281808971,292.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0757141113281,0.0,0.0,0.0005356826586648,293.0521545410156,294.1499938964844,270.3500061035156,269.6131286621094,275.00347900390625,270.3500061035156,292.3858337402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011426203418523,0.0012667655246332,-0.0001241452264366,-0.0567317493259906,0.0,0.0,0.0,-0.0155462976545095,60.0,-17.186277389526367,-0.0,-8.901519521486989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267300,292.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,0.0001073935709428,291.7294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.072998046875,0.0,0.0,0.000113090594823,292.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.07342529296875,0.0,0.0,8.352832810487598e-05,292.1910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0734558105469,0.0,0.0,0.000113090594823,292.5730285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0741577148437,0.0,0.0,0.0005364530952647,293.0501708984375,294.1499938964844,270.3500061035156,269.6131286621094,274.9562683105469,270.3500061035156,292.3797302246094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011442636605352,0.0012775635113939,-0.000133299807203,-0.057221844792366,0.0,0.0,0.0,-0.0156377907842397,60.0,-17.20584487915039,-0.0,-8.92714311362397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267360,292.19610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718688964844,0.0,0.0,0.0001075498221325,291.72515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0714416503906,0.0,0.0,0.0001132551406044,292.19781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718688964844,0.0,0.0,8.364985842490569e-05,292.1878967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0718994140625,0.0,0.0,0.0001132551406044,292.57086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.07257080078125,0.0,0.0,0.0005372336017899,293.0481872558594,294.1499938964844,270.3500061035156,269.6131286621094,274.909423828125,270.3500061035156,292.37359619140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011459285160526,0.0012885024771094,-0.0001425740192644,-0.0577183030545711,0.0,0.0,0.0,-0.0157304797321558,60.0,-17.22574806213379,-0.0,-8.95313903015449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267420,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,0.0001078680725186,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682373046875,0.0,0.0,0.0001135902784881,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,8.389739377889782e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,0.0001135902784881,292.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,0.0005388233694247,293.0440979003906,294.1499938964844,270.3500061035156,269.6131286621094,274.8169250488281,270.3500061035156,292.36138916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011493193451315,0.0013107827398926,-0.0001614633365534,-0.0587293356657028,0.0,0.0,0.0,-0.0159192662686109,60.0,-17.266559600830078,-0.0,-9.006203782746527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267480,292.18963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,0.0001078680725186,291.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0682373046875,0.0,0.0,0.0001135902784881,292.1912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06866455078125,0.0,0.0,8.389739377889782e-05,292.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0686950683594,0.0,0.0,0.0001135902784881,292.56646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0693664550781,0.0,0.0,0.0005388233694247,293.0440979003906,294.1499938964844,270.3500061035156,269.6131286621094,274.8169250488281,270.3500061035156,292.36138916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011493193451315,0.0013107827398926,-0.0001614633365534,-0.0587293356657028,0.0,0.0,0.0,-0.0159192662686109,60.0,-17.266559600830078,-0.0,-9.006203782746527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267540,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653686523437,0.0,0.0,0.0001081915397662,291.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,0.0001139309024438,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653686523437,0.0,0.0,8.414897456532344e-05,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.0001139309024438,292.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,0.000540439155884,293.0399169921875,294.1499938964844,270.3500061035156,269.6131286621094,274.7260437011719,270.3500061035156,292.3491516113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011527658207342,0.0013334278482943,-0.0001806619839044,-0.0597567483782768,0.0,0.0,0.0,-0.0161111429333686,60.0,-17.308387756347656,-0.0,-9.060298111762677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267600,292.1830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653686523437,0.0,0.0,0.0001081915397662,291.7076110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.06494140625,0.0,0.0,0.0001139309024438,292.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653686523437,0.0,0.0,8.414897456532344e-05,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0653991699219,0.0,0.0,0.0001139309024438,292.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0660705566406,0.0,0.0,0.000540439155884,293.0399169921875,294.1499938964844,270.3500061035156,269.6131286621094,274.7260437011719,270.3500061035156,292.3491516113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011527658207342,0.0013334278482943,-0.0001806619839044,-0.0597567483782768,0.0,0.0,0.0,-0.0161111429333686,60.0,-17.308387756347656,-0.0,-9.060298111762677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267660,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,0.0001085174299078,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,0.0001142740802606,292.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,8.440244710072875e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,0.0001142740802606,292.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06268310546875,0.0,0.0,0.0005420670495368,293.03564453125,294.1499938964844,270.3500061035156,269.6131286621094,274.63677978515625,270.3500061035156,292.3369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001156238024123,0.001356242224574,-0.0002000041276914,-0.0607916563749313,0.0,0.0,0.0,-0.0163044556975364,60.0,-17.35079002380371,-0.0,-9.114961585510173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267720,292.1764221191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,0.0001085174299078,291.69873046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06158447265625,0.0,0.0,0.0001142740802606,292.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.06201171875,0.0,0.0,8.440244710072875e-05,292.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0620422363281,0.0,0.0,0.0001142740802606,292.5574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.06268310546875,0.0,0.0,0.0005420670495368,293.03564453125,294.1499938964844,270.3500061035156,269.6131286621094,274.63677978515625,270.3500061035156,292.3369140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001156238024123,0.001356242224574,-0.0002000041276914,-0.0607916563749313,0.0,0.0,0.0,-0.0163044556975364,60.0,-17.35079002380371,-0.0,-9.114961585510173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267780,292.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585632324219,0.0,0.0,0.0001088427306967,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581359863281,0.0,0.0,0.0001146166323451,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585632324219,0.0,0.0,8.465545397484675e-05,292.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,0.0001146166323451,292.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592346191406,0.0,0.0,0.0005436919745989,293.0312805175781,294.1499938964844,270.3500061035156,269.6131286621094,274.5490417480469,270.3500061035156,292.3246459960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011597040574997,0.0013790151569992,-0.0002193111577071,-0.0618244931101799,0.0,0.0,0.0,-0.0164974182844162,60.0,-17.393301010131836,-0.0,-9.16969042918936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267840,292.1697692871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585632324219,0.0,0.0,0.0001088427306967,291.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0581359863281,0.0,0.0,0.0001146166323451,292.1712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0585632324219,0.0,0.0,8.465545397484675e-05,292.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.05859375,0.0,0.0,0.0001146166323451,292.5529479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0592346191406,0.0,0.0,0.0005436919745989,293.0312805175781,294.1499938964844,270.3500061035156,269.6131286621094,274.5490417480469,270.3500061035156,292.3246459960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011597040574997,0.0013790151569992,-0.0002193111577071,-0.0618244931101799,0.0,0.0,0.0,-0.0164974182844162,60.0,-17.393301010131836,-0.0,-9.16969042918936e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267900,292.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,0.0001090041405404,291.6854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.056396484375,0.0,0.0,0.0001147866132669,292.1679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0567932128906,0.0,0.0,8.478100062347949e-05,292.1592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.05682373046875,0.0,0.0,0.0001147866132669,292.5506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0574645996094,0.0,0.0,0.0005444982671178,293.029052734375,294.1499938964844,270.3500061035156,269.6131286621094,274.5057983398437,270.3500061035156,292.3185119628906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011614238610491,0.001390315243043,-0.0002288913819938,-0.0623369216918945,0.0,0.0,0.0,-0.0165931675583124,60.0,-17.41443634033203,-0.0,-9.19690776868265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
267960,292.1630859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,0.0001091642261599,291.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0546264648437,0.0,0.0,0.0001149551899288,292.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550231933594,0.0,0.0,8.4905514086131e-05,292.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0550537109375,0.0,0.0,0.0001149551899288,292.5483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0556945800781,0.0,0.0,0.0005452979239635,293.0267944335937,294.1499938964844,270.3500061035156,269.6131286621094,274.4629211425781,270.3500061035156,292.3123779296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011631295783445,0.0014015221968293,-0.0002383926039328,-0.0628450810909271,0.0,0.0,0.0,-0.0166881270706653,60.0,-17.435407638549805,-0.0,-9.223940367064642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268020,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,0.0001094788094633,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509948730469,0.0,0.0,0.000115286457003,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,8.515018271282315e-05,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,0.000115286457003,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05206298828125,0.0,0.0,0.0005468692979775,293.022216796875,294.1499938964844,270.3500061035156,269.6131286621094,274.3782653808594,270.3500061035156,292.30010986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011664812918752,0.0014235442504286,-0.0002570629003457,-0.0638434886932373,0.0,0.0,0.0,-0.0168747249990701,60.0,-17.476652145385742,-0.0,-9.277177781541469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268080,292.1563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,0.0001094788094633,291.6721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0509948730469,0.0,0.0,0.000115286457003,292.1578674316406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0513916015625,0.0,0.0,8.515018271282315e-05,292.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.0514221191406,0.0,0.0,0.000115286457003,292.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.05206298828125,0.0,0.0,0.0005468692979775,293.022216796875,294.1499938964844,270.3500061035156,269.6131286621094,274.3782653808594,270.3500061035156,292.30010986328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011664812918752,0.0014235442504286,-0.0002570629003457,-0.0638434886932373,0.0,0.0,0.0,-0.0168747249990701,60.0,-17.476652145385742,-0.0,-9.277177781541469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268140,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,0.0001097830900107,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473022460937,0.0,0.0,0.0001156068829004,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,8.53868477861397e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477294921875,0.0,0.0,0.0001156068829004,292.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04833984375,0.0,0.0,0.0005483892746269,293.0175476074219,294.1499938964844,270.3500061035156,269.6131286621094,274.29510498046875,270.3500061035156,292.287841796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011697234585881,0.0014448455767706,-0.0002751221472863,-0.064809039235115,0.0,0.0,0.0,-0.0170552190393209,60.0,-17.516462326049805,-0.0,-9.32881860649104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268200,292.14971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,0.0001097830900107,291.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0473022460937,0.0,0.0,0.0001156068829004,292.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0476989746094,0.0,0.0,8.53868477861397e-05,292.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0477294921875,0.0,0.0,0.0001156068829004,292.5391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.04833984375,0.0,0.0,0.0005483892746269,293.0175476074219,294.1499938964844,270.3500061035156,269.6131286621094,274.29510498046875,270.3500061035156,292.287841796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011697234585881,0.0014448455767706,-0.0002751221472863,-0.064809039235115,0.0,0.0,0.0,-0.0170552190393209,60.0,-17.516462326049805,-0.0,-9.32881860649104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268260,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,0.0001100740482797,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04351806640625,0.0,0.0,0.0001159132734755,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,8.561315189581364e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439453125,0.0,0.0,0.0001159132734755,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445556640625,0.0,0.0,0.0005498426617123,293.0127868652344,294.1499938964844,270.3500061035156,269.6131286621094,274.2134704589844,270.3500061035156,292.2755432128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011728235986083,0.0014652139507234,-0.0002923903230112,-0.0657321363687515,0.0,0.0,0.0,-0.0172278061509132,60.0,-17.554344177246094,-0.0,-9.378332066489749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268320,292.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,0.0001100740482797,291.6547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.04351806640625,0.0,0.0,0.0001159132734755,292.14453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439147949219,0.0,0.0,8.561315189581364e-05,292.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0439453125,0.0,0.0,0.0001159132734755,292.5345764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0445556640625,0.0,0.0,0.0005498426617123,293.0127868652344,294.1499938964844,270.3500061035156,269.6131286621094,274.2134704589844,270.3500061035156,292.2755432128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011728235986083,0.0014652139507234,-0.0002923903230112,-0.0657321363687515,0.0,0.0,0.0,-0.0172278061509132,60.0,-17.554344177246094,-0.0,-9.378332066489749e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268380,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,0.0001103489048546,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396728515625,0.0,0.0,0.0001162027110694,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,8.582692680647597e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400695800781,0.0,0.0,0.0001162027110694,292.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406799316406,0.0,0.0,0.0005512156058102,293.0079345703125,294.1499938964844,270.3500061035156,269.6131286621094,274.1333312988281,270.3500061035156,292.2632141113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011757521424442,0.0014844546094536,-0.0003087025543209,-0.0666039809584617,0.0,0.0,0.0,-0.0173908378928899,60.0,-17.589834213256836,-0.0,-9.425225044878972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268440,292.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,0.0001103489048546,291.64617919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0396728515625,0.0,0.0,0.0001162027110694,292.1379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400390625,0.0,0.0,8.582692680647597e-05,292.13043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0400695800781,0.0,0.0,0.0001162027110694,292.530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0406799316406,0.0,0.0,0.0005512156058102,293.0079345703125,294.1499938964844,270.3500061035156,269.6131286621094,274.1333312988281,270.3500061035156,292.2632141113281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011757521424442,0.0014844546094536,-0.0003087025543209,-0.0666039809584617,0.0,0.0,0.0,-0.0173908378928899,60.0,-17.589834213256836,-0.0,-9.425225044878972e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268500,292.1333312988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380859375,0.0,0.0,0.0001104793409467,291.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0376892089844,0.0,0.0,0.0001163400593213,292.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.0380554199219,0.0,0.0,8.592837548349053e-05,292.1272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0381164550781,0.0,0.0,0.0001163400593213,292.5277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0386962890625,0.0,0.0,0.0005518671823665,293.0054626464844,294.1499938964844,270.3500061035156,269.6131286621094,274.0938415527344,270.3500061035156,292.2570495605469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011771419085562,0.0014935852959752,-0.0003164434747304,-0.0670176595449447,0.0,0.0,0.0,-0.0174682065844535,60.0,-17.606502532958984,-0.0,-9.44751903375618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268560,292.130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361022949219,0.0,0.0,0.0001106053678086,291.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03570556640625,0.0,0.0,0.0001164727800642,292.1315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.0360717773437,0.0,0.0,8.60263971844688e-05,292.1241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0361022949219,0.0,0.0,0.0001164727800642,292.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0367126464844,0.0,0.0,0.0005524966982193,293.0029602050781,294.1499938964844,270.3500061035156,269.6131286621094,274.0546569824219,270.3500061035156,292.2508850097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011784847592934,0.0015024078311398,-0.0003239231009501,-0.0674173459410667,0.0,0.0,0.0,-0.0175429619848728,60.0,-17.622529983520508,-0.0,-9.46908542687197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268620,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03204345703125,0.0,0.0,0.0001108417709474,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,0.000116721719678,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03204345703125,0.0,0.0,8.621026063337922e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320739746094,0.0,0.0,0.000116721719678,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326538085937,0.0,0.0,0.0005536775570362,292.9978942871094,294.1499938964844,270.3500061035156,269.6131286621094,273.9775085449219,270.3500061035156,292.2385559082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011810035211965,0.0015189563855528,-0.0003379528061486,-0.0681669637560844,0.0,0.0,0.0,-0.017683183774352,60.0,-17.652055740356445,-0.0,-9.509605547464164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268680,292.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.03204345703125,0.0,0.0,0.0001108417709474,291.629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0316772460937,0.0,0.0,0.000116721719678,292.1251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.03204345703125,0.0,0.0,8.621026063337922e-05,292.11798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0320739746094,0.0,0.0,0.000116721719678,292.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.0326538085937,0.0,0.0,0.0005536775570362,292.9978942871094,294.1499938964844,270.3500061035156,269.6131286621094,273.9775085449219,270.3500061035156,292.2385559082031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011810035211965,0.0015189563855528,-0.0003379528061486,-0.0681669637560844,0.0,0.0,0.0,-0.017683183774352,60.0,-17.652055740356445,-0.0,-9.509605547464164e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268740,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,0.0001110573866753,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0275573730469,0.0,0.0,0.0001169487732113,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,8.637796418042853e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,0.0001169487732113,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285339355469,0.0,0.0,0.0005547546315938,292.99273681640625,294.1499938964844,270.3500061035156,269.6131286621094,273.9018249511719,270.3500061035156,292.2261962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011833008611574,0.0015340498648583,-0.0003507489163894,-0.0688505619764328,0.0,0.0,0.0,-0.0178110748529434,60.0,-17.678348541259766,-0.0,-9.546637613766509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
