time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
268800,292.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,0.0001110573866753,291.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0275573730469,0.0,0.0,0.0001169487732113,292.1189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279235839844,0.0,0.0,8.637796418042853e-05,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0279541015625,0.0,0.0,0.0001169487732113,292.5165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0285339355469,0.0,0.0,0.0005547546315938,292.99273681640625,294.1499938964844,270.3500061035156,269.6131286621094,273.9018249511719,270.3500061035156,292.2261962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011833008611574,0.0015340498648583,-0.0003507489163894,-0.0688505619764328,0.0,0.0,0.0,-0.0178110748529434,60.0,-17.678348541259766,-0.0,-9.546637613766509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268860,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237121582031,0.0,0.0,0.0001112524405471,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233764648437,0.0,0.0,0.0001171541807707,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237121582031,0.0,0.0,8.652967517264187e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02374267578125,0.0,0.0,0.0001171541807707,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243225097656,0.0,0.0,0.0005557289696298,292.9875183105469,294.1499938964844,270.3500061035156,269.6131286621094,273.8275146484375,270.3500061035156,292.2138061523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001185379223898,0.0015477041015401,-0.0003623248485382,-0.0694689080119133,0.0,0.0,0.0,-0.0179267730563879,60.0,-17.70138168334961,-0.0,-9.580201520975606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268920,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237121582031,0.0,0.0,0.0001112524405471,291.61395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0233764648437,0.0,0.0,0.0001171541807707,292.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0237121582031,0.0,0.0,8.652967517264187e-05,292.1059265136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.02374267578125,0.0,0.0,0.0001171541807707,292.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0243225097656,0.0,0.0,0.0005557289696298,292.9875183105469,294.1499938964844,270.3500061035156,269.6131286621094,273.8275146484375,270.3500061035156,292.2138061523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001185379223898,0.0015477041015401,-0.0003623248485382,-0.0694689080119133,0.0,0.0,0.0,-0.0179267730563879,60.0,-17.70138168334961,-0.0,-9.580201520975606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
268980,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,0.000111428402306,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190734863281,0.0,0.0,0.0001173394703073,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,8.666653593536466e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194702148437,0.0,0.0,0.0001173394703073,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02001953125,0.0,0.0,0.0005566079053096,292.982177734375,294.1499938964844,270.3500061035156,269.6131286621094,273.7546691894531,270.3500061035156,292.201416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001187254092656,0.0015600213082507,-0.0003727672738023,-0.0700266286730766,0.0,0.0,0.0,-0.0180311407893896,60.0,-17.72106170654297,-0.0,-9.61052890602332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269040,292.1055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,0.000111428402306,291.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.0190734863281,0.0,0.0,0.0001173394703073,292.1069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194396972656,0.0,0.0,8.666653593536466e-05,292.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0194702148437,0.0,0.0,0.0001173394703073,292.5079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.02001953125,0.0,0.0,0.0005566079053096,292.982177734375,294.1499938964844,270.3500061035156,269.6131286621094,273.7546691894531,270.3500061035156,292.201416015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001187254092656,0.0015600213082507,-0.0003727672738023,-0.0700266286730766,0.0,0.0,0.0,-0.0180311407893896,60.0,-17.72106170654297,-0.0,-9.61052890602332e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269100,292.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.01727294921875,0.0,0.0,0.0001115096893045,291.6028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.01690673828125,0.0,0.0,0.0001174250792246,292.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0172424316406,0.0,0.0,8.672976400703192e-05,292.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0173034667969,0.0,0.0,0.0001174250792246,292.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.0178527832031,0.0,0.0,0.0005570140201598,292.9794616699219,294.1499938964844,270.3500061035156,269.6131286621094,273.7188415527344,270.3500061035156,292.1951904296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011881202226504,0.0015657118055969,-0.0003775915829464,-0.0702842697501182,0.0,0.0,0.0,-0.0180793572217226,60.0,-17.729745864868164,-0.0,-9.624556440712696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269160,292.0997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150756835937,0.0,0.0,0.0001115877676056,291.5992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.01470947265625,0.0,0.0,0.0001175072902697,292.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0150756835937,0.0,0.0,8.679048187332228e-05,292.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0151062011719,0.0,0.0,0.0001175072902697,292.50372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0156555175781,0.0,0.0,0.0005574040114879,292.97674560546875,294.1499938964844,270.3500061035156,269.6131286621094,273.6832580566406,270.3500061035156,292.1889953613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011889520101249,0.0015711768064647,-0.0003822247381322,-0.0705316960811615,0.0,0.0,0.0,-0.0181256644427776,60.0,-17.737897872924805,-0.0,-9.638037568038273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269220,292.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,0.0001117344072554,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,0.0001176617151941,292.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,8.690453978488222e-05,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106506347656,0.0,0.0,0.0001176617151941,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111999511719,0.0,0.0,0.0005581364966928,292.9712219238281,294.1499938964844,270.3500061035156,269.6131286621094,273.6132202148437,270.3500061035156,292.1765441894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011905145365744,0.0015814419602975,-0.0003909274819307,-0.0709964036941528,0.0,0.0,0.0,-0.0182126462459564,60.0,-17.752376556396484,-0.0,-9.663385469593777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269280,292.0940856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,0.0001117344072554,291.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0102844238281,0.0,0.0,0.0001176617151941,292.0954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106201171875,0.0,0.0,8.690453978488222e-05,292.08868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0106506347656,0.0,0.0,0.0001176617151941,292.4996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0111999511719,0.0,0.0,0.0005581364966928,292.9712219238281,294.1499938964844,270.3500061035156,269.6131286621094,273.6132202148437,270.3500061035156,292.1765441894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011905145365744,0.0015814419602975,-0.0003909274819307,-0.0709964036941528,0.0,0.0,0.0,-0.0182126462459564,60.0,-17.752376556396484,-0.0,-9.663385469593777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269340,292.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,0.0001118688596761,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,0.0001178032980533,292.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,8.700911712367088e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0061340332031,0.0,0.0,0.0001178032980533,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,0.0005588081548921,292.9656066894531,294.1499938964844,270.3500061035156,269.6131286621094,273.54461669921875,270.3500061035156,292.1640930175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011919470271095,0.0015908534405753,-0.000398906355258,-0.0714224278926849,0.0,0.0,0.0,-0.0182923916727304,60.0,-17.764713287353516,-0.0,-9.686655033647185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269400,292.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,0.0001118688596761,291.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0057678222656,0.0,0.0,0.0001178032980533,292.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.006103515625,0.0,0.0,8.700911712367088e-05,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0061340332031,0.0,0.0,0.0001178032980533,292.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.00665283203125,0.0,0.0,0.0005588081548921,292.9656066894531,294.1499938964844,270.3500061035156,269.6131286621094,273.54461669921875,270.3500061035156,292.1640930175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011919470271095,0.0015908534405753,-0.000398906355258,-0.0714224278926849,0.0,0.0,0.0,-0.0182923916727304,60.0,-17.764713287353516,-0.0,-9.686655033647185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269460,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014953613281,0.0,0.0,0.0001119905064115,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00115966796875,0.0,0.0,0.000117931398563,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014953613281,0.0,0.0,8.71037264005281e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00152587890625,0.0,0.0,0.000117931398563,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020446777344,0.0,0.0,0.0005594157846644,292.9598999023437,294.1499938964844,270.3500061035156,269.6131286621094,273.4774169921875,270.3500061035156,292.1516418457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011932431953027,0.0015993686392903,-0.0004061254439875,-0.0718078464269638,0.0,0.0,0.0,-0.0183645449578762,60.0,-17.775039672851562,-0.0,-9.707732573360772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269520,292.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014953613281,0.0,0.0,0.0001119905064115,291.5791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.00115966796875,0.0,0.0,0.000117931398563,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.0014953613281,0.0,0.0,8.71037264005281e-05,292.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.00152587890625,0.0,0.0,0.000117931398563,292.4916687011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0020446777344,0.0,0.0,0.0005594157846644,292.9598999023437,294.1499938964844,270.3500061035156,269.6131286621094,273.4774169921875,270.3500061035156,292.1516418457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011932431953027,0.0015993686392903,-0.0004061254439875,-0.0718078464269638,0.0,0.0,0.0,-0.0183645449578762,60.0,-17.775039672851562,-0.0,-9.707732573360772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269580,292.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967956542969,0.0,0.0,0.0001120986053138,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.0,0.0,0.0001180452309199,292.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967956542969,0.0,0.0,8.718780736671761e-05,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.996826171875,0.0,0.0,0.0001180452309199,292.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,0.0005599557771347,292.9541015625,294.1499938964844,270.3500061035156,269.6131286621094,273.4115295410156,270.3500061035156,292.13916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011943950084969,0.0016069352859631,-0.0004125402774661,-0.0721503049135208,0.0,0.0,0.0,-0.0184286590665578,60.0,-17.78330421447754,-0.0,-9.726480953986538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269640,292.0778503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967956542969,0.0,0.0,0.0001120986053138,291.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9964904785156,0.0,0.0,0.0001180452309199,292.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9967956542969,0.0,0.0,8.718780736671761e-05,292.0723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.996826171875,0.0,0.0,0.0001180452309199,292.48779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9973449707031,0.0,0.0,0.0005599557771347,292.9541015625,294.1499938964844,270.3500061035156,269.6131286621094,273.4115295410156,270.3500061035156,292.13916015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011943950084969,0.0016069352859631,-0.0004125402774661,-0.0721503049135208,0.0,0.0,0.0,-0.0184286590665578,60.0,-17.78330421447754,-0.0,-9.726480953986538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269700,292.07525634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99444580078125,0.0,0.0,0.0001121469831559,291.5699768066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9941101074219,0.0,0.0,0.0001180961771751,292.07666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9944152832031,0.0,0.0,8.722543134354055e-05,292.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.99444580078125,0.0,0.0,0.0001180961771751,292.48590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9949645996094,0.0,0.0,0.0005601973971351,292.951171875,294.1499938964844,270.3500061035156,269.6131286621094,273.3791198730469,270.3500061035156,292.1329040527344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011949103791266,0.0016103216912597,-0.0004154112248215,-0.0723035633563995,0.0,0.0,0.0,-0.0184573531150817,60.0,-17.78650665283203,-0.0,-9.734878148037752e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269760,292.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920349121094,0.0,0.0,0.0001121923851314,291.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9917297363281,0.0,0.0,0.0001181439802167,292.0740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920349121094,0.0,0.0,8.726074156584218e-05,292.0671691894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9920654296875,0.0,0.0,0.0001181439802167,292.4840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9925842285156,0.0,0.0,0.0005604241741821,292.9482116699219,294.1499938964844,270.3500061035156,269.6131286621094,273.3470153808594,270.3500061035156,292.12664794921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011953942012041,0.0016134994802996,-0.0004181052790954,-0.0724473744630813,0.0,0.0,0.0,-0.018484279513359,60.0,-17.78925132751465,-0.0,-9.742760909148276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269820,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,0.0001122712783399,291.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.98687744140625,0.0,0.0,0.0001182270643766,292.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,8.73221069923602e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,0.0001182270643766,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.0005608182982541,292.9422607421875,294.1499938964844,270.3500061035156,269.6131286621094,273.28375244140625,270.3500061035156,292.1141357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001196234836243,0.0016190219903364,-0.0004227871831972,-0.0726972818374633,0.0,0.0,0.0,-0.0185310747474432,60.0,-17.79296112060547,-0.0,-9.756467989063824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269880,292.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,0.0001122712783399,291.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.98687744140625,0.0,0.0,0.0001182270643766,292.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,8.73221069923602e-05,292.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9872131347656,0.0,0.0,0.0001182270643766,292.4803771972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9877319335937,0.0,0.0,0.0005608182982541,292.9422607421875,294.1499938964844,270.3500061035156,269.6131286621094,273.28375244140625,270.3500061035156,292.1141357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001196234836243,0.0016190219903364,-0.0004227871831972,-0.0726972818374633,0.0,0.0,0.0,-0.0185310747474432,60.0,-17.79296112060547,-0.0,-9.756467989063824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
269940,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822692871094,0.0,0.0,0.0001123353504226,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819641113281,0.0,0.0,0.0001182945270556,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822692871094,0.0,0.0,8.737194002605975e-05,292.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822998046875,0.0,0.0,0.0001182945270556,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9827880859375,0.0,0.0,0.0005611383239738,292.93621826171875,294.1499938964844,270.3500061035156,269.6131286621094,273.2218933105469,270.3499450683594,292.1015930175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011969173792749,0.0016235061921179,-0.0004265888419467,-0.0729002058506012,0.0,0.0,0.0,-0.0185690727084875,60.0,-17.79416847229004,-0.0,-9.76760432536139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270000,292.06280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822692871094,0.0,0.0,0.0001123353504226,291.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9819641113281,0.0,0.0,0.0001182945270556,292.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822692871094,0.0,0.0,8.737194002605975e-05,292.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9822998046875,0.0,0.0,0.0001182945270556,292.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9827880859375,0.0,0.0,0.0005611383239738,292.93621826171875,294.1499938964844,270.3500061035156,269.6131286621094,273.2218933105469,270.3499450683594,292.1015930175781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011969173792749,0.0016235061921179,-0.0004265888419467,-0.0729002058506012,0.0,0.0,0.0,-0.0185690727084875,60.0,-17.79416847229004,-0.0,-9.76760432536139e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270060,292.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.977294921875,0.0,0.0,0.000112401379738,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769897460937,0.0,0.0,0.0001183640633826,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.977294921875,0.0,0.0,8.742329373490065e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773254394531,0.0,0.0,0.0001183640633826,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.977783203125,0.0,0.0,0.0005614681285806,292.9300842285156,294.1499938964844,270.3483581542969,269.612060546875,273.1612548828125,270.34930419921875,292.08905029296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011976207606494,0.0016281279968097,-0.0004305071779526,-0.0731093361973762,0.0,0.0,0.0,-0.0186082329601049,60.0,-17.79482078552246,-0.0,-9.779089538142217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270120,292.0580139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.977294921875,0.0,0.0,0.000112401379738,291.5513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9769897460937,0.0,0.0,0.0001183640633826,292.0594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.977294921875,0.0,0.0,8.742329373490065e-05,292.0521850585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9773254394531,0.0,0.0,0.0001183640633826,292.47332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.977783203125,0.0,0.0,0.0005614681285806,292.9300842285156,294.1499938964844,270.3483581542969,269.612060546875,273.1612548828125,270.34930419921875,292.08905029296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011976207606494,0.0016281279968097,-0.0004305071779526,-0.0731093361973762,0.0,0.0,0.0,-0.0186082329601049,60.0,-17.79482078552246,-0.0,-9.779089538142217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270180,292.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97222900390625,0.0,0.0,0.0001124888876802,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718933105469,0.0,0.0,0.0001184562206617,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721984863281,0.0,0.0,8.749136031838134e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97222900390625,0.0,0.0,0.0001184562206617,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97271728515625,0.0,0.0,0.000561905268114,292.9238586425781,294.1499938964844,270.3436279296875,269.6089172363281,273.101806640625,270.346435546875,292.07647705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011985531309619,0.0016342536546289,-0.0004357004654593,-0.0733864977955818,0.0,0.0,0.0,-0.0186601374298334,60.0,-17.79962158203125,-0.0,-9.794322863854177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270240,292.0532531738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.97222900390625,0.0,0.0,0.0001124888876802,291.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9718933105469,0.0,0.0,0.0001184562206617,292.0547180175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721984863281,0.0,0.0,8.749136031838134e-05,292.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.97222900390625,0.0,0.0,0.0001184562206617,292.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.97271728515625,0.0,0.0,0.000561905268114,292.9238586425781,294.1499938964844,270.3436279296875,269.6089172363281,273.101806640625,270.346435546875,292.07647705078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011985531309619,0.0016342536546289,-0.0004357004654593,-0.0733864977955818,0.0,0.0,0.0,-0.0186601374298334,60.0,-17.79962158203125,-0.0,-9.794322863854177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270300,292.0508728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696655273437,0.0,0.0,0.0001125397393479,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9693603515625,0.0,0.0,0.0001185097644338,292.0523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696350097656,0.0,0.0,8.753091242397204e-05,292.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.9696655273437,0.0,0.0,0.0001185097644338,292.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9701538085937,0.0,0.0,0.0005621592863462,292.92071533203125,294.1499938964844,270.34014892578125,269.6065979003906,273.07244873046875,270.3440246582031,292.0701904296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011990949278697,0.0016378130530938,-0.0004387181834317,-0.0735475495457649,0.0,0.0,0.0,-0.0186902992427349,60.0,-17.803884506225586,-0.0,-9.803179779055426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270360,292.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670715332031,0.0,0.0,0.0001125944327213,291.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9667663574219,0.0,0.0,0.0001185673609143,292.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9670715332031,0.0,0.0,8.757344767218456e-05,292.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96710205078125,0.0,0.0,0.0001185673609143,292.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9675598144531,0.0,0.0,0.0005624325131066,292.91754150390625,294.1499938964844,270.33599853515625,269.60382080078125,273.0434265136719,270.3408508300781,292.0639038085937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011996775865554,0.0016416413709521,-0.0004419637552928,-0.0737207531929016,0.0,0.0,0.0,-0.0187227372080087,60.0,-17.809534072875977,-0.0,-9.812709578227441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270420,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618530273437,0.0,0.0,0.0001127142531913,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615478515625,0.0,0.0,0.0001186935332952,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618225097656,0.0,0.0,8.766663813730702e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618530273437,0.0,0.0,0.0001186935332952,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623413085937,0.0,0.0,0.0005630310042761,292.9111633300781,294.1499938964844,270.3257141113281,269.59698486328125,272.9859924316406,270.33258056640625,292.0513000488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012009541969746,0.0016500283963978,-0.0004490741994231,-0.0741001814603805,0.0,0.0,0.0,-0.0187938027083873,60.0,-17.8240909576416,-0.0,-9.833604508457938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270480,292.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618530273437,0.0,0.0,0.0001127142531913,291.53619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9615478515625,0.0,0.0,0.0001186935332952,292.04510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618225097656,0.0,0.0,8.766663813730702e-05,292.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9618530273437,0.0,0.0,0.0001186935332952,292.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9623413085937,0.0,0.0,0.0005630310042761,292.9111633300781,294.1499938964844,270.3257141113281,269.59698486328125,272.9859924316406,270.33258056640625,292.0513000488281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012009541969746,0.0016500283963978,-0.0004490741994231,-0.0741001814603805,0.0,0.0,0.0,-0.0187938027083873,60.0,-17.8240909576416,-0.0,-9.833604508457938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270540,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95654296875,0.0,0.0,0.0001128464573412,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95623779296875,0.0,0.0,0.0001188327514682,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95654296875,0.0,0.0,8.776946197031066e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,0.0001188327514682,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95703125,0.0,0.0,0.0005636914283968,292.9046936035156,294.1499938964844,270.3129577636719,269.5884704589844,272.929443359375,270.3217468261719,292.0386962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012023627059534,0.0016592822503298,-0.0004569194861687,-0.0745187923312187,0.0,0.0,0.0,-0.0188722144812345,60.0,-17.842859268188477,-0.0,-9.856685068143636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270600,292.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.95654296875,0.0,0.0,0.0001128464573412,291.53094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.95623779296875,0.0,0.0,0.0001188327514682,292.0401916503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.95654296875,0.0,0.0,8.776946197031066e-05,292.0325622558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9565734863281,0.0,0.0,0.0001188327514682,292.45977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.95703125,0.0,0.0,0.0005636914283968,292.9046936035156,294.1499938964844,270.3129577636719,269.5884704589844,272.929443359375,270.3217468261719,292.0386962890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012023627059534,0.0016592822503298,-0.0004569194861687,-0.0745187923312187,0.0,0.0,0.0,-0.0188722144812345,60.0,-17.842859268188477,-0.0,-9.856685068143636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270660,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.951171875,0.0,0.0,0.000112988622277,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95086669921875,0.0,0.0,0.0001189824615721,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.951171875,0.0,0.0,8.788004197413102e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.951171875,0.0,0.0,0.0001189824615721,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516296386719,0.0,0.0,0.0005644015618599,292.89813232421875,294.1499938964844,270.2980041503906,269.5785217285156,272.87371826171875,270.3085327148437,292.02606201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012038773857057,0.0016692334320396,-0.0004653560754377,-0.0749689117074012,0.0,0.0,0.0,-0.018956534564495,60.0,-17.865310668945312,-0.0,-9.881535589784109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270720,292.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.951171875,0.0,0.0,0.000112988622277,291.5256042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.95086669921875,0.0,0.0,0.0001189824615721,292.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.951171875,0.0,0.0,8.788004197413102e-05,292.02752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.951171875,0.0,0.0,0.0001189824615721,292.45635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516296386719,0.0,0.0,0.0005644015618599,292.89813232421875,294.1499938964844,270.2980041503906,269.5785217285156,272.87371826171875,270.3085327148437,292.02606201171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012038773857057,0.0016692334320396,-0.0004653560754377,-0.0749689117074012,0.0,0.0,0.0,-0.018956534564495,60.0,-17.865310668945312,-0.0,-9.881535589784109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270780,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,0.0001131617391365,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,0.0001191647606901,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,8.80146908457391e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,0.0001191647606901,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,0.0005652663530781,292.8915100097656,294.1499938964844,270.2810363769531,269.56719970703125,272.8187561035156,270.2929992675781,292.013427734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012057217536494,0.0016813512193039,-0.0004756294947583,-0.0755169615149498,0.0,0.0,0.0,-0.0190592128783464,60.0,-17.892887115478516,-0.0,-9.911838816378805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270840,292.028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,0.0001131617391365,291.5201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454040527344,0.0,0.0,0.0001191647606901,292.0300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,8.80146908457391e-05,292.0223693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9457092285156,0.0,0.0,0.0001191647606901,292.452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9461669921875,0.0,0.0,0.0005652663530781,292.8915100097656,294.1499938964844,270.2810363769531,269.56719970703125,272.8187561035156,270.2929992675781,292.013427734375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012057217536494,0.0016813512193039,-0.0004756294947583,-0.0755169615149498,0.0,0.0,0.0,-0.0190592128783464,60.0,-17.892887115478516,-0.0,-9.911838816378805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270900,292.0259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,0.0001132932957261,291.51727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9426574707031,0.0,0.0,0.0001193032949231,292.02740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,8.811700536170974e-05,292.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429626464844,0.0,0.0,0.0001193032949231,292.4511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.94342041015625,0.0,0.0,0.0005659234593622,292.8881530761719,294.1499938964844,270.2718811035156,269.5610656738281,272.7915344238281,270.2845153808594,292.0071105957031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012071231612935,0.0016905596712604,-0.0004834365390706,-0.075933389365673,0.0,0.0,0.0,-0.0191372372210025,60.0,-17.91067123413086,-0.0,-9.934897349239693e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
270960,292.02313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9401550292969,0.0,0.0,0.0001134496706072,291.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9398803710937,0.0,0.0,0.0001194679716718,292.0246276855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9401550292969,0.0,0.0,8.823863754514605e-05,292.0170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.940185546875,0.0,0.0,0.0001194679716718,292.4493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.94061279296875,0.0,0.0,0.0005667046061716,292.884765625,294.1499938964844,270.2622985839844,269.5546875,272.76446533203125,270.2755432128906,292.00079345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012087891809642,0.0017015056218951,-0.0004927164409309,-0.0764283388853073,0.0,0.0,0.0,-0.0192299857735633,60.0,-17.933298110961914,-0.0,-9.962342062408425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271020,292.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345397949219,0.0,0.0,0.0001137451399699,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93426513671875,0.0,0.0,0.0001197791061713,292.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345397949219,0.0,0.0,8.846844139043242e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345703125,0.0,0.0,0.0001197791061713,292.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349975585937,0.0,0.0,0.0005681805196218,292.8779602050781,294.1499938964844,270.24200439453125,269.5411071777344,272.710693359375,270.2563781738281,291.9881286621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012119375169277,0.0017221871530637,-0.0005102496943436,-0.0773633643984794,0.0,0.0,0.0,-0.0194052308797836,60.0,-17.984920501708984,-0.0,-1.0014299789418146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271080,292.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345397949219,0.0,0.0,0.0001137451399699,291.50830078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.93426513671875,0.0,0.0,0.0001197791061713,292.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345397949219,0.0,0.0,8.846844139043242e-05,292.0113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9345703125,0.0,0.0,0.0001197791061713,292.4456787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9349975585937,0.0,0.0,0.0005681805196218,292.8779602050781,294.1499938964844,270.24200439453125,269.5411071777344,272.710693359375,270.2563781738281,291.9881286621094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012119375169277,0.0017221871530637,-0.0005102496943436,-0.0773633643984794,0.0,0.0,0.0,-0.0194052308797836,60.0,-17.984920501708984,-0.0,-1.0014299789418146e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271140,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288330078125,0.0,0.0,0.0001139134037657,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9285583496094,0.0,0.0,0.0001199562975671,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288330078125,0.0,0.0,8.859931404003873e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288635253906,0.0,0.0,0.0001199562975671,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292907714844,0.0,0.0,0.0005690210382454,292.8710632324219,294.1499938964844,270.2203674316406,269.5266418457031,272.6575622558594,270.235595703125,291.9754638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012137307785451,0.0017339651240035,-0.0005202342872507,-0.0778957605361938,0.0,0.0,0.0,-0.0195050314068794,60.0,-18.028657913208008,-0.0,-1.004395002723868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
