time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
271200,292.0115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288330078125,0.0,0.0,0.0001139134037657,291.5025329589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9285583496094,0.0,0.0,0.0001199562975671,292.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288330078125,0.0,0.0,8.859931404003873e-05,292.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9288635253906,0.0,0.0,0.0001199562975671,292.4419250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9292907714844,0.0,0.0,0.0005690210382454,292.8710632324219,294.1499938964844,270.2203674316406,269.5266418457031,272.6575622558594,270.235595703125,291.9754638671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012137307785451,0.0017339651240035,-0.0005202342872507,-0.0778957605361938,0.0,0.0,0.0,-0.0195050314068794,60.0,-18.028657913208008,-0.0,-1.004395002723868e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271260,292.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242248535156,0.0,0.0,0.0001139245796366,291.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9239501953125,0.0,0.0,0.0001199680700665,292.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242248535156,0.0,0.0,8.860800880938768e-05,292.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9242553710937,0.0,0.0,0.0001199680700665,292.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9246520996094,0.0,0.0,0.0005690768593922,292.865478515625,294.1499938964844,270.2022705078125,269.5145263671875,272.6155090332031,270.2181091308594,291.9653015136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012138502206653,0.0017347469693049,-0.0005208967486396,-0.077931098639965,0.0,0.0,0.0,-0.0195116586983203,60.0,-18.048141479492188,-0.0,-1.0045919651702206e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271320,292.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230651855469,0.0,0.0,0.0001139148225774,291.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9227905273437,0.0,0.0,0.0001199577964143,292.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9230651855469,0.0,0.0,8.860041998559609e-05,292.0003967285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.923095703125,0.0,0.0,0.0001199577964143,292.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9234924316406,0.0,0.0,0.00056902813958,292.86407470703125,294.1499938964844,270.1976318359375,269.51141357421875,272.60504150390625,270.2136535644531,291.9627685546875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012137463781982,0.0017340641934424,-0.0005203178152441,-0.0779002383351326,0.0,0.0,0.0,-0.0195058733224868,60.0,-18.050838470458984,-0.0,-1.0044199427738933e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271380,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.0001138084408012,291.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,0.0001198457684949,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,8.851767051964998e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.917236328125,0.0,0.0,0.0001198457684949,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91766357421875,0.0,0.0,0.0005684967036359,292.8570251464844,294.1499938964844,270.17401123046875,269.4955749511719,272.55322265625,270.1907043457031,291.9500732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012126129586249,0.0017266171053051,-0.0005140040884725,-0.0775636136531829,0.0,0.0,0.0,-0.0194427724927663,60.0,-18.051963806152344,-0.0,-1.0025446073314016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271440,292.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,0.0001138084408012,291.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,0.0001198457684949,292.0031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9172058105469,0.0,0.0,8.851767051964998e-05,291.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.917236328125,0.0,0.0,0.0001198457684949,292.4346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.91766357421875,0.0,0.0,0.0005684967036359,292.8570251464844,294.1499938964844,270.17401123046875,269.4955749511719,272.55322265625,270.1907043457031,291.9500732421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012126129586249,0.0017266171053051,-0.0005140040884725,-0.0775636136531829,0.0,0.0,0.0,-0.0194427724927663,60.0,-18.051963806152344,-0.0,-1.0025446073314016e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271500,291.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142761230469,0.0,0.0,0.0001137052677222,291.49102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9140014648437,0.0,0.0,0.0001197371238959,292.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142761230469,0.0,0.0,8.843743125908077e-05,291.9931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142761230469,0.0,0.0,0.0001197371238959,292.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9147033691406,0.0,0.0,0.0005679813330061,292.8534545898437,294.1499938964844,270.16192626953125,269.4874572753906,272.5275573730469,270.1789245605469,291.9437255859375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012115139979869,0.0017193952808156,-0.0005078812828287,-0.0772371441125869,0.0,0.0,0.0,-0.0193815808743238,60.0,-18.04585838317871,-0.0,-1.0007277495560629e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271560,291.9975280761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91131591796875,0.0,0.0,0.0001135584316216,291.4891967773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9110412597656,0.0,0.0,0.0001195825025206,291.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.91131591796875,0.0,0.0,8.832322782836854e-05,291.9909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.91131591796875,0.0,0.0,0.0001195825025206,292.431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9117431640625,0.0,0.0,0.0005672479164786,292.8498840332031,294.1499938964844,270.1496887207031,269.479248046875,272.5020751953125,270.1669921875,291.9373779296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012099497253075,0.0017091172048822,-0.0004991674795746,-0.0767724812030792,0.0,0.0,0.0,-0.0192944910377264,60.0,-18.034080505371094,-0.0,-9.98144784603028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271620,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053649902344,0.0,0.0,0.0001131528770201,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90509033203125,0.0,0.0,0.0001191554256365,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90533447265625,0.0,0.0,8.800779323792085e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053649902344,0.0,0.0,0.0001191554256365,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.90576171875,0.0,0.0,0.0005652220570482,292.8427124023437,294.1499938964844,270.1249694824219,269.4626159667969,272.4516296386719,270.1428527832031,291.9246520996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012056289706379,0.0016807286301627,-0.0004750997177325,-0.075488805770874,0.0,0.0,0.0,-0.0190539471805095,60.0,-17.993114471435547,-0.0,-9.910279885616546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271680,291.9942321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053649902344,0.0,0.0,0.0001131528770201,291.4862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.90509033203125,0.0,0.0,0.0001191554256365,291.995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.90533447265625,0.0,0.0,8.800779323792085e-05,291.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9053649902344,0.0,0.0,0.0001191554256365,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.90576171875,0.0,0.0,0.0005652220570482,292.8427124023437,294.1499938964844,270.1249694824219,269.4626159667969,272.4516296386719,270.1428527832031,291.9246520996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012056289706379,0.0016807286301627,-0.0004750997177325,-0.075488805770874,0.0,0.0,0.0,-0.0190539471805095,60.0,-17.993114471435547,-0.0,-9.910279885616546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271740,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993530273437,0.0,0.0,0.000112689420348,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.89910888671875,0.0,0.0,0.0001186673835036,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993530273437,0.0,0.0,8.764732774579898e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993835449219,0.0,0.0,0.0001186673835036,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8997497558594,0.0,0.0,0.0005629069637507,292.83551025390625,294.1499938964844,270.1000061035156,269.4458312988281,272.4018859863281,270.1184387207031,291.9118957519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012006907491013,0.0016482865903526,-0.0004475958412513,-0.0740213841199874,0.0,0.0,0.0,-0.0187790524214506,60.0,-17.934904098510742,-0.0,-9.829263092342445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271800,291.99169921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993530273437,0.0,0.0,0.000112689420348,291.4841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.89910888671875,0.0,0.0,0.0001186673835036,291.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993530273437,0.0,0.0,8.764732774579898e-05,291.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993835449219,0.0,0.0,0.0001186673835036,292.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8997497558594,0.0,0.0,0.0005629069637507,292.83551025390625,294.1499938964844,270.1000061035156,269.4458312988281,272.4018859863281,270.1184387207031,291.9118957519531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0012006907491013,0.0016482865903526,-0.0004475958412513,-0.0740213841199874,0.0,0.0,0.0,-0.0187790524214506,60.0,-17.934904098510742,-0.0,-9.829263092342445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271860,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.893310546875,0.0,0.0,0.0001123240363085,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89306640625,0.0,0.0,0.000118282623589,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.893310546875,0.0,0.0,8.73631433933042e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.893310546875,0.0,0.0,0.000118282623589,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8937072753906,0.0,0.0,0.0005610818043351,292.8282470703125,294.1499938964844,270.0750427246094,269.42901611328125,272.3528747558594,270.0938415527344,291.899169921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011967971222475,0.0016227097949013,-0.0004259126435499,-0.0728641599416732,0.0,0.0,0.0,-0.0185623280704021,60.0,-17.878755569458008,-0.0,-9.765626174385036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271920,291.9894714355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.893310546875,0.0,0.0,0.0001123240363085,291.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.89306640625,0.0,0.0,0.000118282623589,291.99102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.893310546875,0.0,0.0,8.73631433933042e-05,291.9808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.893310546875,0.0,0.0,0.000118282623589,292.4233703613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8937072753906,0.0,0.0,0.0005610818043351,292.8282470703125,294.1499938964844,270.0750427246094,269.42901611328125,272.3528747558594,270.0938415527344,291.899169921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011967971222475,0.0016227097949013,-0.0004259126435499,-0.0728641599416732,0.0,0.0,0.0,-0.0185623280704021,60.0,-17.878755569458008,-0.0,-9.765626174385036e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
271980,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88720703125,0.0,0.0,0.000112032808829,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.886962890625,0.0,0.0,0.0001179759419756,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88720703125,0.0,0.0,8.713662828085944e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872375488281,0.0,0.0,0.0001179759419756,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876037597656,0.0,0.0,0.0005596270784735,292.8209533691406,294.1499938964844,270.05029296875,269.4123229980469,272.30450439453125,270.0692443847656,291.88641357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011936940718442,0.0016023231437429,-0.0004086290427949,-0.0719415694475174,0.0,0.0,0.0,-0.0183895863592624,60.0,-17.837322235107422,-0.0,-9.715051163539101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272040,291.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.88720703125,0.0,0.0,0.000112032808829,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.886962890625,0.0,0.0,0.0001179759419756,291.9887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.88720703125,0.0,0.0,8.713662828085944e-05,291.97784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8872375488281,0.0,0.0,0.0001179759419756,292.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8876037597656,0.0,0.0,0.0005596270784735,292.8209533691406,294.1499938964844,270.05029296875,269.4123229980469,272.30450439453125,270.0692443847656,291.88641357421875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011936940718442,0.0016023231437429,-0.0004086290427949,-0.0719415694475174,0.0,0.0,0.0,-0.0183895863592624,60.0,-17.837322235107422,-0.0,-9.715051163539101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272100,291.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8841552734375,0.0,0.0,0.0001118905638577,291.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,292.8839111328125,0.0,0.0,0.0001178261518361,291.987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8841247558594,0.0,0.0,8.702599006937817e-05,291.9763488769531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8841552734375,0.0,0.0,0.0001178261518361,292.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8845520019531,0.0,0.0,0.0005589165375567,292.8172912597656,294.1499938964844,270.0380859375,269.404052734375,272.28057861328125,270.0570678710937,291.8800354003906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011921784607693,0.0015923656756058,-0.0004001871566288,-0.0714908763766288,0.0,0.0,0.0,-0.0183052122592926,60.0,-17.818635940551758,-0.0,-9.690396041150964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272160,291.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810729980469,0.0,0.0,0.0001117507345043,291.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8808288574219,0.0,0.0,0.0001176789082819,291.9863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810729980469,0.0,0.0,8.691723633091897e-05,291.974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8810729980469,0.0,0.0,0.0001176789082819,292.4192199707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8814697265625,0.0,0.0,0.0005582180456258,292.8135986328125,294.1499938964844,270.0260009765625,269.3959045410156,272.2567749023437,270.044921875,291.8736572265625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011906885774806,0.0015825775917619,-0.0003918889851775,-0.0710478127002716,0.0,0.0,0.0,-0.0182222742587327,60.0,-17.800498962402344,-0.0,-9.666191402857296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272220,291.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8748779296875,0.0,0.0,0.0001114803235395,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746337890625,0.0,0.0,0.0001173941491288,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8748779296875,0.0,0.0,8.670691750012338e-05,291.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8748779296875,0.0,0.0,0.0001173941491288,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.875244140625,0.0,0.0,0.0005568672786466,292.8061828613281,294.1499938964844,270.0023803710937,269.3799133300781,272.2096862792969,270.0210876464844,291.8608703613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011878072982653,0.0015636477619409,-0.0003758404636755,-0.0701908245682716,0.0,0.0,0.0,-0.018061876296997,60.0,-17.7655029296875,-0.0,-9.619466823096445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272280,291.9825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8748779296875,0.0,0.0,0.0001114803235395,291.4782409667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8746337890625,0.0,0.0,0.0001173941491288,291.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8748779296875,0.0,0.0,8.670691750012338e-05,291.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8748779296875,0.0,0.0,0.0001173941491288,292.4172668457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.875244140625,0.0,0.0,0.0005568672786466,292.8061828613281,294.1499938964844,270.0023803710937,269.3799133300781,272.2096862792969,270.0210876464844,291.8608703613281,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011878072982653,0.0015636477619409,-0.0003758404636755,-0.0701908245682716,0.0,0.0,0.0,-0.018061876296997,60.0,-17.7655029296875,-0.0,-9.619466823096445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272340,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8686218261719,0.0,0.0,0.0001112233367166,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683776855469,0.0,0.0,0.0001171235344372,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8686218261719,0.0,0.0,8.650703966850415e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86865234375,0.0,0.0,0.0001171235344372,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8690185546875,0.0,0.0,0.0005555836251005,292.7987365722656,294.1499938964844,269.9796447753906,269.3645324707031,272.1631774902344,269.9979248046875,291.8481140136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011850690934807,0.0015456582186743,-0.0003605891251936,-0.0693762600421905,0.0,0.0,0.0,-0.0179094448685646,60.0,-17.731908798217773,-0.0,-9.57516874677822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272400,291.980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8686218261719,0.0,0.0,0.0001112233367166,291.476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8683776855469,0.0,0.0,0.0001171235344372,291.98162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8686218261719,0.0,0.0,8.650703966850415e-05,291.9689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.86865234375,0.0,0.0,0.0001171235344372,292.4153137207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8690185546875,0.0,0.0,0.0005555836251005,292.7987365722656,294.1499938964844,269.9796447753906,269.3645324707031,272.1631774902344,269.9979248046875,291.8481140136719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011850690934807,0.0015456582186743,-0.0003605891251936,-0.0693762600421905,0.0,0.0,0.0,-0.0179094448685646,60.0,-17.731908798217773,-0.0,-9.57516874677822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272460,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623352050781,0.0,0.0,0.0001109822987928,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8620910644531,0.0,0.0,0.0001168697053799,291.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623352050781,0.0,0.0,8.63195673446171e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623352050781,0.0,0.0,0.0001168697053799,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8627014160156,0.0,0.0,0.0005543795414268,292.7912292480469,294.1499938964844,269.9580078125,269.349853515625,272.1173095703125,269.9757080078125,291.8353576660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011825008550658,0.0015287843998521,-0.0003462836320977,-0.0686120986938476,0.0,0.0,0.0,-0.0177664663642644,60.0,-17.699825286865234,-0.0,-9.533710709774824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272520,291.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623352050781,0.0,0.0,0.0001109822987928,291.47540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8620910644531,0.0,0.0,0.0001168697053799,291.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623352050781,0.0,0.0,8.63195673446171e-05,291.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.8623352050781,0.0,0.0,0.0001168697053799,292.41339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8627014160156,0.0,0.0,0.0005543795414268,292.7912292480469,294.1499938964844,269.9580078125,269.349853515625,272.1173095703125,269.9757080078125,291.8353576660156,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011825008550658,0.0015287843998521,-0.0003462836320977,-0.0686120986938476,0.0,0.0,0.0,-0.0177664663642644,60.0,-17.699825286865234,-0.0,-9.533710709774824e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272580,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8559875488281,0.0,0.0,0.0001107602292904,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8557434082031,0.0,0.0,0.0001166358488262,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8559875488281,0.0,0.0,8.6146843386814e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8559875488281,0.0,0.0,0.0001166358488262,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8563537597656,0.0,0.0,0.0005532702780328,292.78369140625,294.1499938964844,269.9377136230469,269.3360900878906,272.072021484375,269.95458984375,291.82257080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011801345972344,0.0015132386470213,-0.0003331040497869,-0.0679079741239547,0.0,0.0,0.0,-0.017634741961956,60.0,-17.669483184814453,-0.0,-9.495595065800445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272640,291.9754943847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.8559875488281,0.0,0.0,0.0001107602292904,291.47393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8557434082031,0.0,0.0,0.0001166358488262,291.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8559875488281,0.0,0.0,8.6146843386814e-05,291.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8559875488281,0.0,0.0,0.0001166358488262,292.4114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8563537597656,0.0,0.0,0.0005532702780328,292.78369140625,294.1499938964844,269.9377136230469,269.3360900878906,272.072021484375,269.95458984375,291.82257080078125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011801345972344,0.0015132386470213,-0.0003331040497869,-0.0679079741239547,0.0,0.0,0.0,-0.017634741961956,60.0,-17.669483184814453,-0.0,-9.495595065800445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272700,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.852783203125,0.0,0.0,0.0001106576964957,291.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.8525695800781,0.0,0.0,0.0001165278808912,291.9755554199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.852783203125,0.0,0.0,8.606709889136255e-05,291.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8528137207031,0.0,0.0,0.0001165278808912,292.4105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8531494140625,0.0,0.0,0.0005527581088244,292.7799072265625,294.1499938964844,269.9281311035156,269.32958984375,272.0496520996094,269.9445495605469,291.8161926269531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001179042039439,0.0015060611767694,-0.0003270190791226,-0.0675828456878662,0.0,0.0,0.0,-0.0175739247351884,60.0,-17.655115127563477,-0.0,-9.478023343945097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272760,291.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495788574219,0.0,0.0,0.0001105606206692,291.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.849365234375,0.0,0.0,0.0001164256536867,291.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8495788574219,0.0,0.0,8.599158900324255e-05,291.9598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.849609375,0.0,0.0,0.0001164256536867,292.4095764160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8499450683594,0.0,0.0,0.0005522731808014,292.7760925292969,294.1499938964844,269.9189758300781,269.3233642578125,272.0273742675781,269.934814453125,291.8097839355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011780076893046,0.0014992650831118,-0.000321257422911,-0.0672749727964401,0.0,0.0,0.0,-0.0175163391977548,60.0,-17.641218185424805,-0.0,-9.461400196641989e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272820,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431396484375,0.0,0.0,0.0001103867252822,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8429260253906,0.0,0.0,0.0001162425396614,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431396484375,0.0,0.0,8.585634350311011e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431701660156,0.0,0.0,0.0001162425396614,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.843505859375,0.0,0.0,0.0005514045478776,292.7684631347656,294.1499938964844,269.9020080566406,269.31182861328125,271.9833374023437,269.9165954589844,291.7970275878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011761548230424,0.0014870919985696,-0.000310937204631,-0.0667234733700752,0.0,0.0,0.0,-0.0174131914973258,60.0,-17.615406036376953,-0.0,-9.431661851522224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272880,291.97052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431396484375,0.0,0.0,0.0001103867252822,291.4707336425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8429260253906,0.0,0.0,0.0001162425396614,291.9717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431396484375,0.0,0.0,8.585634350311011e-05,291.956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8431701660156,0.0,0.0,0.0001162425396614,292.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.843505859375,0.0,0.0,0.0005514045478776,292.7684631347656,294.1499938964844,269.9020080566406,269.31182861328125,271.9833374023437,269.9165954589844,291.7970275878906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011761548230424,0.0014870919985696,-0.000310937204631,-0.0667234733700752,0.0,0.0,0.0,-0.0174131914973258,60.0,-17.615406036376953,-0.0,-9.431661851522224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
272940,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8366394042969,0.0,0.0,0.0001102424648706,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83642578125,0.0,0.0,0.0001160906249424,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8366394042969,0.0,0.0,8.574414096074179e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.836669921875,0.0,0.0,0.0001160906249424,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370056152344,0.0,0.0,0.0005506839370355,292.7607421875,294.1499938964844,269.88702392578125,269.3016662597656,271.94000244140625,269.90020751953125,291.7842712402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011746175587177,0.0014769927365705,-0.0003023751487489,-0.0662658810615539,0.0,0.0,0.0,-0.0173276178538799,60.0,-17.592567443847656,-0.0,-9.407024492702477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273000,291.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8366394042969,0.0,0.0,0.0001102424648706,291.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.83642578125,0.0,0.0,0.0001160906249424,291.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8366394042969,0.0,0.0,8.574414096074179e-05,291.95361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.836669921875,0.0,0.0,0.0001160906249424,292.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8370056152344,0.0,0.0,0.0005506839370355,292.7607421875,294.1499938964844,269.88702392578125,269.3016662597656,271.94000244140625,269.90020751953125,291.7842712402344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011746175587177,0.0014769927365705,-0.0003023751487489,-0.0662658810615539,0.0,0.0,0.0,-0.0173276178538799,60.0,-17.592567443847656,-0.0,-9.407024492702477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273060,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.830078125,0.0,0.0,0.0001101308880606,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8298645019531,0.0,0.0,0.0001159731255029,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.830078125,0.0,0.0,8.565735333831981e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8301086425781,0.0,0.0,0.0001159731255029,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304443359375,0.0,0.0,0.0005501265986822,292.75299072265625,294.1499938964844,269.8742980957031,269.29296875,271.8973083496094,269.88580322265625,291.7715148925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011734286090359,0.0014691816177219,-0.0002957529795821,-0.0659119337797164,0.0,0.0,0.0,-0.0172614306211471,60.0,-17.572933197021484,-0.0,-9.387991894982409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273120,291.9651184082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.830078125,0.0,0.0,0.0001101308880606,291.4669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8298645019531,0.0,0.0,0.0001159731255029,291.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.830078125,0.0,0.0,8.565735333831981e-05,291.9503479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8301086425781,0.0,0.0,0.0001159731255029,292.4035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.8304443359375,0.0,0.0,0.0005501265986822,292.75299072265625,294.1499938964844,269.8742980957031,269.29296875,271.8973083496094,269.88580322265625,291.7715148925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011734286090359,0.0014691816177219,-0.0002957529795821,-0.0659119337797164,0.0,0.0,0.0,-0.0172614306211471,60.0,-17.572933197021484,-0.0,-9.387991894982409e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273180,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.823486328125,0.0,0.0,0.0001100549197872,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232727050781,0.0,0.0,0.0001158931263489,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.823486328125,0.0,0.0,8.559827256249264e-05,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.823486328125,0.0,0.0,0.0001158931263489,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8238220214844,0.0,0.0,0.000549747084733,292.74517822265625,294.1499938964844,269.864013671875,269.2859802246094,271.8553161621094,269.8736267089844,291.7587585449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011726190568879,0.0014638634165748,-0.0002912443596869,-0.0656709372997284,0.0,0.0,0.0,-0.0172163676470518,60.0,-17.556873321533203,-0.0,-9.375045095794121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273240,291.96221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.823486328125,0.0,0.0,0.0001100549197872,291.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.8232727050781,0.0,0.0,0.0001158931263489,291.9632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.823486328125,0.0,0.0,8.559827256249264e-05,291.9469909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.823486328125,0.0,0.0,0.0001158931263489,292.4014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8238220214844,0.0,0.0,0.000549747084733,292.74517822265625,294.1499938964844,269.864013671875,269.2859802246094,271.8553161621094,269.8736267089844,291.7587585449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011726190568879,0.0014638634165748,-0.0002912443596869,-0.0656709372997284,0.0,0.0,0.0,-0.0172163676470518,60.0,-17.556873321533203,-0.0,-9.375045095794121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273300,291.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8201599121094,0.0,0.0,0.0001100308145396,291.4635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8199462890625,0.0,0.0,0.0001158677478088,291.9617004394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8201599121094,0.0,0.0,8.557952241972089e-05,291.9452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8201599121094,0.0,0.0,0.0001158677478088,292.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.82049560546875,0.0,0.0,0.0005496267112903,292.74127197265625,294.1499938964844,269.8598327636719,269.2831420898437,271.8345947265625,269.868408203125,291.7523803710937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011723621282726,0.0014621762093156,-0.0002898139937315,-0.0655944719910621,0.0,0.0,0.0,-0.0172020699828863,60.0,-17.550222396850586,-0.0,-9.370938869324165e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273360,291.9591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8168334960937,0.0,0.0,0.0001100165318348,291.46221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8166198730469,0.0,0.0,0.0001158527084044,291.9601135253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8168029785156,0.0,0.0,8.556841930840164e-05,291.9435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8168334960937,0.0,0.0,0.0001158527084044,292.3992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.8171691894531,0.0,0.0,0.000549555348698,292.7373352050781,294.1499938964844,269.8563842773437,269.28076171875,271.8140563964844,269.8639221191406,291.7460021972656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001172209973447,0.0014611762017011,-0.0002889662282541,-0.0655491575598716,0.0,0.0,0.0,-0.0171935968101024,60.0,-17.544593811035156,-0.0,-9.368505970996921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273420,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8100891113281,0.0,0.0,0.000110016670078,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80987548828125,0.0,0.0,0.0001158528539235,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8100891113281,0.0,0.0,8.556852117180824e-05,291.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81011962890625,0.0,0.0,0.0001158528539235,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104248046875,0.0,0.0,0.0005495560471899,292.7294006347656,294.1499938964844,269.85162353515625,269.27752685546875,271.7735595703125,269.8569030761719,291.7332458496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011722112540155,0.0014611857477575,-0.0002889744355343,-0.0655495896935463,0.0,0.0,0.0,-0.0171936769038438,60.0,-17.53619384765625,-0.0,-9.368529418907201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273480,291.9558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.8100891113281,0.0,0.0,0.000110016670078,291.45947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.80987548828125,0.0,0.0,0.0001158528539235,291.95684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8100891113281,0.0,0.0,8.556852117180824e-05,291.9399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.81011962890625,0.0,0.0,0.0001158528539235,292.39703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8104248046875,0.0,0.0,0.0005495560471899,292.7294006347656,294.1499938964844,269.85162353515625,269.27752685546875,271.7735595703125,269.8569030761719,291.7332458496094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011722112540155,0.0014611857477575,-0.0002889744355343,-0.0655495896935463,0.0,0.0,0.0,-0.0171936769038438,60.0,-17.53619384765625,-0.0,-9.368529418907201e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273540,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033142089844,0.0,0.0,0.0001100559456972,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031005859375,0.0,0.0,0.0001158942104666,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033142089844,0.0,0.0,8.559906564187258e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033142089844,0.0,0.0,0.0001158942104666,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036499023437,0.0,0.0,0.0005497522070072,292.7214050292969,294.1499938964844,269.8500061035156,269.27642822265625,271.7338256835937,269.852783203125,291.72052001953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011726295342668,0.0014639346627518,-0.0002913051284849,-0.0656741634011268,0.0,0.0,0.0,-0.017216969281435,60.0,-17.531530380249023,-0.0,-9.375218468221649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
