time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
273600,291.9523620605469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033142089844,0.0,0.0,0.0001100559456972,291.4564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8031005859375,0.0,0.0,0.0001158942104666,291.953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033142089844,0.0,0.0,8.559906564187258e-05,291.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8033142089844,0.0,0.0,0.0001158942104666,292.3946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8036499023437,0.0,0.0,0.0005497522070072,292.7214050292969,294.1499938964844,269.8500061035156,269.27642822265625,271.7338256835937,269.852783203125,291.72052001953125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011726295342668,0.0014639346627518,-0.0002913051284849,-0.0656741634011268,0.0,0.0,0.0,-0.017216969281435,60.0,-17.531530380249023,-0.0,-9.375218468221649e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273660,291.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79644775390625,0.0,0.0,0.0001101125890272,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7962646484375,0.0,0.0,0.0001159538587671,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79644775390625,0.0,0.0,8.564312156522647e-05,291.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7964782714844,0.0,0.0,0.0001159538587671,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967834472656,0.0,0.0,0.0005500351544469,292.71337890625,294.1499938964844,269.8500061035156,269.27642822265625,271.69488525390625,269.8510437011719,291.7077941894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011732330312952,0.0014678998850286,-0.0002946668246295,-0.0658538565039634,0.0,0.0,0.0,-0.0172505676746368,60.0,-17.529481887817383,-0.0,-9.384871191286949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273720,291.94873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.79644775390625,0.0,0.0,0.0001101125890272,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7962646484375,0.0,0.0,0.0001159538587671,291.9497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.79644775390625,0.0,0.0,8.564312156522647e-05,291.93231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7964782714844,0.0,0.0,0.0001159538587671,292.3921813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7967834472656,0.0,0.0,0.0005500351544469,292.71337890625,294.1499938964844,269.8500061035156,269.27642822265625,271.69488525390625,269.8510437011719,291.7077941894531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011732330312952,0.0014678998850286,-0.0002946668246295,-0.0658538565039634,0.0,0.0,0.0,-0.0172505676746368,60.0,-17.529481887817383,-0.0,-9.384871191286949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273780,291.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78955078125,0.0,0.0,0.0001101657471735,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7893371582031,0.0,0.0,0.000116009832709,291.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78955078125,0.0,0.0,8.568447083234787e-05,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78955078125,0.0,0.0,0.000116009832709,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78985595703125,0.0,0.0,0.000550300697796,292.70526123046875,294.1499938964844,269.8500061035156,269.27642822265625,271.65673828125,269.8503723144531,291.695068359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011737995082512,0.0014716211007907,-0.0002978216507472,-0.066022478044033,0.0,0.0,0.0,-0.017282098531723,60.0,-17.52783203125,-0.0,-9.393934163881569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273840,291.94500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78955078125,0.0,0.0,0.0001101657471735,291.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7893371582031,0.0,0.0,0.000116009832709,291.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.78955078125,0.0,0.0,8.568447083234787e-05,291.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.78955078125,0.0,0.0,0.000116009832709,292.3896179199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.78985595703125,0.0,0.0,0.000550300697796,292.70526123046875,294.1499938964844,269.8500061035156,269.27642822265625,271.65673828125,269.8503723144531,291.695068359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011737995082512,0.0014716211007907,-0.0002978216507472,-0.066022478044033,0.0,0.0,0.0,-0.017282098531723,60.0,-17.52783203125,-0.0,-9.393934163881569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273900,291.9431457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7860717773437,0.0,0.0,0.0001101910966099,291.4482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.785888671875,0.0,0.0,0.0001160365354735,291.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7860717773437,0.0,0.0,8.570418867748231e-05,291.9264221191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7860717773437,0.0,0.0,0.0001160365354735,292.3883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.786376953125,0.0,0.0,0.0005504273576661,292.701171875,294.1499938964844,269.8500061035156,269.27642822265625,271.6379699707031,269.8502197265625,291.688720703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011740695917978,0.001473395852372,-0.0002993262314703,-0.0661028921604156,0.0,0.0,0.0,-0.0172971375286579,60.0,-17.52690315246582,-0.0,-9.398257816428669e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
273960,291.9412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825622558594,0.0,0.0,0.0001102156384149,291.446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7823791503906,0.0,0.0,0.000116062372399,291.9422912597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825622558594,0.0,0.0,8.572327351430431e-05,291.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7825927734375,0.0,0.0,0.000116062372399,292.38702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.78289794921875,0.0,0.0,0.000550549943,292.69708251953125,294.1499938964844,269.8500061035156,269.27642822265625,271.619384765625,269.8501281738281,291.682373046875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011743310606107,0.0014751134440302,-0.000300782470731,-0.0661807283759117,0.0,0.0,0.0,-0.0173116903752088,60.0,-17.525859832763672,-0.0,-9.402444334227766e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274020,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755432128906,0.0,0.0,0.0001102626774809,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7753601074219,0.0,0.0,0.0001161119071184,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755432128906,0.0,0.0,8.575985702918842e-05,291.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755432128906,0.0,0.0,0.0001161119071184,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7758483886719,0.0,0.0,0.0005507849273271,292.6888427734375,294.1499938964844,269.8500061035156,269.27642822265625,271.5827331542969,269.8500366210937,291.6696472167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011748322285711,0.0014784064842388,-0.0003035741974599,-0.0663299337029457,0.0,0.0,0.0,-0.0173395927995443,60.0,-17.52345085144043,-0.0,-9.410471335513648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274080,291.9375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755432128906,0.0,0.0,0.0001102626774809,291.4432067871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7753601074219,0.0,0.0,0.0001161119071184,291.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755432128906,0.0,0.0,8.575985702918842e-05,291.9205017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7755432128906,0.0,0.0,0.0001161119071184,292.3843688964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7758483886719,0.0,0.0,0.0005507849273271,292.6888427734375,294.1499938964844,269.8500061035156,269.27642822265625,271.5827331542969,269.8500366210937,291.6696472167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011748322285711,0.0014784064842388,-0.0003035741974599,-0.0663299337029457,0.0,0.0,0.0,-0.0173395927995443,60.0,-17.52345085144043,-0.0,-9.410471335513648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274140,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684631347656,0.0,0.0,0.000110307286377,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76824951171875,0.0,0.0,0.0001161588807008,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684631347656,0.0,0.0,8.579455607105047e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684631347656,0.0,0.0,0.0001161588807008,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7687683105469,0.0,0.0,0.0005510077462531,292.6805419921875,294.1499938964844,269.8500061035156,269.27642822265625,271.546875,269.8500061035156,291.6569519042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011753075523301,0.0014815292088314,-0.0003062216856051,-0.0664714276790618,0.0,0.0,0.0,-0.0173660535365343,60.0,-17.52060890197754,-0.0,-9.418087643098261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274200,291.9337463378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684631347656,0.0,0.0,0.000110307286377,291.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.76824951171875,0.0,0.0,0.0001161588807008,291.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684631347656,0.0,0.0,8.579455607105047e-05,291.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7684631347656,0.0,0.0,0.0001161588807008,292.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7687683105469,0.0,0.0,0.0005510077462531,292.6805419921875,294.1499938964844,269.8500061035156,269.27642822265625,271.546875,269.8500061035156,291.6569519042969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011753075523301,0.0014815292088314,-0.0003062216856051,-0.0664714276790618,0.0,0.0,0.0,-0.0173660535365343,60.0,-17.52060890197754,-0.0,-9.418087643098261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274260,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76129150390625,0.0,0.0,0.0001103499234886,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611083984375,0.0,0.0,0.0001162037806352,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.76129150390625,0.0,0.0,8.58277126098983e-05,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613220214844,0.0,0.0,0.0001162037806352,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615966796875,0.0,0.0,0.0005512207280844,292.6722106933594,294.1499938964844,269.8500061035156,269.27642822265625,271.51171875,269.8500061035156,291.644287109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011757618049159,0.0014845136320218,-0.0003087518853135,-0.066606655716896,0.0,0.0,0.0,-0.0173913426697254,60.0,-17.517423629760742,-0.0,-9.425368574511594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274320,291.92999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.76129150390625,0.0,0.0,0.0001103499234886,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7611083984375,0.0,0.0,0.0001162037806352,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.76129150390625,0.0,0.0,8.58277126098983e-05,291.9126281738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7613220214844,0.0,0.0,0.0001162037806352,292.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615966796875,0.0,0.0,0.0005512207280844,292.6722106933594,294.1499938964844,269.8500061035156,269.27642822265625,271.51171875,269.8500061035156,291.644287109375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011757618049159,0.0014845136320218,-0.0003087518853135,-0.066606655716896,0.0,0.0,0.0,-0.0173913426697254,60.0,-17.517423629760742,-0.0,-9.425368574511594e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274380,291.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75408935546875,0.0,0.0,0.0001103907779906,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.75390625,0.0,0.0,0.0001162468033726,291.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.75408935546875,0.0,0.0,8.585949399275705e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75408935546875,0.0,0.0,0.0001162468033726,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75439453125,0.0,0.0,0.0005514248041436,292.6637878417969,294.1499938964844,269.8500061035156,269.27642822265625,271.4773254394531,269.8500061035156,291.631591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011761970818042,0.0014873738400638,-0.000311176670948,-0.0667362362146377,0.0,0.0,0.0,-0.0174155756831169,60.0,-17.513919830322266,-0.0,-9.432349656890436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274440,291.9262390136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.75408935546875,0.0,0.0,0.0001103907779906,291.4334411621094,303.1499938964844,285.1499938964844,0.0,-0.0,292.75390625,0.0,0.0,0.0001162468033726,291.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.75408935546875,0.0,0.0,8.585949399275705e-05,291.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.75408935546875,0.0,0.0,0.0001162468033726,292.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,292.75439453125,0.0,0.0,0.0005514248041436,292.6637878417969,294.1499938964844,269.8500061035156,269.27642822265625,271.4773254394531,269.8500061035156,291.631591796875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011761970818042,0.0014873738400638,-0.000311176670948,-0.0667362362146377,0.0,0.0,0.0,-0.0174155756831169,60.0,-17.513919830322266,-0.0,-9.432349656890436e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274500,291.92437744140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7504577636719,0.0,0.0,0.000110412336653,291.431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7502746582031,0.0,0.0,0.0001162695043603,291.92547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7504577636719,0.0,0.0,8.587625779910013e-05,291.9067687988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7504577636719,0.0,0.0,0.0001162695043603,292.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7507629394531,0.0,0.0,0.0005515324883162,292.6595458984375,294.1499938964844,269.8500061035156,269.27642822265625,271.4603576660156,269.8500061035156,291.625244140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011764267692342,0.0014888825826346,-0.0003124558716081,-0.0668046027421951,0.0,0.0,0.0,-0.0174283608794212,60.0,-17.512191772460938,-0.0,-9.43603311043262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274560,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.746826171875,0.0,0.0,0.0001104425246012,291.4302673339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.74664306640625,0.0,0.0,0.0001163012930192,291.9236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.746826171875,0.0,0.0,8.58997373143211e-05,291.9048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.746826171875,0.0,0.0,0.0001163012930192,292.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7471008300781,0.0,0.0,0.000551683246158,292.6553039550781,294.1499938964844,269.8500061035156,269.27642822265625,271.443603515625,269.8500061035156,291.6189270019531,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011767483083531,0.0014909959863871,-0.000314247678034,-0.0669003501534462,0.0,0.0,0.0,-0.0174462683498859,60.0,-17.51103973388672,-0.0,-9.441193782322445e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274620,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394714355469,0.0,0.0,0.0001105493211071,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73931884765625,0.0,0.0,0.000116413757496,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394714355469,0.0,0.0,8.598280692240223e-05,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.739501953125,0.0,0.0,0.000116413757496,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7397766113281,0.0,0.0,0.0005522167775779,292.64678955078125,294.1499938964844,269.8500061035156,269.27642822265625,271.4105224609375,269.8500061035156,291.60626220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011778860352933,0.0014984721783548,-0.0003205860848538,-0.0672390535473823,0.0,0.0,0.0,-0.0175096150487661,60.0,-17.51373863220215,-0.0,-9.459461836058837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274680,291.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394714355469,0.0,0.0,0.0001105493211071,291.427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.73931884765625,0.0,0.0,0.000116413757496,291.9197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7394714355469,0.0,0.0,8.598280692240223e-05,291.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.739501953125,0.0,0.0,0.000116413757496,292.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7397766113281,0.0,0.0,0.0005522167775779,292.64678955078125,294.1499938964844,269.8500061035156,269.27642822265625,271.4105224609375,269.8500061035156,291.60626220703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011778860352933,0.0014984721783548,-0.0003205860848538,-0.0672390535473823,0.0,0.0,0.0,-0.0175096150487661,60.0,-17.51373863220215,-0.0,-9.459461836058837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274740,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,0.0001106776107917,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7319030761719,0.0,0.0,0.000116548857477,291.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,8.608258940512314e-05,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,0.000116548857477,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323608398437,0.0,0.0,0.0005528575857169,292.63818359375,294.1499938964844,269.8500061035156,269.27642822265625,271.3781433105469,269.8500061035156,291.5935974121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011792529840022,0.0015074529219418,-0.0003281999961473,-0.0676458925008773,0.0,0.0,0.0,-0.0175857134163379,60.0,-17.52190589904785,-0.0,-9.48142968582033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274800,291.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,0.0001106776107917,291.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7319030761719,0.0,0.0,0.000116548857477,291.9158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,8.608258940512314e-05,291.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7320861816406,0.0,0.0,0.000116548857477,292.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7323608398437,0.0,0.0,0.0005528575857169,292.63818359375,294.1499938964844,269.8500061035156,269.27642822265625,271.3781433105469,269.8500061035156,291.5935974121094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011792529840022,0.0015074529219418,-0.0003281999961473,-0.0676458925008773,0.0,0.0,0.0,-0.0175857134163379,60.0,-17.52190589904785,-0.0,-9.48142968582033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274860,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7246398925781,0.0,0.0,0.0001107892312575,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7244567871094,0.0,0.0,0.0001166664005722,291.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7246398925781,0.0,0.0,8.616940613137558e-05,291.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7246398925781,0.0,0.0,0.0001166664005722,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0005534151569008,292.6295471191406,294.1499938964844,269.8500061035156,269.27642822265625,271.3462829589844,269.8500061035156,291.5809326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011804423993453,0.0015152666019275,-0.0003348242898937,-0.0679998323321342,0.0,0.0,0.0,-0.0176519211381673,60.0,-17.53049659729004,-0.0,-9.500563180608881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274920,291.9106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7246398925781,0.0,0.0,0.0001107892312575,291.42022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7244567871094,0.0,0.0,0.0001166664005722,291.9117736816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7246398925781,0.0,0.0,8.616940613137558e-05,291.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7246398925781,0.0,0.0,0.0001166664005722,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.72491455078125,0.0,0.0,0.0005534151569008,292.6295471191406,294.1499938964844,269.8500061035156,269.27642822265625,271.3462829589844,269.8500061035156,291.5809326171875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011804423993453,0.0015152666019275,-0.0003348242898937,-0.0679998323321342,0.0,0.0,0.0,-0.0176519211381673,60.0,-17.53049659729004,-0.0,-9.500563180608881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
274980,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.0001108579090214,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7169494628906,0.0,0.0,0.000116738716315,291.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,8.62228189362213e-05,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.000116738716315,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174072265625,0.0,0.0,0.0005537582328543,292.6208190917969,294.1499938964844,269.8500061035156,269.27642822265625,271.3150634765625,269.8500061035156,291.5682678222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011811741860583,0.0015200738562271,-0.0003388996992725,-0.0682175755500793,0.0,0.0,0.0,-0.0176926553249359,60.0,-17.534717559814453,-0.0,-9.512344689710517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275040,291.9066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.0001108579090214,291.41705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7169494628906,0.0,0.0,0.000116738716315,291.9078063964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,8.62228189362213e-05,291.8885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7171325683594,0.0,0.0,0.000116738716315,292.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7174072265625,0.0,0.0,0.0005537582328543,292.6208190917969,294.1499938964844,269.8500061035156,269.27642822265625,271.3150634765625,269.8500061035156,291.5682678222656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011811741860583,0.0015200738562271,-0.0003388996992725,-0.0682175755500793,0.0,0.0,0.0,-0.0176926553249359,60.0,-17.534717559814453,-0.0,-9.512344689710517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275100,291.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133483886719,0.0,0.0,0.0001108707365347,291.4155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7131652832031,0.0,0.0,0.0001167522277683,291.9058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133483886719,0.0,0.0,8.623279427411035e-05,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7133483886719,0.0,0.0,0.0001167522277683,292.36151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.713623046875,0.0,0.0,0.0005538222612813,292.616455078125,294.1499938964844,269.8500061035156,269.27642822265625,271.2997436523437,269.8500061035156,291.5619506835937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011813109740614,0.0015209718840196,-0.000339660939062,-0.0682582482695579,0.0,0.0,0.0,-0.0177002642303705,60.0,-17.53377342224121,-0.0,-9.514545951105904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275160,291.90283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095642089844,0.0,0.0,0.0001108696378651,291.4141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093811035156,0.0,0.0,0.000116751063615,291.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.70953369140625,0.0,0.0,8.623194298706949e-05,291.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7095642089844,0.0,0.0,0.000116751063615,292.36016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7098083496094,0.0,0.0,0.0005538167897611,292.612060546875,294.1499938964844,269.8500061035156,269.27642822265625,271.2845764160156,269.8500061035156,291.5556335449219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011812993325293,0.0015208948170766,-0.0003395955136511,-0.0682547613978385,0.0,0.0,0.0,-0.0176996123045682,60.0,-17.53080940246582,-0.0,-9.51435694673819e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275220,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019348144531,0.0,0.0,0.000110825181764,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7017517089844,0.0,0.0,0.0001167042501037,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019348144531,0.0,0.0,8.619736036052927e-05,291.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019348144531,0.0,0.0,0.0001167042501037,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021789550781,0.0,0.0,0.0005535947275348,292.6032409667969,294.1499938964844,269.8500061035156,269.27642822265625,271.25469970703125,269.8500061035156,291.5429992675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011808257550001,0.0015177825698629,-0.0003369567857589,-0.0681137889623642,0.0,0.0,0.0,-0.0176732409745454,60.0,-17.518604278564453,-0.0,-9.506727849384333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275280,291.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019348144531,0.0,0.0,0.000110825181764,291.41162109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.7017517089844,0.0,0.0,0.0001167042501037,291.9005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019348144531,0.0,0.0,8.619736036052927e-05,291.8807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,292.7019348144531,0.0,0.0,0.0001167042501037,292.3575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.7021789550781,0.0,0.0,0.0005535947275348,292.6032409667969,294.1499938964844,269.8500061035156,269.27642822265625,271.25469970703125,269.8500061035156,291.5429992675781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011808257550001,0.0015177825698629,-0.0003369567857589,-0.0681137889623642,0.0,0.0,0.0,-0.0176732409745454,60.0,-17.518604278564453,-0.0,-9.506727849384333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275340,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942443847656,0.0,0.0,0.0001107374991988,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.694091796875,0.0,0.0,0.0001166119254776,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942443847656,0.0,0.0,8.612917008576915e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942749023437,0.0,0.0,0.0001166119254776,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69451904296875,0.0,0.0,0.000553156773094,292.5943603515625,294.1499938964844,269.8500061035156,269.27642822265625,271.2254638671875,269.8500061035156,291.5303649902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011798916384577,0.0015116446884348,-0.0003317530499771,-0.0678357705473899,0.0,0.0,0.0,-0.0176212340593338,60.0,-17.498348236083984,-0.0,-9.49169134401018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275400,291.89605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942443847656,0.0,0.0,0.0001107374991988,291.4093933105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.694091796875,0.0,0.0,0.0001166119254776,291.8973083496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942443847656,0.0,0.0,8.612917008576915e-05,291.8772888183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6942749023437,0.0,0.0,0.0001166119254776,292.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.69451904296875,0.0,0.0,0.000553156773094,292.5943603515625,294.1499938964844,269.8500061035156,269.27642822265625,271.2254638671875,269.8500061035156,291.5303649902344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011798916384577,0.0015116446884348,-0.0003317530499771,-0.0678357705473899,0.0,0.0,0.0,-0.0176212340593338,60.0,-17.498348236083984,-0.0,-9.49169134401018e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275460,291.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865234375,0.0,0.0,0.0001106238560169,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6863708496094,0.0,0.0,0.0001164922505267,291.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865234375,0.0,0.0,8.604078175267205e-05,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865539550781,0.0,0.0,0.0001164922505267,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6867980957031,0.0,0.0,0.0005525890737771,292.5854797363281,294.1499938964844,269.8500061035156,269.27642822265625,271.1968688964844,269.8500061035156,291.5177307128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011786808026954,0.0015036892145872,-0.0003250083245802,-0.0674753934144973,0.0,0.0,0.0,-0.0175538249313831,60.0,-17.472930908203125,-0.0,-9.472219630879408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275520,291.8930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865234375,0.0,0.0,0.0001106238560169,291.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.6863708496094,0.0,0.0,0.0001164922505267,291.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865234375,0.0,0.0,8.604078175267205e-05,291.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6865539550781,0.0,0.0,0.0001164922505267,292.3526306152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6867980957031,0.0,0.0,0.0005525890737771,292.5854797363281,294.1499938964844,269.8500061035156,269.27642822265625,271.1968688964844,269.8500061035156,291.5177307128906,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011786808026954,0.0015036892145872,-0.0003250083245802,-0.0674753934144973,0.0,0.0,0.0,-0.0175538249313831,60.0,-17.472930908203125,-0.0,-9.472219630879408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275580,291.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.67877197265625,0.0,0.0,0.0001104671173379,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786193847656,0.0,0.0,0.0001163271954283,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67877197265625,0.0,0.0,8.59188730828464e-05,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67877197265625,0.0,0.0,0.0001163271954283,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67901611328125,0.0,0.0,0.0005518061225302,292.5765075683594,294.1499938964844,269.8500061035156,269.27642822265625,271.1688537597656,269.8500061035156,291.5050964355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011770109413191,0.0014927166048437,-0.0003157056344207,-0.0669782981276512,0.0,0.0,0.0,-0.0174608509987592,60.0,-17.441913604736328,-0.0,-9.445396642604464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275640,291.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.67877197265625,0.0,0.0,0.0001104671173379,291.40557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6786193847656,0.0,0.0,0.0001163271954283,291.8916015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.67877197265625,0.0,0.0,8.59188730828464e-05,291.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.67877197265625,0.0,0.0,0.0001163271954283,292.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.67901611328125,0.0,0.0,0.0005518061225302,292.5765075683594,294.1499938964844,269.8500061035156,269.27642822265625,271.1688537597656,269.8500061035156,291.5050964355469,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011770109413191,0.0014927166048437,-0.0003157056344207,-0.0669782981276512,0.0,0.0,0.0,-0.0174608509987592,60.0,-17.441913604736328,-0.0,-9.445396642604464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275700,291.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.67486572265625,0.0,0.0,0.0001103669928852,291.40478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6747131347656,0.0,0.0,0.0001162217595265,291.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.67486572265625,0.0,0.0,8.58409985085018e-05,291.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6748962402344,0.0,0.0,0.0001162217595265,292.34930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6751403808594,0.0,0.0,0.0005513060023076,292.572021484375,294.1499938964844,269.8500061035156,269.27642822265625,271.15509033203125,269.8500061035156,291.498779296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011759442277252,0.0014857075875625,-0.0003097633016295,-0.0666607469320297,0.0,0.0,0.0,-0.0174014624208211,60.0,-17.42336654663086,-0.0,-9.428282510270949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275760,291.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.67095947265625,0.0,0.0,0.0001102526875911,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6708068847656,0.0,0.0,0.0001161013860837,291.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.67095947265625,0.0,0.0,8.575208630645648e-05,291.867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6709899902344,0.0,0.0,0.0001161013860837,292.3482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.6712341308594,0.0,0.0,0.0005507349851541,292.5675354003906,294.1499938964844,269.8500061035156,269.27642822265625,271.1415100097656,269.8500061035156,291.4924621582031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011747262906283,0.0014777051983401,-0.0003029789077118,-0.0662981644272804,0.0,0.0,0.0,-0.0173336565494537,60.0,-17.402639389038086,-0.0,-9.40876176969141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275820,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66314697265625,0.0,0.0,0.000109981134301,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629943847656,0.0,0.0,0.0001158154263976,291.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.66314697265625,0.0,0.0,8.554087980883196e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66314697265625,0.0,0.0,0.0001158154263976,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66339111328125,0.0,0.0,0.0005493785138241,292.5585327148437,294.1499938964844,269.8500061035156,269.27642822265625,271.1147766113281,269.8500061035156,291.4798583984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011718331370502,0.001458695391193,-0.0002868621959351,-0.065436728298664,0.0,0.0,0.0,-0.0171725805848836,60.0,-17.354816436767578,-0.0,-9.36247133154211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275880,291.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.66314697265625,0.0,0.0,0.000109981134301,291.4029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6629943847656,0.0,0.0,0.0001158154263976,291.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.66314697265625,0.0,0.0,8.554087980883196e-05,291.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66314697265625,0.0,0.0,0.0001158154263976,292.34625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.66339111328125,0.0,0.0,0.0005493785138241,292.5585327148437,294.1499938964844,269.8500061035156,269.27642822265625,271.1147766113281,269.8500061035156,291.4798583984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011718331370502,0.001458695391193,-0.0002868621959351,-0.065436728298664,0.0,0.0,0.0,-0.0171725805848836,60.0,-17.354816436767578,-0.0,-9.36247133154211e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
275940,291.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552734375,0.0,0.0,0.0001096645137295,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551208496094,0.0,0.0,0.0001154820201918,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552734375,0.0,0.0,8.529462502337992e-05,291.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552734375,0.0,0.0,0.0001154820201918,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.655517578125,0.0,0.0,0.0005477969534695,292.54949951171875,294.1499938964844,269.8500061035156,269.27642822265625,271.088623046875,269.8500061035156,291.4672546386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011684597702696,0.0014365304959937,-0.0002680707257241,-0.0644321516156196,0.0,0.0,0.0,-0.0169847719371318,60.0,-17.299131393432617,-0.0,-9.308642745509133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
