time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
276000,291.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552734375,0.0,0.0,0.0001096645137295,291.4022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6551208496094,0.0,0.0,0.0001154820201918,291.8853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552734375,0.0,0.0,8.529462502337992e-05,291.8629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6552734375,0.0,0.0,0.0001154820201918,292.34442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.655517578125,0.0,0.0,0.0005477969534695,292.54949951171875,294.1499938964844,269.8500061035156,269.27642822265625,271.088623046875,269.8500061035156,291.4672546386719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011684597702696,0.0014365304959937,-0.0002680707257241,-0.0644321516156196,0.0,0.0,0.0,-0.0169847719371318,60.0,-17.299131393432617,-0.0,-9.308642745509133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276060,291.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473999023437,0.0,0.0,0.0001093276005121,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6472473144531,0.0,0.0,0.0001151272299466,291.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473693847656,0.0,0.0,8.50325814099051e-05,291.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473999023437,0.0,0.0,0.0001151272299466,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6476135253906,0.0,0.0,0.0005461139953695,292.5404663085937,294.1499938964844,269.8500061035156,269.27642822265625,271.0631103515625,269.8500061035156,291.45465087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011648699874058,0.0014129442861303,-0.0002480743278283,-0.0633629411458969,0.0,0.0,0.0,-0.0167849194258451,60.0,-17.237838745117188,-0.0,-9.25153358366515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276120,291.88250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473999023437,0.0,0.0,0.0001093276005121,291.40191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6472473144531,0.0,0.0,0.0001151272299466,291.88397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473693847656,0.0,0.0,8.50325814099051e-05,291.8608093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.6473999023437,0.0,0.0,0.0001151272299466,292.3428039550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.6476135253906,0.0,0.0,0.0005461139953695,292.5404663085937,294.1499938964844,269.8500061035156,269.27642822265625,271.0631103515625,269.8500061035156,291.45465087890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011648699874058,0.0014129442861303,-0.0002480743278283,-0.0633629411458969,0.0,0.0,0.0,-0.0167849194258451,60.0,-17.237838745117188,-0.0,-9.25153358366515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276180,291.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63946533203125,0.0,0.0,0.0001090104997274,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6393127441406,0.0,0.0,0.0001147932998719,291.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.63946533203125,0.0,0.0,8.478594099869952e-05,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6394958496094,0.0,0.0,0.0001147932998719,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63970947265625,0.0,0.0,0.000544529990293,292.5313720703125,294.1499938964844,269.8500061035156,269.27642822265625,271.0381774902344,269.8500061035156,291.44207763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011614911491051,0.0013907450484111,-0.0002292539429618,-0.0623564086854457,0.0,0.0,0.0,-0.0165968183428049,60.0,-17.176246643066406,-0.0,-9.197943739991389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276240,291.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63946533203125,0.0,0.0,0.0001090104997274,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6393127441406,0.0,0.0,0.0001147932998719,291.8827209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.63946533203125,0.0,0.0,8.478594099869952e-05,291.85888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6394958496094,0.0,0.0,0.0001147932998719,292.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.63970947265625,0.0,0.0,0.000544529990293,292.5313720703125,294.1499938964844,269.8500061035156,269.27642822265625,271.0381774902344,269.8500061035156,291.44207763671875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011614911491051,0.0013907450484111,-0.0002292539429618,-0.0623564086854457,0.0,0.0,0.0,-0.0165968183428049,60.0,-17.176246643066406,-0.0,-9.197943739991389e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276300,291.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.635498046875,0.0,0.0,0.0001088759163394,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6353454589844,0.0,0.0,0.0001146515860455,291.8821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.635498046875,0.0,0.0,8.468126907246187e-05,291.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.6355285644531,0.0,0.0,0.0001146515860455,292.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6357421875,0.0,0.0,0.0005438577500171,292.52685546875,294.1499938964844,269.8500061035156,269.27642822265625,271.02593994140625,269.8500061035156,291.435791015625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011600571451708,0.001381323672831,-0.0002212665276601,-0.0619291774928569,0.0,0.0,0.0,-0.016516987234354,60.0,-17.147714614868164,-0.0,-9.175246873383004e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276360,291.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63153076171875,0.0,0.0,0.0001087528362404,291.40185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6313781738281,0.0,0.0,0.0001145219794125,291.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.63153076171875,0.0,0.0,8.458553929813206e-05,291.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.63153076171875,0.0,0.0,0.0001145219794125,292.3399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6317749023437,0.0,0.0,0.0005432429607026,292.5223083496094,294.1499938964844,269.8500061035156,269.27642822265625,271.01385498046875,269.8500061035156,291.42950439453125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011587456101551,0.001372707192786,-0.0002139615244232,-0.0615384206175804,0.0,0.0,0.0,-0.0164439771324396,60.0,-17.121278762817383,-0.0,-9.15451394689626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276420,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235656738281,0.0,0.0,0.000108506748802,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234130859375,0.0,0.0,0.0001142628316301,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235656738281,0.0,0.0,8.439413795713335e-05,291.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235656738281,0.0,0.0,0.0001142628316301,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.623779296875,0.0,0.0,0.0005420136731117,292.51318359375,294.1499938964844,269.8500061035156,269.27642822265625,270.9900817871094,269.8500061035156,291.4169311523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011561235878616,0.0013554788893088,-0.0001993553014472,-0.0607570335268974,0.0,0.0,0.0,-0.016297997906804,60.0,-17.071393966674805,-0.0,-9.113129806337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276480,291.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235656738281,0.0,0.0,0.000108506748802,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.6234130859375,0.0,0.0,0.0001142628316301,291.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235656738281,0.0,0.0,8.439413795713335e-05,291.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6235656738281,0.0,0.0,0.0001142628316301,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.623779296875,0.0,0.0,0.0005420136731117,292.51318359375,294.1499938964844,269.8500061035156,269.27642822265625,270.9900817871094,269.8500061035156,291.4169311523437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011561235878616,0.0013554788893088,-0.0001993553014472,-0.0607570335268974,0.0,0.0,0.0,-0.016297997906804,60.0,-17.071393966674805,-0.0,-9.113129806337385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276540,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6155700683594,0.0,0.0,0.0001082601811503,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.61541748046875,0.0,0.0,0.0001140031818067,291.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.61553955078125,0.0,0.0,8.42023582663387e-05,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6155700683594,0.0,0.0,0.0001140031818067,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61578369140625,0.0,0.0,0.0005407819990068,292.5040283203125,294.1499938964844,269.8500061035156,269.27642822265625,270.96685791015625,269.8500061035156,291.4043884277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011534964432939,0.0013382172910496,-0.0001847208186518,-0.0599740259349346,0.0,0.0,0.0,-0.0161517355591058,60.0,-17.022615432739258,-0.0,-9.071759876633224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276600,291.8772277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6155700683594,0.0,0.0,0.0001082601811503,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.61541748046875,0.0,0.0,0.0001140031818067,291.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.61553955078125,0.0,0.0,8.42023582663387e-05,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6155700683594,0.0,0.0,0.0001140031818067,292.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.61578369140625,0.0,0.0,0.0005407819990068,292.5040283203125,294.1499938964844,269.8500061035156,269.27642822265625,270.96685791015625,269.8500061035156,291.4043884277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011534964432939,0.0013382172910496,-0.0001847208186518,-0.0599740259349346,0.0,0.0,0.0,-0.0161517355591058,60.0,-17.022615432739258,-0.0,-9.071759876633224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276660,291.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075134277344,0.0,0.0,0.0001080133224604,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073913574219,0.0,0.0,0.0001137432263931,291.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075134277344,0.0,0.0,8.401036029681563e-05,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075439453125,0.0,0.0,0.0001137432263931,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077575683594,0.0,0.0,0.0005395488697104,292.494873046875,294.1499938964844,269.8500061035156,269.27642822265625,270.94415283203125,269.8500061035156,291.391845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011508661555126,0.0013209350872784,-0.0001700689317658,-0.0591899752616882,0.0,0.0,0.0,-0.0160052981227636,60.0,-16.974002838134766,-0.0,-9.030435421664153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276720,291.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075134277344,0.0,0.0,0.0001080133224604,291.40167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6073913574219,0.0,0.0,0.0001137432263931,291.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075134277344,0.0,0.0,8.401036029681563e-05,291.8511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6075439453125,0.0,0.0,0.0001137432263931,292.33599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6077575683594,0.0,0.0,0.0005395488697104,292.494873046875,294.1499938964844,269.8500061035156,269.27642822265625,270.94415283203125,269.8500061035156,291.391845703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011508661555126,0.0013209350872784,-0.0001700689317658,-0.0591899752616882,0.0,0.0,0.0,-0.0160052981227636,60.0,-16.974002838134766,-0.0,-9.030435421664153e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276780,291.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994567871094,0.0,0.0,0.0001077662454918,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,0.0001134830454248,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994567871094,0.0,0.0,8.381818770430982e-05,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994873046875,0.0,0.0,0.0001134830454248,292.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997009277344,0.0,0.0,0.000538314692676,292.4856872558594,294.1499938964844,269.8500061035156,269.27642822265625,270.92193603515625,269.8500061035156,291.3793334960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011482336558401,0.0013036378659307,-0.0001554041955387,-0.0584051348268985,0.0,0.0,0.0,-0.0158587340265512,60.0,-16.925439834594727,-0.0,-8.989169231199413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276840,291.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994567871094,0.0,0.0,0.0001077662454918,291.4017028808594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5993347167969,0.0,0.0,0.0001134830454248,291.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994567871094,0.0,0.0,8.381818770430982e-05,291.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5994873046875,0.0,0.0,0.0001134830454248,292.334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5997009277344,0.0,0.0,0.000538314692676,292.4856872558594,294.1499938964844,269.8500061035156,269.27642822265625,270.92193603515625,269.8500061035156,291.3793334960937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011482336558401,0.0013036378659307,-0.0001554041955387,-0.0584051348268985,0.0,0.0,0.0,-0.0158587340265512,60.0,-16.925439834594727,-0.0,-8.989169231199413e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276900,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5954284667969,0.0,0.0,0.0001076423504855,291.4017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5953063964844,0.0,0.0,0.0001133525802288,291.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5954284667969,0.0,0.0,8.372182492166758e-05,291.8483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5954284667969,0.0,0.0,0.0001133525802288,292.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5956420898437,0.0,0.0,0.0005376958288252,292.4811096191406,294.1499938964844,269.8500061035156,269.27642822265625,270.9110107421875,269.8500061035156,291.3730773925781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011469136225059,0.0012949641095474,-0.0001480505452491,-0.0580115355551242,0.0,0.0,0.0,-0.015785239636898,60.0,-16.901147842407227,-0.0,-8.968512332785394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
276960,291.8731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.59136962890625,0.0,0.0,0.0001075175096048,291.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5912475585937,0.0,0.0,0.0001132211182266,291.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.59136962890625,0.0,0.0,8.362473454326391e-05,291.847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5914001464844,0.0,0.0,0.0001132211182266,292.3334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.59161376953125,0.0,0.0,0.0005370722501538,292.4765014648437,294.1499938964844,269.8500061035156,269.27642822265625,270.9002380371094,269.8500061035156,291.3668212890625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011455834610387,0.0012862244620919,-0.0001406409282935,-0.0576149150729179,0.0,0.0,0.0,-0.0157111864537,60.0,-16.876798629760742,-0.0,-8.947721852337055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277020,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832824707031,0.0,0.0,0.0001072606755769,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831298828125,0.0,0.0,0.0001129506563302,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832824707031,0.0,0.0,8.342496585100889e-05,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832824707031,0.0,0.0,0.0001129506563302,292.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58349609375,0.0,0.0,0.0005357892950996,292.4672546386719,294.1499938964844,269.8500061035156,269.27642822265625,270.8790283203125,269.8500061035156,291.3543395996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011428468860685,0.0012682433007284,-0.000125396385556,-0.0567988231778144,0.0,0.0,0.0,-0.0155588276684284,60.0,-16.82747459411621,-0.0,-8.905023918259759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277080,291.8719177246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832824707031,0.0,0.0,0.0001072606755769,291.4018859863281,303.1499938964844,285.1499938964844,0.0,-0.0,292.5831298828125,0.0,0.0,0.0001129506563302,291.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832824707031,0.0,0.0,8.342496585100889e-05,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5832824707031,0.0,0.0,0.0001129506563302,292.33221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.58349609375,0.0,0.0,0.0005357892950996,292.4672546386719,294.1499938964844,269.8500061035156,269.27642822265625,270.8790283203125,269.8500061035156,291.3543395996094,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011428468860685,0.0012682433007284,-0.000125396385556,-0.0567988231778144,0.0,0.0,0.0,-0.0155588276684284,60.0,-16.82747459411621,-0.0,-8.905023918259759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277140,291.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751342773437,0.0,0.0,0.0001069898717105,291.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.57501220703125,0.0,0.0,0.0001126654824474,291.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751342773437,0.0,0.0,8.321434142999351e-05,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751342773437,0.0,0.0,0.0001126654824474,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753479003906,0.0,0.0,0.00053443654906,292.4580078125,294.1499938964844,269.8500061035156,269.27642822265625,270.8582763671875,269.8500061035156,291.3418884277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011399616487324,0.0012492845999076,-0.0001093229657271,-0.0559382401406765,0.0,0.0,0.0,-0.0153981857001781,60.0,-16.77650260925293,-0.0,-8.860115485731512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277200,291.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751342773437,0.0,0.0,0.0001069898717105,291.4020690917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.57501220703125,0.0,0.0,0.0001126654824474,291.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751342773437,0.0,0.0,8.321434142999351e-05,291.84381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5751342773437,0.0,0.0,0.0001126654824474,292.3310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5753479003906,0.0,0.0,0.00053443654906,292.4580078125,294.1499938964844,269.8500061035156,269.27642822265625,270.8582763671875,269.8500061035156,291.3418884277344,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011399616487324,0.0012492845999076,-0.0001093229657271,-0.0559382401406765,0.0,0.0,0.0,-0.0153981857001781,60.0,-16.77650260925293,-0.0,-8.860115485731512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277260,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669860839844,0.0,0.0,0.0001067018965841,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668640136719,0.0,0.0,0.000112362235086,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669860839844,0.0,0.0,8.29903656267561e-05,291.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669860839844,0.0,0.0,0.000112362235086,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56719970703125,0.0,0.0,0.0005329980631358,292.4487609863281,294.1499938964844,269.8500061035156,269.27642822265625,270.8380432128906,269.8500061035156,291.3294372558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001136893290095,0.0012291234452277,-9.223011875292286e-05,-0.055022943764925,0.0,0.0,0.0,-0.0152273559942841,60.0,-16.723215103149414,-0.0,-8.812483542897098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277320,291.8695678710937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669860839844,0.0,0.0,0.0001067018965841,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5668640136719,0.0,0.0,0.000112362235086,291.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669860839844,0.0,0.0,8.29903656267561e-05,291.84210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5669860839844,0.0,0.0,0.000112362235086,292.329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.56719970703125,0.0,0.0,0.0005329980631358,292.4487609863281,294.1499938964844,269.8500061035156,269.27642822265625,270.8380432128906,269.8500061035156,291.3294372558594,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001136893290095,0.0012291234452277,-9.223011875292286e-05,-0.055022943764925,0.0,0.0,0.0,-0.0152273559942841,60.0,-16.723215103149414,-0.0,-8.812483542897098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277380,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,0.0001063954405253,291.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5586853027344,0.0,0.0,0.0001120395245379,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,8.275201253127307e-05,291.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,0.0001120395245379,292.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5590209960937,0.0,0.0,0.0005314672598615,292.4394836425781,294.1499938964844,269.8500061035156,269.27642822265625,270.8182373046875,269.8500061035156,291.3170471191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011336281895637,0.0012076685670763,-7.404038478853181e-05,-0.054048765450716,0.0,0.0,0.0,-0.0150455646216869,60.0,-16.66722869873047,-0.0,-8.76193624321786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277440,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,0.0001063954405253,291.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5586853027344,0.0,0.0,0.0001120395245379,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,8.275201253127307e-05,291.8404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5588073730469,0.0,0.0,0.0001120395245379,292.3287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5590209960937,0.0,0.0,0.0005314672598615,292.4394836425781,294.1499938964844,269.8500061035156,269.27642822265625,270.8182373046875,269.8500061035156,291.3170471191406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011336281895637,0.0012076685670763,-7.404038478853181e-05,-0.054048765450716,0.0,0.0,0.0,-0.0150455646216869,60.0,-16.66722869873047,-0.0,-8.76193624321786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277500,291.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546875,0.0,0.0,0.0001062348746927,291.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5545654296875,0.0,0.0,0.0001118704385589,291.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5546875,0.0,0.0,8.262712799478322e-05,291.8397216796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5547180175781,0.0,0.0,0.0001118704385589,292.3281555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5549011230469,0.0,0.0,0.0005306652165018,292.4348449707031,294.1499938964844,269.8500061035156,269.27642822265625,270.8085021972656,269.8500061035156,291.3108215332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011319173499941,0.0011964273871853,-6.450994987972081e-05,-0.0535382851958274,0.0,0.0,0.0,-0.0149503145366907,60.0,-16.638141632080078,-0.0,-8.735510448332209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277560,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.55059814453125,0.0,0.0,0.0001060701833921,291.40338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.55047607421875,0.0,0.0,0.0001116970088332,291.8699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.55059814453125,0.0,0.0,8.249902748502791e-05,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.55059814453125,0.0,0.0,0.0001116970088332,292.32763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5508117675781,0.0,0.0,0.0005298425094224,292.4302062988281,294.1499938964844,269.8500061035156,269.27642822265625,270.79888916015625,269.8500061035156,291.3046264648437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011301626218482,0.0011848967988044,-5.473418059409596e-05,-0.0530146285891532,0.0,0.0,0.0,-0.0148526150733232,60.0,-16.608423233032227,-0.0,-8.708445875527104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277620,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,0.0001057272602338,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5422668457031,0.0,0.0,0.0001113358957809,291.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,8.223231270676479e-05,291.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,0.0001113358957809,292.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426025390625,0.0,0.0,0.000528129574377,292.4208984375,294.1499938964844,269.8500061035156,269.27642822265625,270.77996826171875,269.8500061035156,291.2922668457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011265089269727,0.0011608885833993,-3.437965642660856e-05,-0.0519241541624069,0.0,0.0,0.0,-0.0146491872146725,60.0,-16.54689598083496,-0.0,-8.652229155359238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277680,291.8668518066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,0.0001057272602338,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5422668457031,0.0,0.0,0.0001113358957809,291.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,8.223231270676479e-05,291.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5423889160156,0.0,0.0,0.0001113358957809,292.3266296386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5426025390625,0.0,0.0,0.000528129574377,292.4208984375,294.1499938964844,269.8500061035156,269.27642822265625,270.77996826171875,269.8500061035156,291.2922668457031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011265089269727,0.0011608885833993,-3.437965642660856e-05,-0.0519241541624069,0.0,0.0,0.0,-0.0146491872146725,60.0,-16.54689598083496,-0.0,-8.652229155359238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277740,291.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341491699219,0.0,0.0,0.0001053678424796,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5340270996094,0.0,0.0,0.0001109574077418,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341491699219,0.0,0.0,8.195276313927025e-05,291.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341796875,0.0,0.0,0.0001109574077418,292.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53436279296875,0.0,0.0,0.0005263341590762,292.41162109375,294.1499938964844,269.8500061035156,269.27642822265625,270.7615051269531,269.8500061035156,291.2799377441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011226793285459,0.0011357250623404,-1.3045681953371968e-05,-0.0507810153067112,0.0,0.0,0.0,-0.0144359720870852,60.0,-16.4826717376709,-0.0,-8.593502798248664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277800,291.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341491699219,0.0,0.0,0.0001053678424796,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5340270996094,0.0,0.0,0.0001109574077418,291.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341491699219,0.0,0.0,8.195276313927025e-05,291.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5341796875,0.0,0.0,0.0001109574077418,292.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53436279296875,0.0,0.0,0.0005263341590762,292.41162109375,294.1499938964844,269.8500061035156,269.27642822265625,270.7615051269531,269.8500061035156,291.2799377441406,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011226793285459,0.0011357250623404,-1.3045681953371968e-05,-0.0507810153067112,0.0,0.0,0.0,-0.0144359720870852,60.0,-16.4826717376709,-0.0,-8.593502798248664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277860,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259094238281,0.0,0.0,0.0001049940183293,291.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257873535156,0.0,0.0,0.000110563756607,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259094238281,0.0,0.0,8.166200859704986e-05,291.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,0.000110563756607,292.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.526123046875,0.0,0.0,0.0005244668573141,292.4023132324219,294.1499938964844,269.8500061035156,269.27642822265625,270.74346923828125,269.8500061035156,291.2676086425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011186964111402,0.0011095529189333,9.143451279669534e-06,-0.0495918467640876,0.0,0.0,0.0,-0.0142142102122306,60.0,-16.416173934936523,-0.0,-8.532634865332511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277920,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259094238281,0.0,0.0,0.0001049940183293,291.4059143066406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5257873535156,0.0,0.0,0.000110563756607,291.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5259094238281,0.0,0.0,8.166200859704986e-05,291.83514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52593994140625,0.0,0.0,0.000110563756607,292.3247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.526123046875,0.0,0.0,0.0005244668573141,292.4023132324219,294.1499938964844,269.8500061035156,269.27642822265625,270.74346923828125,269.8500061035156,291.2676086425781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011186964111402,0.0011095529189333,9.143451279669534e-06,-0.0495918467640876,0.0,0.0,0.0,-0.0142142102122306,60.0,-16.416173934936523,-0.0,-8.532634865332511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
277980,291.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,0.00010460800695,291.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5175476074219,0.0,0.0,0.000110157263407,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,8.136178075801581e-05,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,0.000110157263407,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5178527832031,0.0,0.0,0.0005225386703386,292.3930053710937,294.1499938964844,269.8500061035156,269.27642822265625,270.7258605957031,269.8500061035156,291.2553405761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011145835742354,0.0010825274512171,3.2056141208158806e-05,-0.0483636893332004,0.0,0.0,0.0,-0.0139852175489068,60.0,-16.347679138183594,-0.0,-8.470009760230823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278040,291.865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,0.00010460800695,291.4070129394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5175476074219,0.0,0.0,0.000110157263407,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,8.136178075801581e-05,291.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5176696777344,0.0,0.0,0.000110157263407,292.3240051269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5178527832031,0.0,0.0,0.0005225386703386,292.3930053710937,294.1499938964844,269.8500061035156,269.27642822265625,270.7258605957031,269.8500061035156,291.2553405761719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011145835742354,0.0010825274512171,3.2056141208158806e-05,-0.0483636893332004,0.0,0.0,0.0,-0.0139852175489068,60.0,-16.347679138183594,-0.0,-8.470009760230823e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278100,291.8650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135498046875,0.0,0.0,0.0001044110904331,291.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.513427734375,0.0,0.0,0.0001099499058909,291.8679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135498046875,0.0,0.0,8.120862185023725e-05,291.8335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135498046875,0.0,0.0,0.0001099499058909,292.3236389160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.51373291015625,0.0,0.0,0.0005215550190769,292.3883361816406,294.1499938964844,269.8500061035156,269.27642822265625,270.7171936035156,269.8500061035156,291.24920654296875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011124854208901,0.0010687408503144,4.374459967948496e-05,-0.0477370843291282,0.0,0.0,0.0,-0.0138684017583727,60.0,-16.312746047973633,-0.0,-8.438151866130283e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278160,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093994140625,0.0,0.0,0.000104212143924,291.40826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093078613281,0.0,0.0,0.0001097404092433,291.8678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5093994140625,0.0,0.0,8.105389133561403e-05,291.8330993652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5094299316406,0.0,0.0,0.0001097404092433,292.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5096130371094,0.0,0.0,0.0005205612396821,292.3836975097656,294.1499938964844,269.8500061035156,269.27642822265625,270.7086486816406,269.8500061035156,291.2430725097656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011103657307103,0.0010548122227191,5.55535989406053e-05,-0.047103963792324,0.0,0.0,0.0,-0.0137503817677497,60.0,-16.277462005615234,-0.0,-8.406026097418363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278220,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,0.0001038090340443,291.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.50103759765625,0.0,0.0,0.0001093159080483,291.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,8.074035577010363e-05,291.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.50115966796875,0.0,0.0,0.0001093159080483,292.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013427734375,0.0,0.0,0.0005185476038604,292.3743896484375,294.1499938964844,269.8500061035156,269.27642822265625,270.6918334960937,269.8500061035156,291.2308349609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011060707038268,0.0010265889577567,7.948178972583264e-05,-0.0458209179341793,0.0,0.0,0.0,-0.0135112404823303,60.0,-16.206050872802734,-0.0,-8.341120150134884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278280,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,0.0001038090340443,291.4096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.50103759765625,0.0,0.0,0.0001093159080483,291.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.5011291503906,0.0,0.0,8.074035577010363e-05,291.8322448730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.50115966796875,0.0,0.0,0.0001093159080483,292.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5013427734375,0.0,0.0,0.0005185476038604,292.3743896484375,294.1499938964844,269.8500061035156,269.27642822265625,270.6918334960937,269.8500061035156,291.2308349609375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011060707038268,0.0010265889577567,7.948178972583264e-05,-0.0458209179341793,0.0,0.0,0.0,-0.0135112404823303,60.0,-16.206050872802734,-0.0,-8.341120150134884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278340,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,0.0001034007582347,291.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927673339844,0.0,0.0,0.0001088859789888,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,8.042281115194783e-05,291.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4928894042969,0.0,0.0,0.0001088859789888,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930419921875,0.0,0.0,0.000516508182045,292.3650817871094,294.1499938964844,269.8500061035156,269.27642822265625,270.6754150390625,269.8500061035156,291.2186584472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011017206124961,0.0009980043396353,0.0001037163310684,-0.0445212200284004,0.0,0.0,0.0,-0.013269037939608,60.0,-16.133737564086914,-0.0,-8.275639373778176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
