time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
278400,291.8645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,0.0001034007582347,291.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927673339844,0.0,0.0,0.0001088859789888,291.86785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.49285888671875,0.0,0.0,8.042281115194783e-05,291.8314514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.4928894042969,0.0,0.0,0.0001088859789888,292.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4930419921875,0.0,0.0,0.000516508182045,292.3650817871094,294.1499938964844,269.8500061035156,269.27642822265625,270.6754150390625,269.8500061035156,291.2186584472656,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0011017206124961,0.0009980043396353,0.0001037163310684,-0.0445212200284004,0.0,0.0,0.0,-0.013269037939608,60.0,-16.133737564086914,-0.0,-8.275639373778176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278460,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,0.0001029896884574,291.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844665527344,0.0,0.0,0.0001084531031665,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,8.010309102246538e-05,291.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,0.0001084531031665,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847717285156,0.0,0.0,0.0005144548485986,292.35577392578125,294.1499938964844,269.8500061035156,269.27642822265625,270.6593933105469,269.8500061035156,291.2064819335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010973408352583,0.0009692237945273,0.0001281169825233,-0.0432123914361,0.0,0.0,0.0,-0.0130251748487353,60.0,-16.06086540222168,-0.0,-8.209971014139229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278520,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,0.0001029896884574,291.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4844665527344,0.0,0.0,0.0001084531031665,291.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,8.010309102246538e-05,291.83074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4845886230469,0.0,0.0,0.0001084531031665,292.3214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4847717285156,0.0,0.0,0.0005144548485986,292.35577392578125,294.1499938964844,269.8500061035156,269.27642822265625,270.6593933105469,269.8500061035156,291.2064819335937,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010973408352583,0.0009692237945273,0.0001281169825233,-0.0432123914361,0.0,0.0,0.0,-0.0130251748487353,60.0,-16.06086540222168,-0.0,-8.209971014139229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278580,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.476318359375,0.0,0.0,0.0001025778983603,291.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761962890625,0.0,0.0,0.0001080194633686,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.476318359375,0.0,0.0,7.978281064424664e-05,291.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.476318359375,0.0,0.0,0.0001080194633686,292.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765014648437,0.0,0.0,0.0005123978480696,292.3464660644531,294.1499938964844,269.8500061035156,269.27642822265625,270.6437072753906,269.8500061035156,291.1943359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010929531417787,0.000940392143093,0.0001525610568933,-0.0419010184705257,0.0,0.0,0.0,-0.0127808796241879,60.0,-15.987797737121582,-0.0,-8.14444831576111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278640,291.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.476318359375,0.0,0.0,0.0001025778983603,291.4142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4761962890625,0.0,0.0,0.0001080194633686,291.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.476318359375,0.0,0.0,7.978281064424664e-05,291.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.476318359375,0.0,0.0,0.0001080194633686,292.3209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4765014648437,0.0,0.0,0.0005123978480696,292.3464660644531,294.1499938964844,269.8500061035156,269.27642822265625,270.6437072753906,269.8500061035156,291.1943359375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010929531417787,0.000940392143093,0.0001525610568933,-0.0419010184705257,0.0,0.0,0.0,-0.0127808796241879,60.0,-15.987797737121582,-0.0,-8.14444831576111e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278700,291.8645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,292.47216796875,0.0,0.0,0.0001023723525577,291.4150390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4720458984375,0.0,0.0,0.0001078030181815,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.47216796875,0.0,0.0,7.962293602759019e-05,291.8298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.47216796875,0.0,0.0,0.0001078030181815,292.3206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.47235107421875,0.0,0.0,0.0005113710649311,292.3418273925781,294.1499938964844,269.8500061035156,269.27642822265625,270.63604736328125,269.8500061035156,291.18829345703125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010907631367444,0.0009260009974241,0.0001647621538722,-0.041246373206377,0.0,0.0,0.0,-0.0126589406281709,60.0,-15.951292991638184,-0.0,-8.111841509617079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278760,291.86456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.468017578125,0.0,0.0,0.0001021673233481,291.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4679260253906,0.0,0.0,0.0001075871114153,291.868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.468017578125,0.0,0.0,7.946347614051774e-05,291.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.468017578125,0.0,0.0,0.0001075871114153,292.3204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4682006835937,0.0,0.0,0.000510346959345,292.337158203125,294.1499938964844,269.8500061035156,269.27642822265625,270.6284484863281,269.8500061035156,291.1822509765625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010885786032304,0.0009116462897509,0.0001769323571352,-0.0405933372676372,0.0,0.0,0.0,-0.0125373108312487,60.0,-15.914855003356934,-0.0,-8.079382496362086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278820,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,0.0001017596732708,291.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4596252441406,0.0,0.0,0.000107157837192,291.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,7.914641173556447e-05,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4597473144531,0.0,0.0,0.000107157837192,292.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598999023437,0.0,0.0,0.0005083106225356,292.327880859375,294.1499938964844,269.8500061035156,269.27642822265625,270.6134948730469,269.8500061035156,291.1701965332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001084235147573,0.0008831042796373,0.0002011308824876,-0.0392947234213352,0.0,0.0,0.0,-0.0122954696416854,60.0,-15.842309951782228,-0.0,-8.015037167297123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278880,291.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,0.0001017596732708,291.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4596252441406,0.0,0.0,0.000107157837192,291.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,292.459716796875,0.0,0.0,7.914641173556447e-05,291.8289489746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4597473144531,0.0,0.0,0.000107157837192,292.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4598999023437,0.0,0.0,0.0005083106225356,292.327880859375,294.1499938964844,269.8500061035156,269.27642822265625,270.6134948730469,269.8500061035156,291.1701965332031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001084235147573,0.0008831042796373,0.0002011308824876,-0.0392947234213352,0.0,0.0,0.0,-0.0122954696416854,60.0,-15.842309951782228,-0.0,-8.015037167297123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
278940,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4514465332031,0.0,0.0,0.000101356577943,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513244628906,0.0,0.0,0.0001067333578248,291.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4514465332031,0.0,0.0,7.883289799792692e-05,291.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4514465332031,0.0,0.0,0.0001067333578248,292.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515991210937,0.0,0.0,0.0005062971031293,292.318603515625,294.1499938964844,269.8500061035156,269.27642822265625,270.5989074707031,269.8500061035156,291.1581726074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010799402371048,0.0008548815967515,0.000225058698561,-0.0380104482173919,0.0,0.0,0.0,-0.0120563339442014,60.0,-15.770423889160156,-0.0,-7.951664571237418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279000,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4514465332031,0.0,0.0,0.000101356577943,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4513244628906,0.0,0.0,0.0001067333578248,291.86895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4514465332031,0.0,0.0,7.883289799792692e-05,291.82843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4514465332031,0.0,0.0,0.0001067333578248,292.3196105957031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4515991210937,0.0,0.0,0.0005062971031293,292.318603515625,294.1499938964844,269.8500061035156,269.27642822265625,270.5989074707031,269.8500061035156,291.1581726074219,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010799402371048,0.0008548815967515,0.000225058698561,-0.0380104482173919,0.0,0.0,0.0,-0.0120563339442014,60.0,-15.770423889160156,-0.0,-7.951664571237418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279060,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,0.0001009594561764,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4430236816406,0.0,0.0,0.0001063151721609,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,7.852402632124722e-05,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,0.0001063151721609,292.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432983398437,0.0,0.0,0.0005043133860453,292.3092956542969,294.1499938964844,269.8500061035156,269.27642822265625,270.5846252441406,269.8500061035156,291.14617919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010757090058177,0.0008270769612863,0.0002486320736352,-0.0367450155317783,0.0,0.0,0.0,-0.0118207409977912,60.0,-15.699451446533203,-0.0,-7.88947644991822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279120,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,0.0001009594561764,291.42120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4430236816406,0.0,0.0,0.0001063151721609,291.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,7.852402632124722e-05,291.82794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4431457519531,0.0,0.0,0.0001063151721609,292.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4432983398437,0.0,0.0,0.0005043133860453,292.3092956542969,294.1499938964844,269.8500061035156,269.27642822265625,270.5846252441406,269.8500061035156,291.14617919921875,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010757090058177,0.0008270769612863,0.0002486320736352,-0.0367450155317783,0.0,0.0,0.0,-0.0118207409977912,60.0,-15.699451446533203,-0.0,-7.88947644991822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279180,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,0.0001005695376079,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43475341796875,0.0,0.0,0.0001059045607689,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,7.822074985597283e-05,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,0.0001059045607689,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349975585937,0.0,0.0,0.0005023656412959,292.3000183105469,294.1499938964844,269.8500061035156,269.27642822265625,270.5707092285156,269.8500061035156,291.1342468261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010715543758124,0.0007997759967111,0.0002717784373089,-0.0355023369193077,0.0,0.0,0.0,-0.011589415371418,60.0,-15.629592895507812,-0.0,-7.82865328119442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279240,291.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,0.0001005695376079,291.42303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.43475341796875,0.0,0.0,0.0001059045607689,291.8695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,7.822074985597283e-05,291.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4348449707031,0.0,0.0,0.0001059045607689,292.3188781738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.4349975585937,0.0,0.0,0.0005023656412959,292.3000183105469,294.1499938964844,269.8500061035156,269.27642822265625,270.5707092285156,269.8500061035156,291.1342468261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010715543758124,0.0007997759967111,0.0002717784373089,-0.0355023369193077,0.0,0.0,0.0,-0.011589415371418,60.0,-15.629592895507812,-0.0,-7.82865328119442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279300,291.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,0.0001003778597805,291.4239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306030273437,0.0,0.0,0.0001057027184288,291.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,7.807167276041582e-05,291.82720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4306945800781,0.0,0.0,0.0001057027184288,292.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.43084716796875,0.0,0.0,0.0005014081834815,292.29541015625,294.1499938964844,269.8500061035156,269.27642822265625,270.5638732910156,269.8500061035156,291.1282958984375,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010695122182369,0.0007863557548262,0.0002831564343068,-0.0348914191126823,0.0,0.0,0.0,-0.0114757036790251,60.0,-15.595182418823242,-0.0,-7.798841039630133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279360,291.8649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4265441894531,0.0,0.0,0.0001001878626993,291.42486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.42645263671875,0.0,0.0,0.0001055026441463,291.869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4265441894531,0.0,0.0,7.792389078531414e-05,291.82696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4265441894531,0.0,0.0,0.0001055026441463,292.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.4266967773437,0.0,0.0,0.0005004591075703,292.290771484375,294.1499938964844,269.8500061035156,269.27642822265625,270.5570983886719,269.8500061035156,291.1223449707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010674877557903,0.000773052801378,0.0002944349544122,-0.0342858023941516,0.0,0.0,0.0,-0.0113629857078194,60.0,-15.561029434204102,-0.0,-7.769345700125997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279420,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4182434082031,0.0,0.0,9.981543553294614e-05,291.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4181213378906,0.0,0.0,0.0001051104627549,291.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4182434082031,0.0,0.0,7.763422763673589e-05,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4182434082031,0.0,0.0,0.0001051104627549,292.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183959960937,0.0,0.0,0.0004985987907275,292.281494140625,294.1499938964844,269.8500061035156,269.27642822265625,270.5437927246094,269.8500061035156,291.1104736328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010635196231305,0.000746976933442,0.0003165427187923,-0.0330985896289348,0.0,0.0,0.0,-0.0111420415341854,60.0,-15.493892669677734,-0.0,-7.711691552003688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279480,291.8650207519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4182434082031,0.0,0.0,9.981543553294614e-05,291.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.4181213378906,0.0,0.0,0.0001051104627549,291.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4182434082031,0.0,0.0,7.763422763673589e-05,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4182434082031,0.0,0.0,0.0001051104627549,292.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4183959960937,0.0,0.0,0.0004985987907275,292.281494140625,294.1499938964844,269.8500061035156,269.27642822265625,270.5437927246094,269.8500061035156,291.1104736328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010635196231305,0.000746976933442,0.0003165427187923,-0.0330985896289348,0.0,0.0,0.0,-0.0111420415341854,60.0,-15.493892669677734,-0.0,-7.711691552003688e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279540,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4099426269531,0.0,0.0,9.94529909803532e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098205566406,0.0,0.0,0.0001047287878463,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.409912109375,0.0,0.0,7.735232793493196e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4099426269531,0.0,0.0,0.0001047287878463,292.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100952148437,0.0,0.0,0.0004967882996425,292.272216796875,294.1499938964844,269.8500061035156,269.27642822265625,270.53076171875,269.8500061035156,291.0986633300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010596577776595,0.0007215996156446,0.0003380581620149,-0.0319430492818355,0.0,0.0,0.0,-0.010927015915513,60.0,-15.428325653076172,-0.0,-7.655788891725025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279600,291.86505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4099426269531,0.0,0.0,9.94529909803532e-05,291.4285583496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.4098205566406,0.0,0.0,0.0001047287878463,291.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.409912109375,0.0,0.0,7.735232793493196e-05,291.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.4099426269531,0.0,0.0,0.0001047287878463,292.3178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.4100952148437,0.0,0.0,0.0004967882996425,292.272216796875,294.1499938964844,269.8500061035156,269.27642822265625,270.53076171875,269.8500061035156,291.0986633300781,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010596577776595,0.0007215996156446,0.0003380581620149,-0.0319430492818355,0.0,0.0,0.0,-0.010927015915513,60.0,-15.428325653076172,-0.0,-7.655788891725025e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279660,291.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,9.910120570566504e-05,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015197753906,0.0,0.0,0.0001043583397404,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,7.70787155488506e-05,291.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,0.0001043583397404,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017639160156,0.0,0.0,0.0004950310685671,292.2629699707031,294.1499938964844,269.8500061035156,269.27642822265625,270.51806640625,269.8500061035156,291.0868530273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010559095535427,0.0006969686946831,0.0003589408588595,-0.0308213755488395,0.0,0.0,0.0,-0.0107183139771223,60.0,-15.364462852478027,-0.0,-7.601724405503776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279720,291.8638000488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,9.910120570566504e-05,291.4303894042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4015197753906,0.0,0.0,0.0001043583397404,291.87060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,7.70787155488506e-05,291.825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.401611328125,0.0,0.0,0.0001043583397404,292.3174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4017639160156,0.0,0.0,0.0004950310685671,292.2629699707031,294.1499938964844,269.8500061035156,269.27642822265625,270.51806640625,269.8500061035156,291.0868530273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010559095535427,0.0006969686946831,0.0003589408588595,-0.0308213755488395,0.0,0.0,0.0,-0.0107183139771223,60.0,-15.364462852478027,-0.0,-7.601724405503776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279780,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.393310546875,0.0,0.0,9.876062540570274e-05,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932189941406,0.0,0.0,0.0001039996932377,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.393310546875,0.0,0.0,7.681381975999102e-05,291.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.393310546875,0.0,0.0,0.0001039996932377,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3934631347656,0.0,0.0,0.000493329775054,292.25372314453125,294.1499938964844,269.8500061035156,269.27642822265625,270.5055847167969,269.8500061035156,291.0751342773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001052280771546,0.0006731223547831,0.0003791583876591,-0.0297353211790323,0.0,0.0,0.0,-0.0105162607505917,60.0,-15.302289962768556,-0.0,-7.549564884357096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279840,291.85858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.393310546875,0.0,0.0,9.876062540570274e-05,291.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,292.3932189941406,0.0,0.0,0.0001039996932377,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.393310546875,0.0,0.0,7.681381975999102e-05,291.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.393310546875,0.0,0.0,0.0001039996932377,292.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.3934631347656,0.0,0.0,0.000493329775054,292.25372314453125,294.1499938964844,269.8500061035156,269.27642822265625,270.5055847167969,269.8500061035156,291.0751342773437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001052280771546,0.0006731223547831,0.0003791583876591,-0.0297353211790323,0.0,0.0,0.0,-0.0105162607505917,60.0,-15.302289962768556,-0.0,-7.549564884357096e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279900,291.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.38916015625,0.0,0.0,9.859478450380266e-05,291.4330139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3890380859375,0.0,0.0,0.000103825055703,291.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3891296386719,0.0,0.0,7.668483158340678e-05,291.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.38916015625,0.0,0.0,0.000103825055703,292.3164367675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3893127441406,0.0,0.0,0.0004925013636238,292.24908447265625,294.1499938964844,269.8500061035156,269.27642822265625,270.4994812011719,269.8500061035156,291.0692749023437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.001050513703376,0.0006615105085074,0.0003890031948685,-0.0292064361274242,0.0,0.0,0.0,-0.010417872108519,60.0,-15.271965980529783,-0.0,-7.524231904199041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
279960,291.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3849792480469,0.0,0.0,9.84317812253721e-05,291.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3848876953125,0.0,0.0,0.000103653401311,291.8707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3849792480469,0.0,0.0,7.655804802197963e-05,291.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3849792480469,0.0,0.0,0.000103653401311,292.31591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3851318359375,0.0,0.0,0.0004916870966553,292.2444763183594,294.1499938964844,269.8500061035156,269.27642822265625,270.4934387207031,269.8500061035156,291.0634155273437,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010487769031897,0.0006500974996015,0.0003986794035881,-0.0286865830421447,0.0,0.0,0.0,-0.0103211672976613,60.0,-15.242094039916992,-0.0,-7.499373566588474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280020,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3766784667969,0.0,0.0,9.811478230403736e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765563964844,0.0,0.0,0.0001033195876516,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3766784667969,0.0,0.0,7.631149492226541e-05,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3766784667969,0.0,0.0,0.0001033195876516,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768310546875,0.0,0.0,0.0004901036736555,292.2352294921875,294.1499938964844,269.8500061035156,269.27642822265625,270.48150634765625,269.8500061035156,291.0517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010453993454575,0.0006279022200033,0.000417497154558,-0.0276755411177873,0.0,0.0,0.0,-0.010133103467524,60.0,-15.183734893798828,-0.0,-7.4511483205697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280080,291.8412170410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3766784667969,0.0,0.0,9.811478230403736e-05,291.4353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3765563964844,0.0,0.0,0.0001033195876516,291.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3766784667969,0.0,0.0,7.631149492226541e-05,291.8233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3766784667969,0.0,0.0,0.0001033195876516,292.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3768310546875,0.0,0.0,0.0004901036736555,292.2352294921875,294.1499938964844,269.8500061035156,269.27642822265625,270.48150634765625,269.8500061035156,291.0517578125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010453993454575,0.0006279022200033,0.000417497154558,-0.0276755411177873,0.0,0.0,0.0,-0.010133103467524,60.0,-15.183734893798828,-0.0,-7.4511483205697e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280140,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.36834716796875,0.0,0.0,9.781011613085866e-05,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3682556152344,0.0,0.0,0.0001029987615766,291.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.36834716796875,0.0,0.0,7.60745388106443e-05,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36834716796875,0.0,0.0,0.0001029987615766,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684997558594,0.0,0.0,0.0004885817761532,292.2259521484375,294.1499938964844,269.8500061035156,269.27642822265625,270.4698791503906,269.8500061035156,291.0401611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010421532206237,0.0006065704510547,0.000435582769569,-0.0267037563025951,0.0,0.0,0.0,-0.0099523570388555,60.0,-15.127368927001951,-0.0,-7.404945989719637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280200,291.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.36834716796875,0.0,0.0,9.781011613085866e-05,291.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3682556152344,0.0,0.0,0.0001029987615766,291.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.36834716796875,0.0,0.0,7.60745388106443e-05,291.8223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.36834716796875,0.0,0.0,0.0001029987615766,292.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,292.3684997558594,0.0,0.0,0.0004885817761532,292.2259521484375,294.1499938964844,269.8500061035156,269.27642822265625,270.4698791503906,269.8500061035156,291.0401611328125,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010421532206237,0.0006065704510547,0.000435582769569,-0.0267037563025951,0.0,0.0,0.0,-0.0099523570388555,60.0,-15.127368927001951,-0.0,-7.404945989719637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280260,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600158691406,0.0,0.0,9.751789912115782e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.35992431640625,0.0,0.0,0.0001026910395012,291.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600158691406,0.0,0.0,7.584725244669244e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600158691406,0.0,0.0,0.0001026910395012,292.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.36016845703125,0.0,0.0,0.0004871220735367,292.2167358398437,294.1499938964844,269.8500061035156,269.27642822265625,270.4584655761719,269.8500061035156,291.0285949707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010390395764261,0.0005861098179593,0.0004529297584667,-0.0257715880870819,0.0,0.0,0.0,-0.0097789913415908,60.0,-15.07300090789795,-0.0,-7.360765863495544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280320,291.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600158691406,0.0,0.0,9.751789912115782e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,292.35992431640625,0.0,0.0,0.0001026910395012,291.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600158691406,0.0,0.0,7.584725244669244e-05,291.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3600158691406,0.0,0.0,0.0001026910395012,292.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.36016845703125,0.0,0.0,0.0004871220735367,292.2167358398437,294.1499938964844,269.8500061035156,269.27642822265625,270.4584655761719,269.8500061035156,291.0285949707031,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010390395764261,0.0005861098179593,0.0004529297584667,-0.0257715880870819,0.0,0.0,0.0,-0.0097789913415908,60.0,-15.07300090789795,-0.0,-7.360765863495544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280380,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516540527344,0.0,0.0,9.723826224217191e-05,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515625,0.0,0.0,0.0001023965669446,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516540527344,0.0,0.0,7.562975952168927e-05,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516845703125,0.0,0.0,0.0001023965669446,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.351806640625,0.0,0.0,0.0004857252351939,292.2074890136719,294.1499938964844,269.8500061035156,269.27642822265625,270.44732666015625,269.8500061035156,291.0170593261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010360600426793,0.0005665304488502,0.0004695296520367,-0.0248795039951801,0.0,0.0,0.0,-0.0096130920574069,60.0,-15.020583152770996,-0.0,-7.31861220515384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280440,291.8124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516540527344,0.0,0.0,9.723826224217191e-05,291.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3515625,0.0,0.0,0.0001023965669446,291.8686218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516540527344,0.0,0.0,7.562975952168927e-05,291.8199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3516845703125,0.0,0.0,0.0001023965669446,292.30987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.351806640625,0.0,0.0,0.0004857252351939,292.2074890136719,294.1499938964844,269.8500061035156,269.27642822265625,270.44732666015625,269.8500061035156,291.0170593261719,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010360600426793,0.0005665304488502,0.0004695296520367,-0.0248795039951801,0.0,0.0,0.0,-0.0096130920574069,60.0,-15.020583152770996,-0.0,-7.31861220515384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280500,291.8077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475036621094,0.0,0.0,9.710326412459835e-05,291.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.347412109375,0.0,0.0,0.0001022544092847,291.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475036621094,0.0,0.0,7.552476017735898e-05,291.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.3475036621094,0.0,0.0,0.0001022544092847,292.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34765625,0.0,0.0,0.0004850508994422,292.2028503417969,294.1499938964844,269.8500061035156,269.27642822265625,270.4418334960937,269.8500061035156,291.0113220214844,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010346217313781,0.0005570783396251,0.0004775434208568,-0.0244488213211298,0.0,0.0,0.0,-0.0095330029726028,60.0,-14.9951753616333,-0.0,-7.298305604308555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280560,291.8031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.34332275390625,0.0,0.0,9.6971241873689e-05,291.4398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3432312011719,0.0,0.0,0.0001021153875626,291.8676452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.34332275390625,0.0,0.0,7.542208186350763e-05,291.81854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.34332275390625,0.0,0.0,0.0001021153875626,292.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3434753417969,0.0,0.0,0.0004843914357479,292.1982421875,294.1499938964844,269.8500061035156,269.27642822265625,270.4364013671875,269.8500061035156,291.0055847167969,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010332150850445,0.0005478347884491,0.0004853802965953,-0.0240276306867599,0.0,0.0,0.0,-0.0094546815380454,60.0,-14.970244407653809,-0.0,-7.278474356553488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280620,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349609375,0.0,0.0,9.67167507042177e-05,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348693847656,0.0,0.0,0.0001018473994918,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349609375,0.0,0.0,7.522413943661377e-05,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349609375,0.0,0.0,0.0001018473994918,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3351135253906,0.0,0.0,0.0004831202095374,292.1889953613281,294.1499938964844,269.8500061035156,269.27642822265625,270.4256896972656,269.8500061035156,290.994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010305035393685,0.0005300157936289,0.0005004876875318,-0.0232156552374362,0.0,0.0,0.0,-0.009303699247539,60.0,-14.921873092651367,-0.0,-7.240321053814115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280680,291.7939758300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349609375,0.0,0.0,9.67167507042177e-05,291.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.3348693847656,0.0,0.0,0.0001018473994918,291.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349609375,0.0,0.0,7.522413943661377e-05,291.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3349609375,0.0,0.0,0.0001018473994918,292.3061218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.3351135253906,0.0,0.0,0.0004831202095374,292.1889953613281,294.1499938964844,269.8500061035156,269.27642822265625,270.4256896972656,269.8500061035156,290.994140625,0.0,0.0,0.0,0.1500000059604644,1.0,1.0,-0.0010305035393685,0.0005300157936289,0.0005004876875318,-0.0232156552374362,0.0,0.0,0.0,-0.009303699247539,60.0,-14.921873092651367,-0.0,-7.240321053814115e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280740,291.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265991210937,0.0,0.050000000745058,9.647547267377377e-05,291.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265075683594,0.0,0.050000000745058,0.0001015933157759,291.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265991210937,0.0,0.050000000745058,7.503647793782875e-05,291.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265991210937,0.0,0.050000000745058,0.0001015933157759,292.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3267517089844,0.0,0.050000000745058,0.0004819149617105,292.1797180175781,291.1499938964844,269.8500061035156,269.27642822265625,270.4152526855469,269.8500061035156,290.98272705078125,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0010279327398166,0.0005131218931637,0.0005148107884451,-0.0224457923322916,0.0,0.0,0.0,-0.0091605549678206,60.0,-14.875630378723145,-0.0,-7.204241825320423e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
