time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
280800,291.7850646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265991210937,0.0,0.050000000745058,9.647547267377377e-05,291.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265075683594,0.0,0.050000000745058,0.0001015933157759,291.8653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265991210937,0.0,0.050000000745058,7.503647793782875e-05,291.8154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.3265991210937,0.0,0.050000000745058,0.0001015933157759,292.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,292.3267517089844,0.0,0.050000000745058,0.0004819149617105,292.1797180175781,291.1499938964844,269.8500061035156,269.27642822265625,270.4152526855469,269.8500061035156,290.98272705078125,1.0,0.1000000014901161,0.0,0.1500000059604644,1.0,1.0,-0.0010279327398166,0.0005131218931637,0.0005148107884451,-0.0224457923322916,0.0,0.0,0.0,-0.0091605549678206,60.0,-14.875630378723145,-0.0,-7.204241825320423e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280860,291.8175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.421630859375,0.636495053768158,0.050000000745058,0.0408304966986179,291.47430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.421630859375,0.636495053768158,0.050000000745058,0.0429964810609817,291.87603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.421630859375,0.636495053768158,0.050000000745058,0.0317570529878139,291.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.421630859375,0.636495053768158,0.050000000745058,0.0429964810609817,292.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.4216613769531,0.636495053768158,0.050000000745058,0.2039567977190017,291.2652587890625,291.1499938964844,269.850341796875,269.2768859863281,284.5907897949219,287.7535400390625,290.795166015625,1.0,0.1097060441970825,0.2000000029802322,0.1500000059604644,0.9981241226196288,1.0,-0.4350078999996185,0.0124928690493106,0.4225150346755981,-0.0991660580039024,0.0,0.0,0.0,10.196069717407228,60.0,-635.982421875,-0.0,12.274757385253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280920,291.83514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5779113769531,0.6334875822067261,0.050000000745058,0.045227862894535,291.5160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5779113769531,0.6334875822067261,0.050000000745058,0.0476271174848079,291.87646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5779113769531,0.6334875822067261,0.050000000745058,0.0351772271096706,291.8222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5779113769531,0.6334875822067261,0.050000000745058,0.0476271174848079,292.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5779113769531,0.6334875822067261,0.050000000745058,0.2259225398302078,290.5026550292969,291.1499938964844,269.8513488769531,269.2782592773437,286.6042785644531,292.1025390625,290.17596435546875,1.0,0.1210857331752777,0.4000000059604645,0.1500000059604644,0.9962482452392578,1.0,-0.4819103479385376,0.0140015734359622,0.4679087698459625,-0.107874758541584,0.0,0.0,0.0,12.510189056396484,60.0,-1078.061279296875,-0.0,16.676301956176758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
280980,291.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5828857421875,0.5723928213119507,0.050000000745058,0.0456726402044296,291.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5828857421875,0.5723928213119507,0.050000000745058,0.0480954870581626,291.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5828857421875,0.5723928213119507,0.050000000745058,0.0355231650173664,291.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5828857421875,0.5723928213119507,0.050000000745058,0.0480954870581626,292.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5828857421875,0.5723928213119507,0.050000000745058,0.2281442880630493,289.5460510253906,291.1499938964844,269.855224609375,269.2836303710937,286.63775634765625,292.2952880859375,289.3790588378906,1.0,0.1405934244394302,0.800000011920929,0.1500000059604644,0.9924964904785156,1.0,-0.4866519272327423,0.0141666140407323,0.4724853336811065,-0.108880802989006,0.0,0.0,0.0,20.020336151123047,60.0,-1002.1113891601562,-0.0,23.18407821655273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281040,291.8410339355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5828857421875,0.5723928213119507,0.050000000745058,0.0456726402044296,291.55816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5828857421875,0.5723928213119507,0.050000000745058,0.0480954870581626,291.8669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5828857421875,0.5723928213119507,0.050000000745058,0.0355231650173664,291.81256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5828857421875,0.5723928213119507,0.050000000745058,0.0480954870581626,292.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5828857421875,0.5723928213119507,0.050000000745058,0.2281442880630493,289.5460510253906,291.1499938964844,269.855224609375,269.2836303710937,286.63775634765625,292.2952880859375,289.3790588378906,1.0,0.1405934244394302,0.800000011920929,0.1500000059604644,0.9924964904785156,1.0,-0.4866519272327423,0.0141666140407323,0.4724853336811065,-0.108880802989006,0.0,0.0,0.0,20.020336151123047,60.0,-1002.1113891601562,-0.0,23.18407821655273,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281100,291.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.26336669921875,0.5503763556480408,0.050000000745058,0.0458098798990249,291.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,289.26336669921875,0.5503763556480408,0.050000000745058,0.0482400096952915,291.8607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.26336669921875,0.5503763556480408,0.050000000745058,0.0356299057602882,291.8064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.26336669921875,0.5503763556480408,0.050000000745058,0.0482400096952915,292.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.26336669921875,0.5503763556480408,0.050000000745058,0.2288298308849334,289.23321533203125,291.1499938964844,269.85809326171875,269.2875671386719,286.6341247558594,292.2915344238281,289.08746337890625,1.0,0.1490003913640976,1.0,0.1500000059604644,0.9906206130981444,1.0,-0.4881143271923065,0.0142198223620653,0.4738945066928863,-0.1092263162136077,0.0,0.0,0.0,23.68671417236328,60.0,-906.3841552734376,-0.0,26.337276458740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281160,291.83319091796875,297.1499938964844,293.1499938964844,0.0004424649232532,-26.00565528869629,289.1120910644531,0.5333918929100037,0.050000000745058,0.0459410399198532,291.5714416503906,297.1499938964844,293.1499938964844,0.0003805465821642,-15.326420783996582,289.0339660644531,0.5333918929100037,0.050000000745058,0.0483781285583972,291.8551330566406,297.1499938964844,293.1499938964844,0.000241448811721,-0.0345021151006221,289.2846984863281,0.5333918929100037,0.050000000745058,0.0357319191098213,291.801025390625,297.1499938964844,293.1499938964844,0.0004615339566953,-31.565574645996094,289.3307189941406,0.5333918929100037,0.050000000745058,0.0483781285583972,292.2857360839844,297.1499938964844,293.1499938964844,0.0003619099734351,-57.951080322265625,289.05633544921875,0.5333918929100037,0.050000000745058,0.2294850200414657,288.9538269042969,291.1499938964844,269.8615417480469,269.29229736328125,286.6299743652344,292.2870788574219,288.82110595703125,1.0,0.1565698087215423,1.0,0.1500000059604644,0.99209064245224,1.0,-0.4895119667053222,0.0142654124647378,0.4752465486526489,-0.1095708087086677,0.0,0.0,0.0,27.1935977935791,60.0,-815.0492553710938,-0.0,29.370574951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281220,291.8300170898437,297.1499938964844,293.1499938964844,0.0009207300026901,-77.06219482421875,289.6593017578125,0.5102676153182983,0.050000000745058,0.0461802259087562,291.57940673828125,297.1499938964844,293.1499938964844,0.0009521206375211,-83.9168701171875,289.7220153808594,0.5102676153182983,0.050000000745058,0.0486299991607666,291.8502502441406,297.1499938964844,293.1499938964844,0.0009946653153747,-64.7502670288086,289.81842041015625,0.5102676153182983,0.050000000745058,0.0359179526567459,291.7960205078125,297.1499938964844,293.1499938964844,0.0010535874171182,-92.85983276367188,289.9007568359375,0.5102676153182983,0.050000000745058,0.0486299991607666,292.28076171875,297.1499938964844,293.1499938964844,0.0006316493963822,-264.0819396972656,289.3068542480469,0.5102676153182983,0.050000000745058,0.2306797802448272,288.4649658203125,291.1499938964844,269.8700866699219,269.30401611328125,286.6237487792969,292.2812805175781,288.3550720214844,1.0,0.1694163233041763,1.0,0.1500000059604644,0.995030641555786,1.0,-0.4920606613159179,0.0143480813130736,0.4777126014232635,-0.110224537551403,0.0,0.0,0.0,33.58853912353516,60.0,-651.6358642578125,-0.0,34.945682525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281280,291.8300170898437,297.1499938964844,293.1499938964844,0.0009207300026901,-77.06219482421875,289.6593017578125,0.5102676153182983,0.050000000745058,0.0461802259087562,291.57940673828125,297.1499938964844,293.1499938964844,0.0009521206375211,-83.9168701171875,289.7220153808594,0.5102676153182983,0.050000000745058,0.0486299991607666,291.8502502441406,297.1499938964844,293.1499938964844,0.0009946653153747,-64.7502670288086,289.81842041015625,0.5102676153182983,0.050000000745058,0.0359179526567459,291.7960205078125,297.1499938964844,293.1499938964844,0.0010535874171182,-92.85983276367188,289.9007568359375,0.5102676153182983,0.050000000745058,0.0486299991607666,292.28076171875,297.1499938964844,293.1499938964844,0.0006316493963822,-264.0819396972656,289.3068542480469,0.5102676153182983,0.050000000745058,0.2306797802448272,288.4649658203125,291.1499938964844,269.8700866699219,269.30401611328125,286.6237487792969,292.2812805175781,288.3550720214844,1.0,0.1694163233041763,1.0,0.1500000059604644,0.995030641555786,1.0,-0.4920606613159179,0.0143480813130736,0.4777126014232635,-0.110224537551403,0.0,0.0,0.0,33.58853912353516,60.0,-651.6358642578125,-0.0,34.945682525634766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
281340,291.83203125,297.1499938964844,293.1499938964844,0.0014695967547595,-124.57272338867188,290.1595458984375,0.4959819912910461,0.050000000745058,0.046384509652853,291.5876770019531,297.1499938964844,293.1499938964844,0.0016144108958542,-144.10743713378906,290.3565979003906,0.4959819912910461,0.050000000745058,0.0488451234996318,291.8503723144531,297.1499938964844,293.1499938964844,0.0015690352302044,-103.44573974609376,290.3104248046875,0.4959819912910461,0.050000000745058,0.0360768400132656,291.7958374023437,297.1499938964844,293.1499938964844,0.0016498332843184,-147.2692413330078,290.4268493652344,0.4959819912910461,0.050000000745058,0.0488451234996318,292.27984619140625,297.1499938964844,293.1499938964844,0.0010321754962205,-437.0509643554688,289.541259765625,0.4959819912910461,0.050000000745058,0.2317002415657043,288.0668029785156,291.1499938964844,269.8807373046875,269.318603515625,286.6204528808594,292.2798156738281,288.0099792480469,1.0,0.1795963943004608,1.0,0.1500000059604644,0.9979706406593324,1.0,-0.4942375123500824,0.0144187966361641,0.479818731546402,-0.1108141839504242,0.0,0.0,1.0,39.05016708374024,60.0,-209.98880004882807,-1330.246826171875,39.75190734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1241149902344,292.13201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,2900.278564453125,18000.0,0.0,0.0,0.0260753165930509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3548623621463775,0.3548637926578522,-1.453258278161229e-06,0.0,2.6463132599019445e-05,0.0,0.0,6.438929557800293,0.0,0.0,0.0,0.2484679073095321,4.0,0.0,1.0
281400,291.83203125,297.1499938964844,293.1499938964844,0.0014695967547595,-124.57272338867188,290.1595458984375,0.4959819912910461,0.050000000745058,0.046384509652853,291.5876770019531,297.1499938964844,293.1499938964844,0.0016144108958542,-144.10743713378906,290.3565979003906,0.4959819912910461,0.050000000745058,0.0488451234996318,291.8503723144531,297.1499938964844,293.1499938964844,0.0015690352302044,-103.44573974609376,290.3104248046875,0.4959819912910461,0.050000000745058,0.0360768400132656,291.7958374023437,297.1499938964844,293.1499938964844,0.0016498332843184,-147.2692413330078,290.4268493652344,0.4959819912910461,0.050000000745058,0.0488451234996318,292.27984619140625,297.1499938964844,293.1499938964844,0.0010321754962205,-437.0509643554688,289.541259765625,0.4959819912910461,0.050000000745058,0.2317002415657043,288.0668029785156,291.1499938964844,269.8807373046875,269.318603515625,286.6204528808594,292.2798156738281,288.0099792480469,1.0,0.1795963943004608,1.0,0.1500000059604644,0.9979706406593324,1.0,-0.4942375123500824,0.0144187966361641,0.479818731546402,-0.1108141839504242,0.0,0.0,1.0,39.05016708374024,60.0,-209.98880004882807,-1330.246826171875,39.75190734863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1241149902344,292.13201904296875,278.1499938964844,0.0,18000.0,313.1499938964844,2900.278564453125,18000.0,0.0,0.0,0.0260753165930509,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3548623621463775,0.3548637926578522,-1.453258278161229e-06,0.0,2.6463132599019445e-05,0.0,0.0,6.438929557800293,0.0,0.0,0.0,0.2484679073095321,4.0,0.0,1.0
281460,291.8406677246094,297.1499938964844,293.1499938964844,0.0019431706750765,-162.7752685546875,291.1033020019531,0.4862258434295654,0.050000000745058,0.0465536564588546,291.59881591796875,297.1499938964844,293.1499938964844,0.002168625826016,-191.28761291503903,291.4192810058594,0.4862258434295654,0.050000000745058,0.0490232445299625,291.85650634765625,297.1499938964844,293.1499938964844,0.0020392260048538,-132.85902404785156,291.2466125488281,0.4862258434295654,0.050000000745058,0.036208402365446,291.8011474609375,297.1499938964844,293.1499938964844,0.0021396146621555,-188.7305450439453,291.39117431640625,0.4862258434295654,0.050000000745058,0.0490232445299625,292.284423828125,297.1499938964844,293.1499938964844,0.0013660602271556,-571.6243896484375,290.2767639160156,0.4862258434295654,0.050000000745058,0.2325451672077179,288.33624267578125,291.1499938964844,269.8932800292969,269.3358459472656,286.6209411621094,292.2833251953125,288.44781494140625,1.0,0.187572956085205,1.0,0.1500000059604644,0.997015118598938,1.0,-0.4960399568080902,0.0144838560372591,0.481556087732315,-0.1113262176513671,0.0,0.0,1.0,43.57205581665039,48.0,488.3271179199219,-1768.6004638671875,43.76243209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.6126708984375,293.2222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,11211.390625,18000.0,0.0,0.0,0.1007585749030113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0766756534576416,1.0766851902008057,-9.574866453476716e-06,0.0,0.0001022571450448,0.0,0.0,138.7896270751953,0.0,0.0,0.0,0.6000858545303345,4.0,0.0,1.0
281520,291.8406677246094,297.1499938964844,293.1499938964844,0.0019431706750765,-162.7752685546875,291.1033020019531,0.4862258434295654,0.050000000745058,0.0465536564588546,291.59881591796875,297.1499938964844,293.1499938964844,0.002168625826016,-191.28761291503903,291.4192810058594,0.4862258434295654,0.050000000745058,0.0490232445299625,291.85650634765625,297.1499938964844,293.1499938964844,0.0020392260048538,-132.85902404785156,291.2466125488281,0.4862258434295654,0.050000000745058,0.036208402365446,291.8011474609375,297.1499938964844,293.1499938964844,0.0021396146621555,-188.7305450439453,291.39117431640625,0.4862258434295654,0.050000000745058,0.0490232445299625,292.284423828125,297.1499938964844,293.1499938964844,0.0013660602271556,-571.6243896484375,290.2767639160156,0.4862258434295654,0.050000000745058,0.2325451672077179,288.33624267578125,291.1499938964844,269.8932800292969,269.3358459472656,286.6209411621094,292.2833251953125,288.44781494140625,1.0,0.187572956085205,1.0,0.1500000059604644,0.997015118598938,1.0,-0.4960399568080902,0.0144838560372591,0.481556087732315,-0.1113262176513671,0.0,0.0,1.0,43.57205581665039,48.0,488.3271179199219,-1768.6004638671875,43.76243209838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.6126708984375,293.2222900390625,278.1499938964844,0.0,18000.0,313.1499938964844,11211.390625,18000.0,0.0,0.0,0.1007585749030113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0766756534576416,1.0766851902008057,-9.574866453476716e-06,0.0,0.0001022571450448,0.0,0.0,138.7896270751953,0.0,0.0,0.0,0.6000858545303345,4.0,0.0,1.0
281580,291.8565979003906,297.1499938964844,293.1499938964844,0.0023251746315509,-192.10104370117188,292.04547119140625,0.4839182496070862,0.050000000745058,0.0465960949659347,291.614013671875,297.1499938964844,293.1499938964844,0.0026305029168725,-228.7826690673828,292.4729919433594,0.4839182496070862,0.050000000745058,0.0490679331123828,291.8691711425781,297.1499938964844,293.1499938964844,0.0024209206458181,-155.55325317382812,292.1854553222656,0.4839182496070862,0.050000000745058,0.0362414084374904,291.8125,297.1499938964844,293.1499938964844,0.0025409269146621,-221.0189971923828,292.35626220703125,0.4839182496070862,0.050000000745058,0.0490679331123828,292.2953796386719,297.1499938964844,293.1499938964844,0.0016233739443123,-670.0578002929688,291.0460510253906,0.4839182496070862,0.050000000745058,0.2327571511268615,288.7454833984375,291.1499938964844,269.9075927734375,269.35546875,286.626220703125,292.2934875488281,288.8523864746094,1.0,0.1890298128128051,1.0,0.1500000059604644,0.9960595965385436,1.0,-0.496492475271225,0.014503807760775,0.4819886684417724,-0.111556202173233,0.0,0.0,1.0,44.70555114746094,36.0,661.7106323242188,-2216.601806640625,44.77225875854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.208984375,294.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,15892.251953125,18000.0,0.0,0.0,0.1600552648305893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2822000980377195,1.2822136878967283,-1.3577424397226425e-05,0.0,0.0001624357391847,0.0,0.0,234.3811492919922,0.0,0.0,0.0,0.7035342454910278,4.0,0.0,1.0
281640,291.8565979003906,297.1499938964844,293.1499938964844,0.0023251746315509,-192.10104370117188,292.04547119140625,0.4839182496070862,0.050000000745058,0.0465960949659347,291.614013671875,297.1499938964844,293.1499938964844,0.0026305029168725,-228.7826690673828,292.4729919433594,0.4839182496070862,0.050000000745058,0.0490679331123828,291.8691711425781,297.1499938964844,293.1499938964844,0.0024209206458181,-155.55325317382812,292.1854553222656,0.4839182496070862,0.050000000745058,0.0362414084374904,291.8125,297.1499938964844,293.1499938964844,0.0025409269146621,-221.0189971923828,292.35626220703125,0.4839182496070862,0.050000000745058,0.0490679331123828,292.2953796386719,297.1499938964844,293.1499938964844,0.0016233739443123,-670.0578002929688,291.0460510253906,0.4839182496070862,0.050000000745058,0.2327571511268615,288.7454833984375,291.1499938964844,269.9075927734375,269.35546875,286.626220703125,292.2934875488281,288.8523864746094,1.0,0.1890298128128051,1.0,0.1500000059604644,0.9960595965385436,1.0,-0.496492475271225,0.014503807760775,0.4819886684417724,-0.111556202173233,0.0,0.0,1.0,44.70555114746094,36.0,661.7106323242188,-2216.601806640625,44.77225875854492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,295.208984375,294.7966613769531,278.1499938964844,0.0,18000.0,313.1499938964844,15892.251953125,18000.0,0.0,0.0,0.1600552648305893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2822000980377195,1.2822136878967283,-1.3577424397226425e-05,0.0,0.0001624357391847,0.0,0.0,234.3811492919922,0.0,0.0,0.0,0.7035342454910278,4.0,0.0,1.0
281700,291.8661804199219,297.1499938964844,293.1499938964844,0.0024951128289103,-204.4290466308593,292.5019836425781,0.4851269423961639,0.050000000745058,0.0465737991034984,291.62237548828125,297.1499938964844,293.1499938964844,0.0028397277928888,-244.8630523681641,292.9825744628906,0.4851269423961639,0.050000000745058,0.0490444526076316,291.8770446777344,297.1499938964844,293.1499938964844,0.0025912704877555,-165.10855102539062,292.64117431640625,0.4851269423961639,0.050000000745058,0.0362240672111511,291.81964111328125,297.1499938964844,293.1499938964844,0.0027208451647311,-234.6722412109375,292.8243408203125,0.4851269423961639,0.050000000745058,0.0490444526076316,292.30242919921875,297.1499938964844,293.1499938964844,0.0017366941319778,-710.97802734375,291.4262390136719,0.4851269423961639,0.050000000745058,0.2326457798480987,288.9761047363281,291.1499938964844,269.91534423828125,269.3661499023437,286.6299133300781,292.3002624511719,289.1035461425781,1.0,0.1878425627946853,1.0,0.1500000059604644,0.995581865310669,1.0,-0.4962549805641174,0.0144982263445854,0.4817567467689514,-0.1115761697292327,0.0,0.0,1.0,44.10857009887695,36.0,761.3233032226562,-2504.888427734375,44.24029541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,296.3031616210937,295.8509521484375,278.1499938964844,0.0,18000.0,313.1499938964844,16861.28125,19080.0,0.0,0.0,0.1839268505573272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3207131624221802,1.3207275867462158,-1.4405313777388074e-05,0.0,0.0001866623642854,0.0,0.0,256.14208984375,0.0,0.0,0.0,0.7378965616226196,4.0,0.0,1.0
281760,291.876708984375,297.1499938964844,293.1499938964844,0.0026486727874726,-214.8435516357422,292.9702453613281,0.4876302778720855,0.050000000745058,0.0465281456708908,291.6311950683594,297.1499938964844,293.1499938964844,0.0030320629011839,-258.741943359375,293.501220703125,0.4876302778720855,0.050000000745058,0.04899637773633,291.8858947753906,297.1499938964844,293.1499938964844,0.0027455517556518,-173.18235778808594,293.1089172363281,0.4876302778720855,0.050000000745058,0.0361885577440261,291.82763671875,297.1499938964844,293.1499938964844,0.0028844675980508,-246.2589111328125,293.3035888671875,0.4876302778720855,0.050000000745058,0.04899637773633,292.3104248046875,297.1499938964844,293.1499938964844,0.0018378044478595,-745.0060424804688,291.8268127441406,0.4876302778720855,0.050000000745058,0.2324177175760269,289.2504272460937,291.1499938964844,269.9234924316406,269.3773193359375,286.6342163085937,292.3079528808594,289.4012451171875,1.0,0.1855679899454116,1.0,0.1500000059604644,0.9951004981994628,1.0,-0.4957685768604278,0.0144843012094497,0.4812842905521393,-0.11154505610466,0.0,0.0,1.0,42.88695526123047,25.0,874.3553466796875,-2830.818115234375,43.15321350097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,297.53692626953125,297.0439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18120.408203125,19080.0,0.0,0.0,0.2040667235851287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3691378831863403,1.369153380393982,-1.5481038644793443e-05,0.0,0.0002071017952403,0.0,0.0,285.3627319335937,0.0,0.0,0.0,0.7490072250366211,4.0,0.0,1.0
281820,291.9005126953125,297.1499938964844,293.1499938964844,0.0029052724130451,-229.72869873046875,293.9473876953125,0.495797336101532,0.050000000745058,0.0463875047862529,291.6500549316406,297.1499938964844,293.1499938964844,0.0033641457557678,-279.5798645019531,294.5693359375,0.495797336101532,0.050000000745058,0.0488482788205146,291.9061279296875,297.1499938964844,293.1499938964844,0.0030043430160731,-184.7144927978516,294.0853881835937,0.495797336101532,0.050000000745058,0.0360791720449924,291.84600830078125,297.1499938964844,293.1499938964844,0.003161076689139,-262.9762268066406,294.29998779296875,0.495797336101532,0.050000000745058,0.0488482788205146,292.3290405273437,297.1499938964844,293.1499938964844,0.0020025598350912,-791.7991333007812,292.6963195800781,0.495797336101532,0.050000000745058,0.2317151874303817,289.93914794921875,291.1499938964844,269.9408264160156,269.4010925292969,286.6446228027344,292.3260498046875,290.13555908203125,1.0,0.1786128133535385,1.0,0.1500000059604644,0.994137704372406,1.0,-0.4942700564861297,0.0144388899207115,0.47983118891716,-0.1113765761256218,0.0,0.0,1.0,39.124488830566406,25.0,1109.8909912109375,-3532.98193359375,39.81798553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.2637939453125,299.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18812.6875,19080.0,0.0,0.0,0.2338757812976837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950462341308594,1.3950623273849487,-1.607248304935638e-05,0.0,0.000237354193814,0.0,0.0,301.8712463378906,0.0,0.0,0.0,0.7620071172714233,4.0,0.0,1.0
281880,291.9005126953125,297.1499938964844,293.1499938964844,0.0029052724130451,-229.72869873046875,293.9473876953125,0.495797336101532,0.050000000745058,0.0463875047862529,291.6500549316406,297.1499938964844,293.1499938964844,0.0033641457557678,-279.5798645019531,294.5693359375,0.495797336101532,0.050000000745058,0.0488482788205146,291.9061279296875,297.1499938964844,293.1499938964844,0.0030043430160731,-184.7144927978516,294.0853881835937,0.495797336101532,0.050000000745058,0.0360791720449924,291.84600830078125,297.1499938964844,293.1499938964844,0.003161076689139,-262.9762268066406,294.29998779296875,0.495797336101532,0.050000000745058,0.0488482788205146,292.3290405273437,297.1499938964844,293.1499938964844,0.0020025598350912,-791.7991333007812,292.6963195800781,0.495797336101532,0.050000000745058,0.2317151874303817,289.93914794921875,291.1499938964844,269.9408264160156,269.4010925292969,286.6446228027344,292.3260498046875,290.13555908203125,1.0,0.1786128133535385,1.0,0.1500000059604644,0.994137704372406,1.0,-0.4942700564861297,0.0144388899207115,0.47983118891716,-0.1113765761256218,0.0,0.0,1.0,39.124488830566406,25.0,1109.8909912109375,-3532.98193359375,39.81798553466797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,300.2637939453125,299.6598815917969,278.1499938964844,0.0,18000.0,313.1499938964844,18812.6875,19080.0,0.0,0.0,0.2338757812976837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3950462341308594,1.3950623273849487,-1.607248304935638e-05,0.0,0.000237354193814,0.0,0.0,301.8712463378906,0.0,0.0,0.0,0.7620071172714233,4.0,0.0,1.0
281940,291.927734375,297.1499938964844,293.1499938964844,0.0030991111416369,-237.2573089599609,294.9634094238281,0.5031591653823853,0.050000000745058,0.0462752282619476,291.670654296875,297.1499938964844,293.1499938964844,0.0036298385821282,-291.7060852050781,295.6606140136719,0.5031591653823853,0.050000000745058,0.048730045557022,291.9295654296875,297.1499938964844,293.1499938964844,0.0032012048177421,-190.52842712402344,295.1007995605469,0.5031591653823853,0.050000000745058,0.0359918437898159,291.8673095703125,297.1499938964844,293.1499938964844,0.0033744883257895,-271.6733093261719,295.3306579589844,0.5031591653823853,0.050000000745058,0.048730045557022,292.35089111328125,297.1499938964844,293.1499938964844,0.0021212620195001,-812.5537719726562,293.64306640625,0.5031591653823853,0.050000000745058,0.2311543524265289,290.7981872558594,291.1499938964844,269.9594421386719,269.4266662597656,286.6575927734375,292.347412109375,291.0336608886719,1.0,0.1732359081506729,1.0,0.1500000059604644,0.993174970149994,1.0,-0.4930735528469085,0.0144037744030356,0.4786697626113891,-0.1112756058573722,0.0,0.0,1.0,36.12043762207031,25.0,1325.19970703125,-4262.5498046875,37.16911315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1188659667969,302.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,19006.041015625,20160.0,0.0,0.0,0.2511551082134247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402197003364563,1.402213215827942,-1.6237672753049992e-05,0.0,0.0002548905322328,0.0,0.0,306.5370483398437,0.0,0.0,0.0,0.7805944085121155,4.0,0.0,1.0
282000,291.927734375,297.1499938964844,293.1499938964844,0.0030991111416369,-237.2573089599609,294.9634094238281,0.5031591653823853,0.050000000745058,0.0462752282619476,291.670654296875,297.1499938964844,293.1499938964844,0.0036298385821282,-291.7060852050781,295.6606140136719,0.5031591653823853,0.050000000745058,0.048730045557022,291.9295654296875,297.1499938964844,293.1499938964844,0.0032012048177421,-190.52842712402344,295.1007995605469,0.5031591653823853,0.050000000745058,0.0359918437898159,291.8673095703125,297.1499938964844,293.1499938964844,0.0033744883257895,-271.6733093261719,295.3306579589844,0.5031591653823853,0.050000000745058,0.048730045557022,292.35089111328125,297.1499938964844,293.1499938964844,0.0021212620195001,-812.5537719726562,293.64306640625,0.5031591653823853,0.050000000745058,0.2311543524265289,290.7981872558594,291.1499938964844,269.9594421386719,269.4266662597656,286.6575927734375,292.347412109375,291.0336608886719,1.0,0.1732359081506729,1.0,0.1500000059604644,0.993174970149994,1.0,-0.4930735528469085,0.0144037744030356,0.4786697626113891,-0.1112756058573722,0.0,0.0,1.0,36.12043762207031,25.0,1325.19970703125,-4262.5498046875,37.16911315917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,303.1188659667969,302.3937072753906,278.1499938964844,0.0,18000.0,313.1499938964844,19006.041015625,20160.0,0.0,0.0,0.2511551082134247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.402197003364563,1.402213215827942,-1.6237672753049992e-05,0.0,0.0002548905322328,0.0,0.0,306.5370483398437,0.0,0.0,0.0,0.7805944085121155,4.0,0.0,1.0
282060,291.9579772949219,297.1499938964844,293.1499938964844,0.0032283652108162,-237.8260192871093,295.9941101074219,0.5094538331031799,0.050000000745058,0.0461904816329479,291.69293212890625,297.1499938964844,293.1499938964844,0.0038240270223468,-295.3612060546875,296.74774169921875,0.5094538331031799,0.050000000745058,0.0486408025026321,291.955810546875,297.1499938964844,293.1499938964844,0.0033337322529405,-190.9068298339844,296.1304016113281,0.5094538331031799,0.050000000745058,0.0359259285032749,291.89117431640625,297.1499938964844,293.1499938964844,0.0035215329844504,-272.7032470703125,296.370361328125,0.5094538331031799,0.050000000745058,0.0486408025026321,292.37567138671875,297.1499938964844,293.1499938964844,0.0021939561702311,-809.1334228515625,294.6427001953125,0.5094538331031799,0.050000000745058,0.2307310253381729,291.79718017578125,291.1499938964844,269.9791564941406,269.4537048339844,286.6733093261719,292.3717346191406,292.06256103515625,1.0,0.1689408123493194,1.0,0.1500000059604644,0.9922137260437012,1.0,-0.4921704530715942,0.0143784908577799,0.477791965007782,-0.1112336441874504,0.0,0.0,0.8756084442138672,33.85262680053711,25.0,1493.6812744140625,-4961.56689453125,35.17771530151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8878173828125,305.0356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,21044.736328125,20160.0,0.0,0.0,0.2579918205738067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3876627683639526,1.3876792192459106,-1.645249176362995e-05,0.0,0.0002618289145175,0.0,0.0,304.0177307128906,0.0,0.0,0.0,0.7587444186210632,4.0,0.0,1.0
282120,291.9579772949219,297.1499938964844,293.1499938964844,0.0032283652108162,-237.8260192871093,295.9941101074219,0.5094538331031799,0.050000000745058,0.0461904816329479,291.69293212890625,297.1499938964844,293.1499938964844,0.0038240270223468,-295.3612060546875,296.74774169921875,0.5094538331031799,0.050000000745058,0.0486408025026321,291.955810546875,297.1499938964844,293.1499938964844,0.0033337322529405,-190.9068298339844,296.1304016113281,0.5094538331031799,0.050000000745058,0.0359259285032749,291.89117431640625,297.1499938964844,293.1499938964844,0.0035215329844504,-272.7032470703125,296.370361328125,0.5094538331031799,0.050000000745058,0.0486408025026321,292.37567138671875,297.1499938964844,293.1499938964844,0.0021939561702311,-809.1334228515625,294.6427001953125,0.5094538331031799,0.050000000745058,0.2307310253381729,291.79718017578125,291.1499938964844,269.9791564941406,269.4537048339844,286.6733093261719,292.3717346191406,292.06256103515625,1.0,0.1689408123493194,1.0,0.1500000059604644,0.9922137260437012,1.0,-0.4921704530715942,0.0143784908577799,0.477791965007782,-0.1112336441874504,0.0,0.0,0.8756084442138672,33.85262680053711,25.0,1493.6812744140625,-4961.56689453125,35.17771530151367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8878173828125,305.0356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,21044.736328125,20160.0,0.0,0.0,0.2579918205738067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3876627683639526,1.3876792192459106,-1.645249176362995e-05,0.0,0.0002618289145175,0.0,0.0,304.0177307128906,0.0,0.0,0.0,0.7587444186210632,4.0,0.0,1.0
282180,291.9906616210937,297.1499938964844,293.1499938964844,0.0032950339373201,-232.63975524902344,296.9997863769531,0.5149268507957458,0.050000000745058,0.0461243391036987,291.71661376953125,297.1499938964844,293.1499938964844,0.0039467951282858,-291.8798522949219,297.79083251953125,0.5149268507957458,0.050000000745058,0.0485711507499218,291.9844055175781,297.1499938964844,293.1499938964844,0.0034035360440611,-186.78233337402344,297.13427734375,0.5149268507957458,0.050000000745058,0.0358744859695434,291.9170837402344,297.1499938964844,293.1499938964844,0.0036035042721778,-267.36688232421875,297.37945556640625,0.5149268507957458,0.050000000745058,0.0485711507499218,292.40283203125,297.1499938964844,293.1499938964844,0.0022224355489015,-785.8055419921875,295.65118408203125,0.5149268507957458,0.050000000745058,0.2304006218910217,292.876953125,291.1499938964844,269.99981689453125,269.4820861816406,286.6913452148437,292.3985595703125,293.1455993652344,1.0,0.1655036509037017,1.0,0.1500000059604644,0.9912524819374084,1.0,-0.4914656579494476,0.0143598057329654,0.4771058261394501,-0.1112296059727668,0.0,0.0,0.5735986232757568,32.08238983154297,25.0,1523.3831787109375,-5356.15087890625,33.62820053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4274597167969,307.0672302246094,278.1499938964844,0.0,18000.0,313.1499938964844,26331.583984375,20160.0,0.0,0.0,0.2564731240272522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9276055693626404,0.9276167750358582,-1.117996362154372e-05,0.0,0.0002602876047603,0.0,0.0,122.9988021850586,0.0,0.0,0.0,0.5495733618736267,4.0,0.0,1.0
282240,291.9906616210937,297.1499938964844,293.1499938964844,0.0032950339373201,-232.63975524902344,296.9997863769531,0.5149268507957458,0.050000000745058,0.0461243391036987,291.71661376953125,297.1499938964844,293.1499938964844,0.0039467951282858,-291.8798522949219,297.79083251953125,0.5149268507957458,0.050000000745058,0.0485711507499218,291.9844055175781,297.1499938964844,293.1499938964844,0.0034035360440611,-186.78233337402344,297.13427734375,0.5149268507957458,0.050000000745058,0.0358744859695434,291.9170837402344,297.1499938964844,293.1499938964844,0.0036035042721778,-267.36688232421875,297.37945556640625,0.5149268507957458,0.050000000745058,0.0485711507499218,292.40283203125,297.1499938964844,293.1499938964844,0.0022224355489015,-785.8055419921875,295.65118408203125,0.5149268507957458,0.050000000745058,0.2304006218910217,292.876953125,291.1499938964844,269.99981689453125,269.4820861816406,286.6913452148437,292.3985595703125,293.1455993652344,1.0,0.1655036509037017,1.0,0.1500000059604644,0.9912524819374084,1.0,-0.4914656579494476,0.0143598057329654,0.4771058261394501,-0.1112296059727668,0.0,0.0,0.5735986232757568,32.08238983154297,25.0,1523.3831787109375,-5356.15087890625,33.62820053100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4274597167969,307.0672302246094,278.1499938964844,0.0,18000.0,313.1499938964844,26331.583984375,20160.0,0.0,0.0,0.2564731240272522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9276055693626404,0.9276167750358582,-1.117996362154372e-05,0.0,0.0002602876047603,0.0,0.0,122.9988021850586,0.0,0.0,0.0,0.5495733618736267,4.0,0.0,1.0
282300,292.0075988769531,297.1499938964844,293.1499938964844,0.0033122857566922,-229.1092071533203,297.4627990722656,0.5173740386962891,0.050000000745058,0.0460967794060707,291.7287292480469,297.1499938964844,293.1499938964844,0.0039900345727801,-288.9690246582031,298.26812744140625,0.5173740386962891,0.050000000745058,0.0485421270132064,291.9992980957031,297.1499938964844,293.1499938964844,0.0034224125556647,-183.9997711181641,297.596435546875,0.5173740386962891,0.050000000745058,0.0358530506491661,291.9305419921875,297.1499938964844,293.1499938964844,0.0036280173808336,-263.69189453125,297.8432312011719,0.5173740386962891,0.050000000745058,0.0485421270132064,292.4169921875,297.1499938964844,293.1499938964844,0.0022244015708565,-770.6048583984375,296.12225341796875,0.5173740386962891,0.050000000745058,0.2302629500627517,293.3965148925781,291.1499938964844,270.0104675292969,269.4967041015625,286.7010498046875,292.4126281738281,293.6360168457031,1.0,0.164047971367836,1.0,0.1500000059604644,0.9907718896865844,1.0,-0.4911719560623169,0.0143523905426263,0.4768195450305938,-0.1112376600503921,0.0,0.0,0.3715964555740356,31.344627380371094,25.0,1375.7215576171875,-5099.31787109375,32.98371124267578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5982971191406,307.2837829589844,278.1499938964844,0.0,18000.0,313.1499938964844,26851.107421875,19080.0,0.0,0.0,0.2530283033847809,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5068101286888123,0.5068177580833435,-7.633793757122476e-06,0.0,0.0002567915653344,0.0,0.0,39.79814529418945,0.0,0.0,0.0,0.3859443962574005,4.0,0.0,1.0
282360,292.02447509765625,297.1499938964844,293.1499938964844,0.0033357769716531,-227.06912231445312,297.85162353515625,0.5196388363838196,0.050000000745058,0.0460722781717777,291.74072265625,297.1499938964844,293.1499938964844,0.0040428531356155,-287.9991455078125,298.6746520996094,0.5196388363838196,0.050000000745058,0.0485163293778896,292.01416015625,297.1499938964844,293.1499938964844,0.0034481303300708,-182.4312438964844,297.9852600097656,0.5196388363838196,0.050000000745058,0.0358339957892894,291.9439697265625,297.1499938964844,293.1499938964844,0.00366045627743,-261.7869873046875,298.2350158691406,0.5196388363838196,0.050000000745058,0.0485163293778896,292.4311218261719,297.1499938964844,293.1499938964844,0.0022276514209806,-759.573974609375,296.5122985839844,0.5196388363838196,0.050000000745058,0.2301405817270279,293.8199157714844,291.1499938964844,270.0212707519531,269.51153564453125,286.7109375,292.42681884765625,293.9731140136719,1.0,0.1627420037984848,1.0,0.1500000059604644,0.99029141664505,1.0,-0.4909108877182007,0.0143460296094417,0.4765648543834686,-0.1112505495548248,0.0,0.0,0.1504084318876266,30.688804626464844,25.0,952.6023559570312,-4190.01220703125,32.411434173583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7040710449219,306.3616638183594,278.1499938964844,0.0,18000.0,313.1499938964844,23278.15234375,19080.0,0.0,0.0,0.2479579001665115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2120706140995025,0.2120762318372726,-5.6172807489929255e-06,0.0,0.0002516457461751,0.0,0.0,11.14461612701416,0.0,0.0,0.0,0.315891683101654,4.0,0.0,1.0
282420,292.0545654296875,297.1499938964844,293.1499938964844,0.0035193329676985,-239.40272521972656,298.16473388671875,0.5236556529998779,0.050000000745058,0.0460310243070125,291.7620849609375,297.1499938964844,293.1499938964844,0.004323630593717,-306.98211669921875,299.0768737792969,0.5236556529998779,0.050000000745058,0.0484728850424289,292.0411071777344,297.1499938964844,293.1499938964844,0.0036409224849194,-192.45318603515625,298.30645751953125,0.5236556529998779,0.050000000745058,0.0358019098639488,291.9683532714844,297.1499938964844,293.1499938964844,0.0038777189329266,-276.894287109375,298.5785522460937,0.5236556529998779,0.050000000745058,0.0484728850424289,292.4563293457031,297.1499938964844,293.1499938964844,0.002317716833204,-790.6556396484375,296.7371826171875,0.5236556529998779,0.050000000745058,0.2299344986677169,293.9257202148437,291.1499938964844,270.0433654785156,269.5418395996094,286.7293701171875,292.45281982421875,293.8247375488281,1.0,0.1605161130428314,1.0,0.1500000059604644,0.9893304109573364,1.0,-0.4904712736606598,0.0143359154462814,0.4761353433132171,-0.1112858951091766,0.0,0.0,0.0,29.5842514038086,25.0,-325.29461669921875,-1589.509521484375,31.448944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970642089844,301.2423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,19945.69140625,19080.0,0.0,0.0,0.2315528690814972,0.0,0.0,0.0,0.0,1.0,0.0068127680569887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0165191292762756,0.0654540807008743,-0.0489349514245986,0.0,0.0002349967253394,0.0,0.0,2.702570915222168,0.0,0.0,0.0,0.2746556103229522,4.0,0.0,1.0
282480,292.0545654296875,297.1499938964844,293.1499938964844,0.0035193329676985,-239.40272521972656,298.16473388671875,0.5236556529998779,0.050000000745058,0.0460310243070125,291.7620849609375,297.1499938964844,293.1499938964844,0.004323630593717,-306.98211669921875,299.0768737792969,0.5236556529998779,0.050000000745058,0.0484728850424289,292.0411071777344,297.1499938964844,293.1499938964844,0.0036409224849194,-192.45318603515625,298.30645751953125,0.5236556529998779,0.050000000745058,0.0358019098639488,291.9683532714844,297.1499938964844,293.1499938964844,0.0038777189329266,-276.894287109375,298.5785522460937,0.5236556529998779,0.050000000745058,0.0484728850424289,292.4563293457031,297.1499938964844,293.1499938964844,0.002317716833204,-790.6556396484375,296.7371826171875,0.5236556529998779,0.050000000745058,0.2299344986677169,293.9257202148437,291.1499938964844,270.0433654785156,269.5418395996094,286.7293701171875,292.45281982421875,293.8247375488281,1.0,0.1605161130428314,1.0,0.1500000059604644,0.9893304109573364,1.0,-0.4904712736606598,0.0143359154462814,0.4761353433132171,-0.1112858951091766,0.0,0.0,0.0,29.5842514038086,25.0,-325.29461669921875,-1589.509521484375,31.448944091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8970642089844,301.2423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,19945.69140625,19080.0,0.0,0.0,0.2315528690814972,0.0,0.0,0.0,0.0,1.0,0.0068127680569887,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0165191292762756,0.0654540807008743,-0.0489349514245986,0.0,0.0002349967253394,0.0,0.0,2.702570915222168,0.0,0.0,0.0,0.2746556103229522,4.0,0.0,1.0
282540,292.07421875,297.1499938964844,293.1499938964844,0.0039834626950323,-284.2259521484375,297.7824401855469,0.5270511507987976,0.050000000745058,0.0459981486201286,291.7761535644531,297.1499938964844,293.1499938964844,0.0049724369309842,-367.5176696777344,298.9005432128906,0.5270511507987976,0.050000000745058,0.048438262194395,292.0594177246094,297.1499938964844,293.1499938964844,0.0041231107898056,-228.4218597412109,297.947265625,0.5270511507987976,0.050000000745058,0.0357763357460498,291.9853210449219,297.1499938964844,293.1499938964844,0.0044075134210288,-329.2408752441406,298.2755126953125,0.5270511507987976,0.050000000745058,0.048438262194395,292.47222900390625,297.1499938964844,293.1499938964844,0.0025849738158285,-928.7405395507812,296.0801696777344,0.5270511507987976,0.050000000745058,0.2297702729701995,292.7760314941406,291.1499938964844,270.06591796875,269.5727844238281,286.7421875,292.47052001953125,292.36822509765625,1.0,0.1587173789739608,1.0,0.1500000059604644,0.9883694648742676,1.0,-0.49012091755867,0.0143285170197486,0.4757924079895019,-0.1113267689943313,0.0,0.0,0.0,28.70385360717773,25.0,-1898.3726806640625,-0.0,30.68299674987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11981201171875,300.17999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,19167.33984375,18000.0,0.0,0.0,0.1946432143449783,0.0,0.0,0.0,0.0,1.0,0.0130910603329539,0.0,-0.0,-0.0,0.0,0.0,0.0,8.909302778192796e-06,0.0713687688112258,-0.0713598653674125,0.0,0.0001975381164811,0.0,0.0,2.820746421813965,0.0,0.0,0.0,0.2555229961872101,4.0,0.0,1.0
282600,292.07421875,297.1499938964844,293.1499938964844,0.0039834626950323,-284.2259521484375,297.7824401855469,0.5270511507987976,0.050000000745058,0.0459981486201286,291.7761535644531,297.1499938964844,293.1499938964844,0.0049724369309842,-367.5176696777344,298.9005432128906,0.5270511507987976,0.050000000745058,0.048438262194395,292.0594177246094,297.1499938964844,293.1499938964844,0.0041231107898056,-228.4218597412109,297.947265625,0.5270511507987976,0.050000000745058,0.0357763357460498,291.9853210449219,297.1499938964844,293.1499938964844,0.0044075134210288,-329.2408752441406,298.2755126953125,0.5270511507987976,0.050000000745058,0.048438262194395,292.47222900390625,297.1499938964844,293.1499938964844,0.0025849738158285,-928.7405395507812,296.0801696777344,0.5270511507987976,0.050000000745058,0.2297702729701995,292.7760314941406,291.1499938964844,270.06591796875,269.5727844238281,286.7421875,292.47052001953125,292.36822509765625,1.0,0.1587173789739608,1.0,0.1500000059604644,0.9883694648742676,1.0,-0.49012091755867,0.0143285170197486,0.4757924079895019,-0.1113267689943313,0.0,0.0,0.0,28.70385360717773,25.0,-1898.3726806640625,-0.0,30.68299674987793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.11981201171875,300.17999267578125,278.1499938964844,0.0,18000.0,313.1499938964844,19167.33984375,18000.0,0.0,0.0,0.1946432143449783,0.0,0.0,0.0,0.0,1.0,0.0130910603329539,0.0,-0.0,-0.0,0.0,0.0,0.0,8.909302778192796e-06,0.0713687688112258,-0.0713598653674125,0.0,0.0001975381164811,0.0,0.0,2.820746421813965,0.0,0.0,0.0,0.2555229961872101,4.0,0.0,1.0
