time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
282660,292.07958984375,297.1499938964844,293.1499938964844,0.0042994068935513,-314.5092468261719,297.5185546875,0.5287546515464783,0.050000000745058,0.0459822826087474,291.78009033203125,297.1499938964844,293.1499938964844,0.0054069384932518,-407.2066650390625,298.77606201171875,0.5287546515464783,0.050000000745058,0.0484215579926967,292.06494140625,297.1499938964844,293.1499938964844,0.0044486327096819,-252.52099609375,297.6973571777344,0.5287546515464783,0.050000000745058,0.0357639975845813,291.99072265625,297.1499938964844,293.1499938964844,0.004762374330312,-363.9495849609375,298.06317138671875,0.5287546515464783,0.050000000745058,0.0484215579926967,292.47607421875,297.1499938964844,293.1499938964844,0.0027831920888274,-1029.1104736328125,295.6236877441406,0.5287546515464783,0.050000000745058,0.2296910285949707,291.9649353027344,291.1499938964844,270.0790100097656,269.5907592773437,286.745849609375,292.4752197265625,291.679931640625,1.0,0.1578428447246551,1.0,0.1500000059604644,0.9436059594154358,1.0,-0.4899518489837646,0.014416953548789,0.4755349159240722,-0.1112583726644516,0.0,0.0,0.0,28.27903175354004,25.0,-1792.9144287109375,-0.0,30.31437492370605,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.2691345214844,300.1802978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18128.734375,18000.0,0.0,0.0,0.1637951284646988,0.0,0.0,0.0,0.0,1.0,0.0163899306207895,0.0,-0.0,-0.0,0.0,0.0,0.0,7.783323781040963e-06,0.0715395733714103,-0.0715317949652671,0.0,0.0001662312424741,0.0,0.0,2.6752467155456543,0.0,0.0,0.0,0.2632467746734619,4.0,0.0,1.0
282720,292.0820007324219,297.1499938964844,293.1499938964844,0.0045110224746167,-334.3243103027344,297.4190368652344,0.5299068093299866,0.050000000745058,0.0459717772901058,291.78179931640625,297.1499938964844,293.1499938964844,0.0057064574211835,-433.3494873046875,298.7685852050781,0.5299068093299866,0.050000000745058,0.0484104976058006,292.0676574707031,297.1499938964844,293.1499938964844,0.0046666483394801,-268.25714111328125,297.6058349609375,0.5299068093299866,0.050000000745058,0.0357558280229568,291.9935302734375,297.1499938964844,293.1499938964844,0.0050015314482152,-386.6287231445313,297.99578857421875,0.5299068093299866,0.050000000745058,0.0484104976058006,292.4775390625,297.1499938964844,293.1499938964844,0.0029116820078343,-1094.087158203125,295.398681640625,0.5299068093299866,0.050000000745058,0.2296385616064071,291.5091552734375,291.1499938964844,270.0887756347656,269.6041259765625,286.7475891113281,292.47705078125,291.26251220703125,1.0,0.1572613716125488,1.0,0.1500000059604644,0.9105282425880432,1.0,-0.4898399114608764,0.014511102810502,0.4753288328647613,-0.1111783310770988,0.0,0.0,0.0,27.997732162475582,25.0,-1659.875,-0.0,30.07065200805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.6606750488281,300.1805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.4296875,18000.0,0.0,0.0,0.1399700790643692,0.0,0.0,0.0,0.0,1.0,0.0187374576926231,0.0,-0.0,-0.0,0.0,0.0,0.0,7.74164709582692e-06,0.0720453932881355,-0.0720376521348953,0.0,0.0001420518383383,0.0,0.0,2.6829190254211426,0.0,0.0,0.0,0.2628229558467865,4.0,0.0,1.0
282780,292.0848388671875,297.1499938964844,293.1499938964844,0.0050009321421384,-379.3435363769531,297.3149719238281,0.5322964787483215,0.050000000745058,0.0459505431354045,291.7833251953125,297.1499938964844,293.1499938964844,0.0064246645197272,-493.00433349609375,298.874267578125,0.5322964787483215,0.050000000745058,0.0483881346881389,292.0712585449219,297.1499938964844,293.1499938964844,0.0051722363568842,-303.9638671875,297.51812744140625,0.5322964787483215,0.050000000745058,0.0357393100857734,291.99755859375,297.1499938964844,293.1499938964844,0.0055602770298719,-438.0838012695313,297.9617004394531,0.5322964787483215,0.050000000745058,0.0483881346881389,292.4781494140625,297.1499938964844,293.1499938964844,0.0031994222663342,-1240.934814453125,295.0120544433594,0.5322964787483215,0.050000000745058,0.2295324802398681,290.5993347167969,291.1499938964844,270.1117553710937,269.6356506347656,286.7501220703125,292.47821044921875,290.39019775390625,1.0,0.156081348657608,1.0,0.1500000059604644,0.8326870799064636,1.0,-0.4896136224269867,0.0148686049506068,0.4747450053691864,-0.110848918557167,0.0,0.0,0.0,27.429094314575195,25.0,-1351.562255859375,-0.0,29.579381942749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2115173339844,300.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.0829755663871765,0.0,0.0,0.0,0.0,1.0,0.0240476913750171,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720678695477545e-06,0.0734595358371734,-0.0734518095850944,0.0,8.420965605182573e-05,0.0,0.0,2.728844404220581,0.0,0.0,0.0,0.2626688480377197,4.0,0.0,1.0
282840,292.0848388671875,297.1499938964844,293.1499938964844,0.0050009321421384,-379.3435363769531,297.3149719238281,0.5322964787483215,0.050000000745058,0.0459505431354045,291.7833251953125,297.1499938964844,293.1499938964844,0.0064246645197272,-493.00433349609375,298.874267578125,0.5322964787483215,0.050000000745058,0.0483881346881389,292.0712585449219,297.1499938964844,293.1499938964844,0.0051722363568842,-303.9638671875,297.51812744140625,0.5322964787483215,0.050000000745058,0.0357393100857734,291.99755859375,297.1499938964844,293.1499938964844,0.0055602770298719,-438.0838012695313,297.9617004394531,0.5322964787483215,0.050000000745058,0.0483881346881389,292.4781494140625,297.1499938964844,293.1499938964844,0.0031994222663342,-1240.934814453125,295.0120544433594,0.5322964787483215,0.050000000745058,0.2295324802398681,290.5993347167969,291.1499938964844,270.1117553710937,269.6356506347656,286.7501220703125,292.47821044921875,290.39019775390625,1.0,0.156081348657608,1.0,0.1500000059604644,0.8326870799064636,1.0,-0.4896136224269867,0.0148686049506068,0.4747450053691864,-0.110848918557167,0.0,0.0,0.0,27.429094314575195,25.0,-1351.562255859375,-0.0,29.579381942749023,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.2115173339844,300.18115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18003.365234375,18000.0,0.0,0.0,0.0829755663871765,0.0,0.0,0.0,0.0,1.0,0.0240476913750171,0.0,-0.0,-0.0,0.0,0.0,0.0,7.720678695477545e-06,0.0734595358371734,-0.0734518095850944,0.0,8.420965605182573e-05,0.0,0.0,2.728844404220581,0.0,0.0,0.0,0.2626688480377197,4.0,0.0,1.0
282900,292.0853881835937,297.1499938964844,293.1499938964844,0.0052488422952592,-401.546630859375,297.30889892578125,0.5333397388458252,0.050000000745058,0.0459414981305599,291.7832336425781,297.1499938964844,293.1499938964844,0.0068012773990631,-522.4857177734375,298.9726257324219,0.5333397388458252,0.050000000745058,0.0483786091208457,292.07208251953125,297.1499938964844,293.1499938964844,0.0054287929087877,-321.5635070800781,297.519775390625,0.5333397388458252,0.050000000745058,0.0357322767376899,291.99871826171875,297.1499938964844,293.1499938964844,0.0058457944542169,-463.4196166992188,297.98931884765625,0.5333397388458252,0.050000000745058,0.0483786091208457,292.4775390625,297.1499938964844,293.1499938964844,0.0033411555923521,-1313.516357421875,294.8671875,0.5333397388458252,0.050000000745058,0.2294872850179672,290.1954650878906,291.1499938964844,270.1232604980469,269.6513977050781,286.7509765625,292.4777526855469,290.0024719238281,1.0,0.1555779874324798,1.0,0.1500000059604644,0.7937664985656738,1.0,-0.4895172119140625,0.0151605354622006,0.4743566811084747,-0.1105672493577003,0.0,0.0,0.0,27.18688201904297,25.0,-1211.4439697265625,-0.0,29.37115478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.09521484375,300.1814880371094,278.1499938964844,0.0,18000.0,313.1499938964844,17998.9140625,18000.0,0.0,0.0,0.0550916567444801,0.0,0.0,0.0,0.0,1.0,0.0265928208827972,0.0,-0.0,-0.0,0.0,0.0,0.0,7.718769666098524e-06,0.0741853415966034,-0.0741776227951049,0.0,5.591103035840206e-05,0.0,0.0,2.7553930282592773,0.0,0.0,0.0,0.2627141177654266,4.0,0.0,1.0
282960,292.08563232421875,297.1499938964844,293.1499938964844,0.0054987790063023,-423.4250793457031,297.3300476074219,0.5342738628387451,0.050000000745058,0.0459335073828697,291.7828674316406,297.1499938964844,293.1499938964844,0.007191190496087,-551.6010131835938,299.0977478027344,0.5342738628387451,0.050000000745058,0.0483701936900615,292.072509765625,297.1499938964844,293.1499938964844,0.0056880679912865,-338.905517578125,297.54852294921875,0.5342738628387451,0.050000000745058,0.0357260629534721,291.99957275390625,297.1499938964844,293.1499938964844,0.0061358576640486,-488.3728942871094,298.0434265136719,0.5342738628387451,0.050000000745058,0.0483701936900615,292.47662353515625,297.1499938964844,293.1499938964844,0.0034812712110579,-1385.1402587890625,294.7518005371094,0.5342738628387451,0.050000000745058,0.2294473797082901,289.8238525390625,291.1499938964844,270.1347351074219,269.6671142578125,286.7519226074219,292.4769287109375,289.6470642089844,1.0,0.1551233530044555,1.0,0.1500000059604644,0.8317313194274902,1.0,-0.4894321262836456,0.0149020096287131,0.4745301008224487,-0.1108307465910911,0.0,0.0,0.0116938035935163,26.97293281555176,25.0,-1081.9964599609375,-0.0,29.183982849121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,323.7186279296875,300.1841735839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.11328125,18000.0,0.0,0.0,0.0283008273690938,0.0,0.0,0.0,0.0,1.0,0.0290481764823198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001969820878002,0.07508285343647,-0.0748858749866485,0.0,2.872174263757188e-05,0.0,0.0,2.788492202758789,0.0,0.0,0.0,0.2628235518932342,4.0,0.0,1.0
283020,292.0892333984375,297.1499938964844,293.1499938964844,0.0056963898241519,-424.1403198242188,297.9482727050781,0.5359020233154297,0.050000000745058,0.0459198243916034,291.7834777832031,297.1499938964844,293.1499938964844,0.0075010550208389,-552.70947265625,299.7758483886719,0.5359020233154297,0.050000000745058,0.0483557842671871,292.07550048828125,297.1499938964844,293.1499938964844,0.005889892578125,-339.1800231933594,298.16583251953125,0.5359020233154297,0.050000000745058,0.0357154197990894,292.0028381347656,297.1499938964844,293.1499938964844,0.006357301492244,-488.4031677246094,298.66973876953125,0.5359020233154297,0.050000000745058,0.0483557842671871,292.4773864746094,297.1499938964844,293.1499938964844,0.0036180780734866,-1398.12548828125,295.3224182128906,0.5359020233154297,0.050000000745058,0.2293790280818939,290.31658935546875,291.1499938964844,270.15753173828125,269.6983337402344,286.7558898925781,292.4766540527344,290.7917175292969,1.0,0.1543427258729934,1.0,0.1500000059604644,0.907660961151123,1.0,-0.4892863035202026,0.0145229445770382,0.4747633635997772,-0.1112083569169044,0.0,0.0,0.1273792684078216,26.606603622436523,25.0,1705.3863525390625,-4892.33837890625,28.86404800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.93084716796875,312.5000915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17863.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0086087631061673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153079941868782,0.1717742383480072,-0.0564662478864192,0.0,0.0,0.0,0.0,6.729753494262695,0.0,0.0,0.0,0.2774564325809479,4.0,0.0,1.0
283080,292.0892333984375,297.1499938964844,293.1499938964844,0.0056963898241519,-424.1403198242188,297.9482727050781,0.5359020233154297,0.050000000745058,0.0459198243916034,291.7834777832031,297.1499938964844,293.1499938964844,0.0075010550208389,-552.70947265625,299.7758483886719,0.5359020233154297,0.050000000745058,0.0483557842671871,292.07550048828125,297.1499938964844,293.1499938964844,0.005889892578125,-339.1800231933594,298.16583251953125,0.5359020233154297,0.050000000745058,0.0357154197990894,292.0028381347656,297.1499938964844,293.1499938964844,0.006357301492244,-488.4031677246094,298.66973876953125,0.5359020233154297,0.050000000745058,0.0483557842671871,292.4773864746094,297.1499938964844,293.1499938964844,0.0036180780734866,-1398.12548828125,295.3224182128906,0.5359020233154297,0.050000000745058,0.2293790280818939,290.31658935546875,291.1499938964844,270.15753173828125,269.6983337402344,286.7558898925781,292.4766540527344,290.7917175292969,1.0,0.1543427258729934,1.0,0.1500000059604644,0.907660961151123,1.0,-0.4892863035202026,0.0145229445770382,0.4747633635997772,-0.1112083569169044,0.0,0.0,0.1273792684078216,26.606603622436523,25.0,1705.3863525390625,-4892.33837890625,28.86404800415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,322.93084716796875,312.5000915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17863.998046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0086087631061673,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153079941868782,0.1717742383480072,-0.0564662478864192,0.0,0.0,0.0,0.0,6.729753494262695,0.0,0.0,0.0,0.2774564325809479,4.0,0.0,1.0
283140,292.1038818359375,297.1499938964844,293.1499938964844,0.0056315138936042,-401.0648498535156,298.88134765625,0.5372528433799744,0.050000000745058,0.0459086969494819,291.79034423828125,297.1499938964844,293.1499938964844,0.0074709225445985,-526.1943359375,300.64898681640625,0.5372528433799744,0.050000000745058,0.0483440682291984,292.08746337890625,297.1499938964844,293.1499938964844,0.0058260951191186,-320.9298400878906,299.0888977050781,0.5372528433799744,0.050000000745058,0.0357067622244358,292.01336669921875,297.1499938964844,293.1499938964844,0.0062963501550257,-462.76116943359375,299.5705261230469,0.5372528433799744,0.050000000745058,0.0483440682291984,292.48834228515625,297.1499938964844,293.1499938964844,0.0035595945082604,-1313.906982421875,296.39801025390625,0.5372528433799744,0.050000000745058,0.2293234467506408,291.6962890625,291.1499938964844,270.1799621582031,269.7290344238281,286.7683410644531,292.4863586425781,291.865966796875,1.0,0.1537067592144012,1.0,0.1500000059604644,0.983590602874756,1.0,-0.489167720079422,0.0143166705965995,0.4748510420322418,-0.1113966181874275,0.0,0.0,0.0,26.308895111083984,25.0,1286.644775390625,-3765.280517578125,28.604829788208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.21112060546875,308.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18202.72265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0067442641593515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.064000517129898,0.1107236444950103,-0.046723123639822,0.0,0.0,0.0,0.0,4.270206928253174,0.0,0.0,0.0,0.269536554813385,4.0,0.0,1.0
283200,292.1038818359375,297.1499938964844,293.1499938964844,0.0056315138936042,-401.0648498535156,298.88134765625,0.5372528433799744,0.050000000745058,0.0459086969494819,291.79034423828125,297.1499938964844,293.1499938964844,0.0074709225445985,-526.1943359375,300.64898681640625,0.5372528433799744,0.050000000745058,0.0483440682291984,292.08746337890625,297.1499938964844,293.1499938964844,0.0058260951191186,-320.9298400878906,299.0888977050781,0.5372528433799744,0.050000000745058,0.0357067622244358,292.01336669921875,297.1499938964844,293.1499938964844,0.0062963501550257,-462.76116943359375,299.5705261230469,0.5372528433799744,0.050000000745058,0.0483440682291984,292.48834228515625,297.1499938964844,293.1499938964844,0.0035595945082604,-1313.906982421875,296.39801025390625,0.5372528433799744,0.050000000745058,0.2293234467506408,291.6962890625,291.1499938964844,270.1799621582031,269.7290344238281,286.7683410644531,292.4863586425781,291.865966796875,1.0,0.1537067592144012,1.0,0.1500000059604644,0.983590602874756,1.0,-0.489167720079422,0.0143166705965995,0.4748510420322418,-0.1113966181874275,0.0,0.0,0.0,26.308895111083984,25.0,1286.644775390625,-3765.280517578125,28.604829788208008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,321.21112060546875,308.7178039550781,278.1499938964844,0.0,18000.0,313.1499938964844,18202.72265625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0067442641593515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.064000517129898,0.1107236444950103,-0.046723123639822,0.0,0.0,0.0,0.0,4.270206928253174,0.0,0.0,0.0,0.269536554813385,4.0,0.0,1.0
283260,292.1197204589844,297.1499938964844,293.1499938964844,0.0060126949101686,-430.7989196777344,299.1069030761719,0.5383734107017517,0.050000000745058,0.0458996146917343,291.7991943359375,297.1499938964844,293.1499938964844,0.0081810541450977,-569.5956420898438,301.0274963378906,0.5383734107017517,0.050000000745058,0.0483345054090023,292.10113525390625,297.1499938964844,293.1499938964844,0.0062331464141607,-344.9391174316406,299.3291015625,0.5383734107017517,0.050000000745058,0.0356996990740299,292.02569580078125,297.1499938964844,293.1499938964844,0.0067737679928541,-498.2405090332031,299.8471374511719,0.5383734107017517,0.050000000745058,0.0483345054090023,292.5004272460937,297.1499938964844,293.1499938964844,0.0037258036900311,-1397.17236328125,296.4641418457031,0.5383734107017517,0.050000000745058,0.2292780876159668,291.4960021972656,291.1499938964844,270.201904296875,269.759033203125,286.7835388183594,292.4989013671875,291.1013488769531,1.0,0.1531887352466583,1.0,0.1500000059604644,0.9826219081878662,1.0,-0.4890709519386291,0.0143102593719959,0.4747606813907623,-0.1113683581352233,0.0,0.0,0.0,26.06616973876953,25.0,-1131.4129638671875,-0.0,28.39460563659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.44189453125,304.1722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18071.083984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0154393380507826,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2407724170770962e-05,0.0711653381586074,-0.071152925491333,0.0,0.0,0.0,0.0,2.652719259262085,0.0,0.0,0.0,0.2628557085990906,4.0,0.0,1.0
283320,292.1197204589844,297.1499938964844,293.1499938964844,0.0060126949101686,-430.7989196777344,299.1069030761719,0.5383734107017517,0.050000000745058,0.0458996146917343,291.7991943359375,297.1499938964844,293.1499938964844,0.0081810541450977,-569.5956420898438,301.0274963378906,0.5383734107017517,0.050000000745058,0.0483345054090023,292.10113525390625,297.1499938964844,293.1499938964844,0.0062331464141607,-344.9391174316406,299.3291015625,0.5383734107017517,0.050000000745058,0.0356996990740299,292.02569580078125,297.1499938964844,293.1499938964844,0.0067737679928541,-498.2405090332031,299.8471374511719,0.5383734107017517,0.050000000745058,0.0483345054090023,292.5004272460937,297.1499938964844,293.1499938964844,0.0037258036900311,-1397.17236328125,296.4641418457031,0.5383734107017517,0.050000000745058,0.2292780876159668,291.4960021972656,291.1499938964844,270.201904296875,269.759033203125,286.7835388183594,292.4989013671875,291.1013488769531,1.0,0.1531887352466583,1.0,0.1500000059604644,0.9826219081878662,1.0,-0.4890709519386291,0.0143102593719959,0.4747606813907623,-0.1113683581352233,0.0,0.0,0.0,26.06616973876953,25.0,-1131.4129638671875,-0.0,28.39460563659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.44189453125,304.1722106933594,278.1499938964844,0.0,18000.0,313.1499938964844,18071.083984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0154393380507826,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2407724170770962e-05,0.0711653381586074,-0.071152925491333,0.0,0.0,0.0,0.0,2.652719259262085,0.0,0.0,0.0,0.2628557085990906,4.0,0.0,1.0
283380,292.1254577636719,297.1499938964844,293.1499938964844,0.0064587541855871,-469.5266418457031,298.9798583984375,0.5389489531517029,0.050000000745058,0.0458950027823448,291.80303955078125,297.1499938964844,293.1499938964844,0.0089693162590265,-621.6412353515625,301.1015014648437,0.5389489531517029,0.050000000745058,0.0483296476304531,292.1065368652344,297.1499938964844,293.1499938964844,0.0067041181027889,-375.8502197265625,299.2216491699219,0.5389489531517029,0.050000000745058,0.0356961116194725,292.0310974121094,297.1499938964844,293.1499938964844,0.0073163597844541,-542.8941040039062,299.7901611328125,0.5389489531517029,0.050000000745058,0.0483296476304531,292.5040283203125,297.1499938964844,293.1499938964844,0.003957980312407,-1524.240966796875,296.0863952636719,0.5389489531517029,0.050000000745058,0.2292550355195999,290.6600341796875,291.1499938964844,270.2147521972656,269.7765808105469,286.79052734375,292.50323486328125,290.4015197753906,1.0,0.1529251337051391,1.0,0.1500000059604644,0.9820407032966614,1.0,-0.4890218079090118,0.0143093802034854,0.4747124016284942,-0.1113405972719192,0.0,0.0,0.0068890079855918,25.942991256713867,25.0,-1267.2227783203125,-0.0,28.2879638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.3814697265625,304.1726379394531,278.1499938964844,0.0,18000.0,313.1499938964844,18017.3984375,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.018765727058053,0.0,-0.0,-0.0,0.0,0.0,0.0,4.311305019655265e-05,0.0720212012529373,-0.0719780847430229,0.0,0.0,0.0,0.0,2.677016019821167,0.0,0.0,0.0,0.2626210749149322,4.0,0.0,1.0
283440,292.1283569335937,297.1499938964844,293.1499938964844,0.0066923149861395,-486.9881896972656,298.994140625,0.5392970442771912,0.050000000745058,0.0458922311663627,291.8051452636719,297.1499938964844,293.1499938964844,0.009394341148436,-644.9686889648438,301.2182922363281,0.5392970442771912,0.050000000745058,0.0483267270028591,292.1093444824219,297.1499938964844,293.1499938964844,0.0069504780694842,-389.7348937988281,299.2450256347656,0.5392970442771912,0.050000000745058,0.0356939546763896,292.0340881347656,297.1499938964844,293.1499938964844,0.0076007926836609,-562.8462524414062,299.83819580078125,0.5392970442771912,0.050000000745058,0.0483267270028591,292.505615234375,297.1499938964844,293.1499938964844,0.004081895109266,-1583.9481201171875,295.9766845703125,0.5392970442771912,0.050000000745058,0.2292411923408508,290.32452392578125,291.1499938964844,270.2231750488281,269.7880554199219,286.7945556640625,292.5050048828125,290.2995910644531,1.0,0.1527665108442306,1.0,0.1500000059604644,0.9816532135009766,1.0,-0.4889922440052032,0.0143088232725858,0.4746834337711334,-0.1113190576434135,0.0,0.0,0.0878553166985511,25.86898231506348,25.0,-7.665550708770752,-3917.806396484375,28.22389793395996,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,320.2142333984375,306.066162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17709.3671875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.010459704324603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0779871717095375,0.1410935670137405,-0.0631064027547836,0.0,0.0,0.0,0.0,5.361386775970459,0.0,0.0,0.0,0.2716390788555145,4.0,0.0,1.0
283500,292.13287353515625,297.1499938964844,293.1499938964844,0.0067124203778803,-478.1816711425781,299.2989807128906,0.5396957397460938,0.050000000745058,0.0458890683948993,291.8080444335937,297.1499938964844,293.1499938964844,0.009427698329091,-633.1697998046875,301.5282897949219,0.5396957397460938,0.050000000745058,0.0483234003186225,292.1134338378906,297.1499938964844,293.1499938964844,0.0069695166312158,-382.58984375,299.5480041503906,0.5396957397460938,0.050000000745058,0.0356914959847927,292.0382995605469,297.1499938964844,293.1499938964844,0.0076184151694178,-552.29541015625,300.1390686035156,0.5396957397460938,0.050000000745058,0.0483234003186225,292.5085754394531,297.1499938964844,293.1499938964844,0.0041119381785392,-1562.578857421875,296.29608154296875,0.5396957397460938,0.050000000745058,0.2292253971099853,290.6826171875,291.1499938964844,270.2335205078125,269.8021545410156,286.800048828125,292.50750732421875,291.06500244140625,1.0,0.1525855809450149,1.0,0.1500000059604644,0.9811689257621764,1.0,-0.4889585673809051,0.0143081545829772,0.4746504127979278,-0.1112890243530273,0.0,0.0,0.088539034128189,25.78467559814453,25.0,1041.90478515625,-4142.525390625,28.15092658996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,319.4696655273437,308.8898010253906,278.1499938964844,0.0,18000.0,313.1499938964844,17895.166015625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0061703021638095,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975968092679977,0.1407468318939209,-0.0431500263512134,0.0,0.0,0.0,0.0,5.438857555389404,0.0,0.0,0.0,0.273283839225769,4.0,0.0,1.0
283560,292.13946533203125,297.1499938964844,293.1499938964844,0.006636447738856,-462.4815673828125,299.7071533203125,0.5400574207305908,0.050000000745058,0.0458862148225307,291.81182861328125,297.1499938964844,293.1499938964844,0.0093291625380516,-613.923828125,301.8835754394531,0.5400574207305908,0.050000000745058,0.0483203940093517,292.1190795898437,297.1499938964844,293.1499938964844,0.0068907709792256,-370.1130676269531,299.9490661621094,0.5400574207305908,0.050000000745058,0.0356892794370651,292.0437316894531,297.1499938964844,293.1499938964844,0.0075310585089027,-534.4983520507812,300.5228271484375,0.5400574207305908,0.050000000745058,0.0483203940093517,292.51373291015625,297.1499938964844,293.1499938964844,0.0040659452788531,-1508.3258056640625,296.7998962402344,0.5400574207305908,0.050000000745058,0.2292111366987228,291.38214111328125,291.1499938964844,270.2436218261719,269.81591796875,286.8072509765625,292.5120544433594,291.6527709960937,1.0,0.1524221748113632,1.0,0.1500000059604644,0.9806885719299316,1.0,-0.4889281392097473,0.0143075082451105,0.4746206402778625,-0.1112558841705322,0.0,0.0,0.0021600357722491,25.708629608154297,25.0,1128.779296875,-3765.30126953125,28.08510971069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,318.6871643066406,308.0635986328125,278.1499938964844,0.0,18000.0,313.1499938964844,18073.35546875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0053888750262558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0802688002586364,0.1184134557843208,-0.0381446592509746,0.0,0.0,0.0,0.0,4.567554950714111,0.0,0.0,0.0,0.270914226770401,4.0,0.0,1.0
283620,292.1546325683594,297.1499938964844,293.1499938964844,0.0068323304876685,-468.8575134277344,300.1522216796875,0.5406829118728638,0.050000000745058,0.0458813086152076,291.8209533691406,297.1499938964844,293.1499938964844,0.0098051102831959,-626.5466918945312,302.3773193359375,0.5406829118728638,0.050000000745058,0.048315230756998,292.1322021484375,297.1499938964844,293.1499938964844,0.007106308825314,-375.4793090820313,300.3978271484375,0.5406829118728638,0.050000000745058,0.0356854647397995,292.05633544921875,297.1499938964844,293.1499938964844,0.0077971862629055,-542.94091796875,300.9780578613281,0.5406829118728638,0.050000000745058,0.048315230756998,292.5260314941406,297.1499938964844,293.1499938964844,0.0041253943927586,-1516.397216796875,297.2292175292969,0.5406829118728638,0.050000000745058,0.2291866391897201,291.82049560546875,291.1499938964844,270.2630920410156,269.8423767089844,286.82403564453125,292.52423095703125,291.582275390625,1.0,0.152141273021698,1.0,0.1500000059604644,0.9797278046607972,1.0,-0.4888758957386017,0.0143062993884086,0.4745695888996124,-0.1111818104982376,0.0,0.0,0.0,25.578109741210938,25.0,-760.8096313476562,-0.0,27.97216033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6460876464844,302.64581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18114.017578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0129734808579087,0.0,-0.0,-0.0,0.0,0.0,0.0,7.506921974709257e-05,0.0692605152726173,-0.0691854506731033,0.0,0.0,0.0,0.0,2.5872459411621094,0.0,0.0,0.0,0.2629590034484863,4.0,0.0,1.0
283680,292.1546325683594,297.1499938964844,293.1499938964844,0.0068323304876685,-468.8575134277344,300.1522216796875,0.5406829118728638,0.050000000745058,0.0458813086152076,291.8209533691406,297.1499938964844,293.1499938964844,0.0098051102831959,-626.5466918945312,302.3773193359375,0.5406829118728638,0.050000000745058,0.048315230756998,292.1322021484375,297.1499938964844,293.1499938964844,0.007106308825314,-375.4793090820313,300.3978271484375,0.5406829118728638,0.050000000745058,0.0356854647397995,292.05633544921875,297.1499938964844,293.1499938964844,0.0077971862629055,-542.94091796875,300.9780578613281,0.5406829118728638,0.050000000745058,0.048315230756998,292.5260314941406,297.1499938964844,293.1499938964844,0.0041253943927586,-1516.397216796875,297.2292175292969,0.5406829118728638,0.050000000745058,0.2291866391897201,291.82049560546875,291.1499938964844,270.2630920410156,269.8423767089844,286.82403564453125,292.52423095703125,291.582275390625,1.0,0.152141273021698,1.0,0.1500000059604644,0.9797278046607972,1.0,-0.4888758957386017,0.0143062993884086,0.4745695888996124,-0.1111818104982376,0.0,0.0,0.0,25.578109741210938,25.0,-760.8096313476562,-0.0,27.97216033935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.6460876464844,302.64581298828125,278.1499938964844,0.0,18000.0,313.1499938964844,18114.017578125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0129734808579087,0.0,-0.0,-0.0,0.0,0.0,0.0,7.506921974709257e-05,0.0692605152726173,-0.0691854506731033,0.0,0.0,0.0,0.0,2.5872459411621094,0.0,0.0,0.0,0.2629590034484863,4.0,0.0,1.0
283740,292.1650695800781,297.1499938964844,293.1499938964844,0.0076923710294067,-535.4585571289062,300.07720947265625,0.5411971211433411,0.050000000745058,0.0458773076534271,291.8290710449219,297.1499938964844,293.1499938964844,0.0116195986047387,-717.9449462890625,302.6538391113281,0.5411971211433411,0.050000000745058,0.0483110137283802,292.14190673828125,297.1499938964844,293.1499938964844,0.0080299824476242,-428.8252868652344,300.3578491210937,0.5411971211433411,0.050000000745058,0.0356823503971099,292.0668334960937,297.1499938964844,293.1499938964844,0.0088981771841645,-620.1852416992188,301.0216979980469,0.5411971211433411,0.050000000745058,0.0483110137283802,292.5331726074219,297.1499938964844,293.1499938964844,0.0045132739469408,-1728.9156494140625,296.7342834472656,0.5411971211433411,0.050000000745058,0.229166641831398,290.573974609375,291.1499938964844,270.2814025878906,269.8671875,286.8377990722656,292.5323791503906,290.3426818847656,1.0,0.1519120037555694,1.0,0.1500000059604644,0.9787670969963074,1.0,-0.4888332486152649,0.0143052097409963,0.474528044462204,-0.1110999509692192,0.0,0.0,0.025364339351654,25.471792221069336,25.0,-1230.46875,-1773.7381591796875,27.880165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.483642578125,302.3326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17793.466796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0169159807264804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0158590283244848,0.0870567113161087,-0.0711976811289787,0.0,0.0,0.0,0.0,3.2192611694335938,0.0,0.0,0.0,0.2658082246780395,4.0,0.0,1.0
283800,292.1650695800781,297.1499938964844,293.1499938964844,0.0076923710294067,-535.4585571289062,300.07720947265625,0.5411971211433411,0.050000000745058,0.0458773076534271,291.8290710449219,297.1499938964844,293.1499938964844,0.0116195986047387,-717.9449462890625,302.6538391113281,0.5411971211433411,0.050000000745058,0.0483110137283802,292.14190673828125,297.1499938964844,293.1499938964844,0.0080299824476242,-428.8252868652344,300.3578491210937,0.5411971211433411,0.050000000745058,0.0356823503971099,292.0668334960937,297.1499938964844,293.1499938964844,0.0088981771841645,-620.1852416992188,301.0216979980469,0.5411971211433411,0.050000000745058,0.0483110137283802,292.5331726074219,297.1499938964844,293.1499938964844,0.0045132739469408,-1728.9156494140625,296.7342834472656,0.5411971211433411,0.050000000745058,0.229166641831398,290.573974609375,291.1499938964844,270.2814025878906,269.8671875,286.8377990722656,292.5323791503906,290.3426818847656,1.0,0.1519120037555694,1.0,0.1500000059604644,0.9787670969963074,1.0,-0.4888332486152649,0.0143052097409963,0.474528044462204,-0.1110999509692192,0.0,0.0,0.025364339351654,25.471792221069336,25.0,-1230.46875,-1773.7381591796875,27.880165100097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,317.483642578125,302.3326416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17793.466796875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0169159807264804,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0158590283244848,0.0870567113161087,-0.0711976811289787,0.0,0.0,0.0,0.0,3.2192611694335938,0.0,0.0,0.0,0.2658082246780395,4.0,0.0,1.0
283860,292.1741027832031,297.1499938964844,293.1499938964844,0.007870128378272,-532.7958984375,300.4926452636719,0.5416196584701538,0.050000000745058,0.045874036848545,291.8363037109375,297.1499938964844,293.1499938964844,0.0120197981595993,-714.7050170898438,303.13555908203125,0.5416196584701538,0.050000000745058,0.0483075678348541,292.150146484375,297.1499938964844,293.1499938964844,0.0082197859883308,-426.6175231933594,300.7774658203125,0.5416196584701538,0.050000000745058,0.0356798060238361,292.076416015625,297.1499938964844,293.1499938964844,0.0091171227395534,-616.5689697265625,301.4491882324219,0.5416196584701538,0.050000000745058,0.0483075678348541,292.53924560546875,297.1499938964844,293.1499938964844,0.0046149222180247,-1728.6297607421875,297.1029968261719,0.5416196584701538,0.050000000745058,0.2291503101587295,290.8802185058594,291.1499938964844,270.29840087890625,269.89013671875,286.849853515625,292.5379638671875,291.19970703125,1.0,0.1517248600721359,1.0,0.1500000059604644,0.9778065085411072,1.0,-0.4887983798980713,0.0143042504787445,0.4744941294193268,-0.111013114452362,0.0,0.0,0.0730892792344093,25.3851375579834,25.0,974.0086059570312,-3729.06640625,27.8051872253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3788757324219,307.0911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.669921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0051018991507589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966476947069168,0.132767453789711,-0.0361197590827941,0.0,0.0,0.0,0.0,5.137887954711914,0.0,0.0,0.0,0.2726811170578003,4.0,0.0,1.0
283920,292.1741027832031,297.1499938964844,293.1499938964844,0.007870128378272,-532.7958984375,300.4926452636719,0.5416196584701538,0.050000000745058,0.045874036848545,291.8363037109375,297.1499938964844,293.1499938964844,0.0120197981595993,-714.7050170898438,303.13555908203125,0.5416196584701538,0.050000000745058,0.0483075678348541,292.150146484375,297.1499938964844,293.1499938964844,0.0082197859883308,-426.6175231933594,300.7774658203125,0.5416196584701538,0.050000000745058,0.0356798060238361,292.076416015625,297.1499938964844,293.1499938964844,0.0091171227395534,-616.5689697265625,301.4491882324219,0.5416196584701538,0.050000000745058,0.0483075678348541,292.53924560546875,297.1499938964844,293.1499938964844,0.0046149222180247,-1728.6297607421875,297.1029968261719,0.5416196584701538,0.050000000745058,0.2291503101587295,290.8802185058594,291.1499938964844,270.29840087890625,269.89013671875,286.849853515625,292.5379638671875,291.19970703125,1.0,0.1517248600721359,1.0,0.1500000059604644,0.9778065085411072,1.0,-0.4887983798980713,0.0143042504787445,0.4744941294193268,-0.111013114452362,0.0,0.0,0.0730892792344093,25.3851375579834,25.0,974.0086059570312,-3729.06640625,27.8051872253418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3788757324219,307.0911865234375,278.1499938964844,0.0,18000.0,313.1499938964844,17965.669921875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0051018991507589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966476947069168,0.132767453789711,-0.0361197590827941,0.0,0.0,0.0,0.0,5.137887954711914,0.0,0.0,0.0,0.2726811170578003,4.0,0.0,1.0
283980,292.18731689453125,297.1499938964844,293.1499938964844,0.0078806672245264,-519.456298828125,301.0062561035156,0.5419667959213257,0.050000000745058,0.0458713620901107,291.8450927734375,297.1499938964844,293.1499938964844,0.0121689494699239,-700.1886596679688,303.6114807128906,0.5419667959213257,0.050000000745058,0.0483047552406787,292.1615905761719,297.1499938964844,293.1499938964844,0.0082384906709194,-416.1785278320313,301.2862854003906,0.5419667959213257,0.050000000745058,0.0356777273118495,292.0883178710937,297.1499938964844,293.1499938964844,0.0091490261256694,-601.8486938476562,301.94024658203125,0.5419667959213257,0.050000000745058,0.0483047552406787,292.5503845214844,297.1499938964844,293.1499938964844,0.0045942598953843,-1676.913330078125,297.7083740234375,0.5419667959213257,0.050000000745058,0.2291369587182998,291.69317626953125,291.1499938964844,270.3139038085937,269.9109802246094,286.8655700683594,292.548583984375,291.7626037597656,1.0,0.151572048664093,1.0,0.1500000059604644,0.9768458604812622,1.0,-0.4887698888778686,0.0143034271895885,0.474466472864151,-0.1109234988689422,0.0,0.0,0.0,25.314472198486328,25.0,481.99072265625,-1491.1627197265625,27.74404525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0927429199219,302.1434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18272.181640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0091754300519824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0140910604968667,0.072678305208683,-0.0585872419178485,0.0,0.0,0.0,0.0,2.751842737197876,0.0,0.0,0.0,0.264188289642334,4.0,0.0,1.0
284040,292.18731689453125,297.1499938964844,293.1499938964844,0.0078806672245264,-519.456298828125,301.0062561035156,0.5419667959213257,0.050000000745058,0.0458713620901107,291.8450927734375,297.1499938964844,293.1499938964844,0.0121689494699239,-700.1886596679688,303.6114807128906,0.5419667959213257,0.050000000745058,0.0483047552406787,292.1615905761719,297.1499938964844,293.1499938964844,0.0082384906709194,-416.1785278320313,301.2862854003906,0.5419667959213257,0.050000000745058,0.0356777273118495,292.0883178710937,297.1499938964844,293.1499938964844,0.0091490261256694,-601.8486938476562,301.94024658203125,0.5419667959213257,0.050000000745058,0.0483047552406787,292.5503845214844,297.1499938964844,293.1499938964844,0.0045942598953843,-1676.913330078125,297.7083740234375,0.5419667959213257,0.050000000745058,0.2291369587182998,291.69317626953125,291.1499938964844,270.3139038085937,269.9109802246094,286.8655700683594,292.548583984375,291.7626037597656,1.0,0.151572048664093,1.0,0.1500000059604644,0.9768458604812622,1.0,-0.4887698888778686,0.0143034271895885,0.474466472864151,-0.1109234988689422,0.0,0.0,0.0,25.314472198486328,25.0,481.99072265625,-1491.1627197265625,27.74404525756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0927429199219,302.1434936523437,278.1499938964844,0.0,18000.0,313.1499938964844,18272.181640625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0091754300519824,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0140910604968667,0.072678305208683,-0.0585872419178485,0.0,0.0,0.0,0.0,2.751842737197876,0.0,0.0,0.0,0.264188289642334,4.0,0.0,1.0
284100,292.19403076171875,297.1499938964844,293.1499938964844,0.0081468988209962,-535.3414916992188,301.13116455078125,0.5421164035797119,0.050000000745058,0.0458702147006988,291.8499450683594,297.1499938964844,293.1499938964844,0.0128698498010635,-723.7760009765625,303.81298828125,0.5421164035797119,0.050000000745058,0.0483035445213317,292.16754150390625,297.1499938964844,293.1499938964844,0.0085318777710199,-429.056640625,301.4190368652344,0.5421164035797119,0.050000000745058,0.0356768332421779,292.0944519042969,297.1499938964844,293.1499938964844,0.0095142247155308,-620.7860107421875,302.0884704589844,0.5421164035797119,0.050000000745058,0.0483035445213317,292.5559387207031,297.1499938964844,293.1499938964844,0.004684982355684,-1720.6270751953125,297.7566223144531,0.5421164035797119,0.050000000745058,0.2291312217712402,291.6206970214844,291.1499938964844,270.3210754394531,269.9205627441406,286.8735656738281,292.5542907714844,291.3594970703125,1.0,0.1515064835548401,1.0,0.1500000059604644,0.976365566253662,1.0,-0.4887576699256897,0.0143030667677521,0.4744546115398407,-0.1108781173825264,0.0,0.0,0.0,25.28418159484864,25.0,-855.8094482421875,-0.0,27.71783828735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7689208984375,301.16705322265625,278.1499938964844,0.0,18000.0,313.1499938964844,18097.462890625,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0127752749249339,0.0,-0.0,-0.0,0.0,0.0,0.0,5.189280636841431e-05,0.0688700601458549,-0.0688181668519973,0.0,0.0,0.0,0.0,2.5701799392700195,0.0,0.0,0.0,0.2628216743469238,4.0,0.0,1.0
284160,292.1995849609375,297.1499938964844,293.1499938964844,0.0086992448195815,-572.8477783203125,301.1312866210937,0.5422520041465759,0.050000000745058,0.0458691753447055,291.85479736328125,297.1499938964844,293.1499938964844,0.014294920489192,-775.783447265625,304.0092468261719,0.5422520041465759,0.050000000745058,0.048302449285984,292.17266845703125,297.1499938964844,293.1499938964844,0.009136295877397,-459.1768798828125,301.4393615722656,0.5422520041465759,0.050000000745058,0.0356760248541832,292.1000061035156,297.1499938964844,293.1499938964844,0.0102625219151377,-664.4556274414062,302.1539001464844,0.5422520041465759,0.050000000745058,0.048302449285984,292.5599670410156,297.1499938964844,293.1499938964844,0.0048998869024217,-1838.0252685546875,297.52801513671875,0.5422520041465759,0.050000000745058,0.2291260212659835,290.9904479980469,291.1499938964844,270.3277893066406,269.92950439453125,286.8805236816406,292.5588073730469,290.6654357910156,1.0,0.1514472365379333,1.0,0.1500000059604644,0.9758852124214172,1.0,-0.4887465834617615,0.0143027380108833,0.4744438529014587,-0.110832504928112,0.0,0.0,0.0,25.25682258605957,25.0,-1226.564453125,-0.0,27.69416618347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65679931640625,301.1683959960937,278.1499938964844,0.0,18000.0,313.1499938964844,18029.54296875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0155194792896509,0.0,-0.0,-0.0,0.0,0.0,0.0,8.46942657517502e-06,0.0711018070578575,-0.0710933357477188,0.0,0.0,0.0,0.0,2.644271850585937,0.0,0.0,0.0,0.2625945210456848,4.0,0.0,1.0
284220,292.2088317871094,297.1499938964844,293.1499938964844,0.009219785220921,-595.7349243164062,301.3622131347656,0.5455988645553589,0.050000000745058,0.0458440259099006,291.8707275390625,297.1499938964844,293.1499938964844,0.0226321909576654,-983.1984252929688,304.1315002441406,0.5975945591926575,0.0698782876133918,0.0605251677334308,292.18133544921875,297.1499938964844,293.1499938964844,0.0097055351361632,-477.4523620605469,301.6903991699219,0.5455988645553589,0.050000000745058,0.0356564633548259,292.10992431640625,297.1499938964844,293.1499938964844,0.0109628783538937,-690.4429321289062,302.4477844238281,0.5455988645553589,0.050000000745058,0.0482759661972522,292.5661315917969,297.1499938964844,293.1499938964844,0.0051279324106872,-1920.9161376953125,297.5357971191406,0.5455988645553589,0.050000000745058,0.2290004044771194,290.6180725097656,291.1499938964844,270.3398742675781,269.94549560546875,286.9165954589844,292.56500244140625,290.89752197265625,1.0,0.151533618569374,1.0,0.1500000059604644,0.974924623966217,1.0,-0.503173291683197,0.0147777749225497,0.4883955121040344,-0.113227367401123,0.0,0.0,0.1059244200587272,24.700666427612305,25.0,649.6148071289062,-3481.92822265625,28.446748733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9380798339844,305.08807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0052226451225578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992543920874595,0.1361776292324066,-0.0369232334196567,0.0,0.0,0.0,0.0,5.254661560058594,0.0,0.0,0.0,0.272836685180664,4.0,0.0,1.0
284280,292.2088317871094,297.1499938964844,293.1499938964844,0.009219785220921,-595.7349243164062,301.3622131347656,0.5455988645553589,0.050000000745058,0.0458440259099006,291.8707275390625,297.1499938964844,293.1499938964844,0.0226321909576654,-983.1984252929688,304.1315002441406,0.5975945591926575,0.0698782876133918,0.0605251677334308,292.18133544921875,297.1499938964844,293.1499938964844,0.0097055351361632,-477.4523620605469,301.6903991699219,0.5455988645553589,0.050000000745058,0.0356564633548259,292.10992431640625,297.1499938964844,293.1499938964844,0.0109628783538937,-690.4429321289062,302.4477844238281,0.5455988645553589,0.050000000745058,0.0482759661972522,292.5661315917969,297.1499938964844,293.1499938964844,0.0051279324106872,-1920.9161376953125,297.5357971191406,0.5455988645553589,0.050000000745058,0.2290004044771194,290.6180725097656,291.1499938964844,270.3398742675781,269.94549560546875,286.9165954589844,292.56500244140625,290.89752197265625,1.0,0.151533618569374,1.0,0.1500000059604644,0.974924623966217,1.0,-0.503173291683197,0.0147777749225497,0.4883955121040344,-0.113227367401123,0.0,0.0,0.1059244200587272,24.700666427612305,25.0,649.6148071289062,-3481.92822265625,28.446748733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9380798339844,305.08807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.98046875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0,0.0052226451225578,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992543920874595,0.1361776292324066,-0.0369232334196567,0.0,0.0,0.0,0.0,5.254661560058594,0.0,0.0,0.0,0.272836685180664,4.0,0.0,1.0
284340,292.2210388183594,297.1499938964844,293.1499938964844,0.0091393133625388,-575.3982543945312,301.8266296386719,0.551011860370636,0.050000000745058,0.0458053462207317,291.9263916015625,297.1499938964844,293.1499938964844,0.0379913821816444,-1257.13330078125,304.1124267578125,0.6681917905807495,0.0910661071538925,0.0824656784534454,292.1921691894531,297.1499938964844,293.1499938964844,0.0096257245168089,-461.3894348144531,302.1468200683594,0.551011860370636,0.050000000745058,0.0356263816356658,292.1210021972656,297.1499938964844,293.1499938964844,0.0108732553198933,-667.5426025390625,302.87921142578125,0.551011860370636,0.050000000745058,0.0482352338731288,292.5783996582031,297.1499938964844,293.1499938964844,0.005069401115179,-1846.502685546875,298.1244506835937,0.551011860370636,0.050000000745058,0.22880719602108,291.4857177734375,291.1499938964844,270.3500061035156,269.95867919921875,286.99127197265625,292.57635498046875,291.5705871582031,1.0,0.1521000117063522,1.0,0.1500000059604644,0.973963975906372,1.0,-0.529141902923584,0.0156463645398616,0.5134955644607544,-0.1175289005041122,0.0,0.0,0.0,23.879175186157227,25.0,601.4039916992188,-3005.51220703125,29.98456764221192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6620788574219,303.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.876953125,18000.0,0.0,0.0,0.0082134725525975,0.0,0.0,0.0,0.0,1.0,0.0045191412791609,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730018988251686,0.1042540743947029,-0.0312521755695343,0.0,8.335629900102504e-06,0.0,0.0,4.002193927764893,0.0,0.0,0.0,0.2692696750164032,4.0,0.0,1.0
