time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
284400,292.2210388183594,297.1499938964844,293.1499938964844,0.0091393133625388,-575.3982543945312,301.8266296386719,0.551011860370636,0.050000000745058,0.0458053462207317,291.9263916015625,297.1499938964844,293.1499938964844,0.0379913821816444,-1257.13330078125,304.1124267578125,0.6681917905807495,0.0910661071538925,0.0824656784534454,292.1921691894531,297.1499938964844,293.1499938964844,0.0096257245168089,-461.3894348144531,302.1468200683594,0.551011860370636,0.050000000745058,0.0356263816356658,292.1210021972656,297.1499938964844,293.1499938964844,0.0108732553198933,-667.5426025390625,302.87921142578125,0.551011860370636,0.050000000745058,0.0482352338731288,292.5783996582031,297.1499938964844,293.1499938964844,0.005069401115179,-1846.502685546875,298.1244506835937,0.551011860370636,0.050000000745058,0.22880719602108,291.4857177734375,291.1499938964844,270.3500061035156,269.95867919921875,286.99127197265625,292.57635498046875,291.5705871582031,1.0,0.1521000117063522,1.0,0.1500000059604644,0.973963975906372,1.0,-0.529141902923584,0.0156463645398616,0.5134955644607544,-0.1175289005041122,0.0,0.0,0.0,23.879175186157227,25.0,601.4039916992188,-3005.51220703125,29.98456764221192,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6620788574219,303.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,18081.876953125,18000.0,0.0,0.0,0.0082134725525975,0.0,0.0,0.0,0.0,1.0,0.0045191412791609,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730018988251686,0.1042540743947029,-0.0312521755695343,0.0,8.335629900102504e-06,0.0,0.0,4.002193927764893,0.0,0.0,0.0,0.2692696750164032,4.0,0.0,1.0
284460,292.2348022460937,297.1499938964844,293.1499938964844,0.0097754159942269,-606.8726806640625,302.0705871582031,0.554480791091919,0.050000000745058,0.0457817465066909,291.99810791015625,297.1499938964844,293.1499938964844,0.0546677596867084,-1551.9539794921875,304.09686279296875,0.7160249948501587,0.1075434684753418,0.0988522917032241,292.20477294921875,297.1499938964844,293.1499938964844,0.0103422813117504,-486.9526672363281,302.4088134765625,0.554480791091919,0.050000000745058,0.0356080271303653,292.13336181640625,297.1499938964844,293.1499938964844,0.0118111250922083,-705.2302856445312,303.1773681640625,0.554480791091919,0.050000000745058,0.0482103861868381,292.5939636230469,297.1499938964844,293.1499938964844,0.0052444296889007,-1929.27197265625,298.1835632324219,0.554480791091919,0.050000000745058,0.2286893129348755,291.2880554199219,291.1499938964844,270.35797119140625,269.9692077636719,287.04498291015625,292.5918884277344,290.9683532714844,1.0,0.1528854370117187,1.0,0.1500000059604644,0.9730191230773926,1.0,-0.548586368560791,0.0163119453936815,0.5322744250297546,-0.1208096519112587,0.0,0.0,0.0,23.40895271301269,25.0,-1113.831787109375,-0.0,31.30326461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0516967773437,299.5054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18068.44140625,18000.0,0.0,0.0,0.0178653597831726,0.0,0.0,0.0,0.0,1.0,0.0128406323492527,0.0,-0.0,-0.0,0.0,0.0,0.0,2.510355261620134e-05,0.0689011663198471,-0.068876065313816,0.0,1.813106791814789e-05,0.0,0.0,2.5672295093536377,0.0,0.0,0.0,0.2626467049121856,4.0,0.0,1.0
284520,292.2348022460937,297.1499938964844,293.1499938964844,0.0097754159942269,-606.8726806640625,302.0705871582031,0.554480791091919,0.050000000745058,0.0457817465066909,291.99810791015625,297.1499938964844,293.1499938964844,0.0546677596867084,-1551.9539794921875,304.09686279296875,0.7160249948501587,0.1075434684753418,0.0988522917032241,292.20477294921875,297.1499938964844,293.1499938964844,0.0103422813117504,-486.9526672363281,302.4088134765625,0.554480791091919,0.050000000745058,0.0356080271303653,292.13336181640625,297.1499938964844,293.1499938964844,0.0118111250922083,-705.2302856445312,303.1773681640625,0.554480791091919,0.050000000745058,0.0482103861868381,292.5939636230469,297.1499938964844,293.1499938964844,0.0052444296889007,-1929.27197265625,298.1835632324219,0.554480791091919,0.050000000745058,0.2286893129348755,291.2880554199219,291.1499938964844,270.35797119140625,269.9692077636719,287.04498291015625,292.5918884277344,290.9683532714844,1.0,0.1528854370117187,1.0,0.1500000059604644,0.9730191230773926,1.0,-0.548586368560791,0.0163119453936815,0.5322744250297546,-0.1208096519112587,0.0,0.0,0.0,23.40895271301269,25.0,-1113.831787109375,-0.0,31.30326461791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0516967773437,299.5054016113281,278.1499938964844,0.0,18000.0,313.1499938964844,18068.44140625,18000.0,0.0,0.0,0.0178653597831726,0.0,0.0,0.0,0.0,1.0,0.0128406323492527,0.0,-0.0,-0.0,0.0,0.0,0.0,2.510355261620134e-05,0.0689011663198471,-0.068876065313816,0.0,1.813106791814789e-05,0.0,0.0,2.5672295093536377,0.0,0.0,0.0,0.2626467049121856,4.0,0.0,1.0
284580,292.2475891113281,297.1499938964844,293.1499938964844,0.0105925425887107,-644.172607421875,302.2566223144531,0.5569984912872314,0.050000000745058,0.045765146613121,292.0704345703125,297.1499938964844,293.1499938964844,0.0696025416254997,-1832.0589599609373,304.0909729003906,0.749163806438446,0.1220622807741165,0.1129640266299247,292.2170104980469,297.1499938964844,293.1499938964844,0.0112537099048495,-516.8192749023438,302.6244812011719,0.5569984912872314,0.050000000745058,0.0355951152741909,292.1458435058594,297.1499938964844,293.1499938964844,0.0129891205579042,-748.1217651367188,303.4574890136719,0.5569984912872314,0.050000000745058,0.0481929033994674,292.6080322265625,297.1499938964844,293.1499938964844,0.005540644749999,-2054.97509765625,298.0373229980469,0.5569984912872314,0.050000000745058,0.2286063879728317,290.6282043457031,291.1499938964844,270.36376953125,269.9775390625,287.0868225097656,292.60601806640625,290.8524780273437,1.0,0.1538147777318954,1.0,0.1500000059604644,0.9720742702484132,1.0,-0.5653662085533142,0.0168970432132482,0.5484691262245178,-0.1236797571182251,0.0,0.0,0.1139968186616897,23.10490226745605,25.0,418.7771606445313,-3333.722412109375,32.57099151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7905578613281,303.2864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17863.99609375,18000.0,0.0,0.0,0.0249838586896657,0.0,0.0,0.0,0.0,1.0,0.0045113465748727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10022534430027,0.1313640475273132,-0.031138701364398,0.0,2.535543899284676e-05,0.0,0.0,5.061103343963623,0.0,0.0,0.0,0.2722972333431244,4.0,0.0,1.0
284640,292.2475891113281,297.1499938964844,293.1499938964844,0.0105925425887107,-644.172607421875,302.2566223144531,0.5569984912872314,0.050000000745058,0.045765146613121,292.0704345703125,297.1499938964844,293.1499938964844,0.0696025416254997,-1832.0589599609373,304.0909729003906,0.749163806438446,0.1220622807741165,0.1129640266299247,292.2170104980469,297.1499938964844,293.1499938964844,0.0112537099048495,-516.8192749023438,302.6244812011719,0.5569984912872314,0.050000000745058,0.0355951152741909,292.1458435058594,297.1499938964844,293.1499938964844,0.0129891205579042,-748.1217651367188,303.4574890136719,0.5569984912872314,0.050000000745058,0.0481929033994674,292.6080322265625,297.1499938964844,293.1499938964844,0.005540644749999,-2054.97509765625,298.0373229980469,0.5569984912872314,0.050000000745058,0.2286063879728317,290.6282043457031,291.1499938964844,270.36376953125,269.9775390625,287.0868225097656,292.60601806640625,290.8524780273437,1.0,0.1538147777318954,1.0,0.1500000059604644,0.9720742702484132,1.0,-0.5653662085533142,0.0168970432132482,0.5484691262245178,-0.1236797571182251,0.0,0.0,0.1139968186616897,23.10490226745605,25.0,418.7771606445313,-3333.722412109375,32.57099151611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7905578613281,303.2864685058594,278.1499938964844,0.0,18000.0,313.1499938964844,17863.99609375,18000.0,0.0,0.0,0.0249838586896657,0.0,0.0,0.0,0.0,1.0,0.0045113465748727,0.0,-0.0,-0.0,0.0,0.0,0.0,0.10022534430027,0.1313640475273132,-0.031138701364398,0.0,2.535543899284676e-05,0.0,0.0,5.061103343963623,0.0,0.0,0.0,0.2722972333431244,4.0,0.0,1.0
284700,292.2549133300781,297.1499938964844,293.1499938964844,0.0104649793356657,-629.1419067382812,302.46209716796875,0.5580080151557922,0.050000000745058,0.0457586087286472,292.1060485839844,297.1499938964844,293.1499938964844,0.0720146596431732,-1870.71875,304.0972900390625,0.7640746235847473,0.1287406682968139,0.1194644495844841,292.2238464355469,297.1499938964844,293.1499938964844,0.0111157372593879,-504.87933349609375,302.8235168457031,0.5580080151557922,0.050000000745058,0.0355900302529335,292.1524658203125,297.1499938964844,293.1499938964844,0.0128163052722811,-731.0645141601562,303.63983154296875,0.5580080151557922,0.050000000745058,0.0481860190629959,292.6167907714844,297.1499938964844,293.1499938964844,0.0054807187989354,-2001.3634033203125,298.3269958496094,0.5580080151557922,0.050000000745058,0.2285737246274948,291.1122436523437,291.1499938964844,270.36590576171875,269.9809265136719,287.1062927246094,292.61444091796875,291.26885986328125,1.0,0.1543177813291549,1.0,0.1500000059604644,0.9716018438339232,1.0,-0.573106050491333,0.0171703305095434,0.5559357404708862,-0.1250150799751281,0.0,0.0,0.0675000995397567,22.994892120361328,25.0,613.3262329101562,-3224.49951171875,33.19760513305664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3718566894531,303.42364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18020.2265625,18000.0,0.0,0.0,0.0323162898421287,0.0,0.0,0.0,0.0,1.0,0.0035153566859662,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0953186079859733,0.1166626289486885,-0.0213440228253602,0.0,3.2796924642752856e-05,0.0,0.0,4.509557723999023,0.0,0.0,0.0,0.2711941301822662,4.0,0.0,1.0
284760,292.26287841796875,297.1499938964844,293.1499938964844,0.0105068329721689,-625.2529296875,302.6285095214844,0.5588597655296326,0.050000000745058,0.045753140002489,292.1413879394531,297.1499938964844,293.1499938964844,0.075463205575943,-1933.1893310546875,304.1005554199219,0.7780399322509766,0.135028675198555,0.1255936175584793,292.23126220703125,297.1499938964844,293.1499938964844,0.011169689707458,-501.9140625,302.9892883300781,0.5588597655296326,0.050000000745058,0.0355857759714126,292.1594543457031,297.1499938964844,293.1499938964844,0.012901309877634,-727.1091918945312,303.8019714355469,0.5588597655296326,0.050000000745058,0.0481802597641944,292.6263122558594,297.1499938964844,293.1499938964844,0.0054681748151779,-1980.9246826171875,298.51275634765625,0.5588597655296326,0.050000000745058,0.2285464107990265,291.3810119628906,291.1499938964844,270.3675842285156,269.9837951660156,287.12506103515625,292.62384033203125,291.44097900390625,1.0,0.154838353395462,1.0,0.1500000059604644,0.9711328744888306,1.0,-0.5804104804992676,0.0174302384257316,0.5629802346229553,-0.1262813657522201,0.0,0.0,0.0239197686314582,22.910091400146484,25.0,471.91607666015625,-2982.30419921875,33.81584548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.03057861328125,302.4438781738281,278.1499938964844,0.0,18000.0,313.1499938964844,18066.306640625,18000.0,0.0,0.0,0.0396421179175376,0.0,0.0,0.0,0.0,1.0,0.0038021064829081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0798238366842269,0.104071132838726,-0.0242472998797893,0.0,4.023170913569629e-05,0.0,0.0,4.001084804534912,0.0,0.0,0.0,0.2694792747497558,4.0,0.0,1.0
284820,292.2796325683594,297.1499938964844,293.1499938964844,0.0109735028818249,-640.1163940429688,302.8899841308594,0.560178816318512,0.050000000745058,0.0457447543740272,292.2095947265625,297.1499938964844,293.1499938964844,0.0846328362822532,-2111.58740234375,304.1015014648437,0.8030051589012146,0.1467481106519699,0.1369192451238632,292.2469177246094,297.1499938964844,293.1499938964844,0.0117110759019851,-514.1592407226562,303.2629089355469,0.560178816318512,0.050000000745058,0.0355792529881,292.1742248535156,297.1499938964844,293.1499938964844,0.0136533044278621,-745.5371704101562,304.0987854003906,0.560178816318512,0.050000000745058,0.0481714308261871,292.64569091796875,297.1499938964844,293.1499938964844,0.0055632330477237,-2012.0404052734373,298.66131591796875,0.560178816318512,0.050000000745058,0.2285045236349105,291.434326171875,291.1499938964844,270.3695983886719,269.9881591796875,287.1593017578125,292.643310546875,291.2988586425781,1.0,0.1559141278266906,1.0,0.1500000059604644,0.9701949954032898,1.0,-0.5939238667488098,0.017916340380907,0.5760074853897095,-0.1286415308713913,0.0,0.0,0.0,22.800024032592773,25.0,-636.4212646484375,-6.114747047424316,35.02936172485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.70025634765625,298.290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18147.998046875,18000.0,0.0,0.0,0.0523040778934955,0.0,0.0,0.0,0.0,1.0,0.0105968080461025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007102163508534,0.0642142444849014,-0.0635040327906608,0.0,5.308198888087645e-05,0.0,0.0,2.4022464752197266,0.0,0.0,0.0,0.2626927196979522,4.0,0.0,1.0
284880,292.2796325683594,297.1499938964844,293.1499938964844,0.0109735028818249,-640.1163940429688,302.8899841308594,0.560178816318512,0.050000000745058,0.0457447543740272,292.2095947265625,297.1499938964844,293.1499938964844,0.0846328362822532,-2111.58740234375,304.1015014648437,0.8030051589012146,0.1467481106519699,0.1369192451238632,292.2469177246094,297.1499938964844,293.1499938964844,0.0117110759019851,-514.1592407226562,303.2629089355469,0.560178816318512,0.050000000745058,0.0355792529881,292.1742248535156,297.1499938964844,293.1499938964844,0.0136533044278621,-745.5371704101562,304.0987854003906,0.560178816318512,0.050000000745058,0.0481714308261871,292.64569091796875,297.1499938964844,293.1499938964844,0.0055632330477237,-2012.0404052734373,298.66131591796875,0.560178816318512,0.050000000745058,0.2285045236349105,291.434326171875,291.1499938964844,270.3695983886719,269.9881591796875,287.1593017578125,292.643310546875,291.2988586425781,1.0,0.1559141278266906,1.0,0.1500000059604644,0.9701949954032898,1.0,-0.5939238667488098,0.017916340380907,0.5760074853897095,-0.1286415308713913,0.0,0.0,0.0,22.800024032592773,25.0,-636.4212646484375,-6.114747047424316,35.02936172485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.70025634765625,298.290771484375,278.1499938964844,0.0,18000.0,313.1499938964844,18147.998046875,18000.0,0.0,0.0,0.0523040778934955,0.0,0.0,0.0,0.0,1.0,0.0105968080461025,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0007102163508534,0.0642142444849014,-0.0635040327906608,0.0,5.308198888087645e-05,0.0,0.0,2.4022464752197266,0.0,0.0,0.0,0.2626927196979522,4.0,0.0,1.0
284940,292.2955017089844,297.1499938964844,293.1499938964844,0.012139786966145,-689.724365234375,303.0770874023437,0.5650812387466431,0.050000000745058,0.0457146279513835,292.2748107910156,297.1499938964844,293.1499938964844,0.0984815508127212,-2394.53369140625,304.0957336425781,0.827849805355072,0.1573530733585357,0.1472640335559845,292.26226806640625,297.1499938964844,293.1499938964844,0.0130465291440486,-554.0628051757812,303.4867553710937,0.5650812387466431,0.050000000745058,0.0355558209121227,292.1957092285156,297.1499938964844,293.1499938964844,0.0249768812209367,-1008.4129028320312,304.127685546875,0.6130501627922058,0.0668002665042877,0.0595120564103126,292.6623840332031,297.1499938964844,293.1499938964844,0.0058978497982025,-2167.46435546875,298.4466247558594,0.5650812387466431,0.050000000745058,0.2283540219068527,290.62811279296875,291.1499938964844,270.3699951171875,269.9907531738281,287.194091796875,292.6603698730469,290.796630859375,1.0,0.157232403755188,1.0,0.1500000059604644,0.9692570567131042,1.0,-0.6196994185447693,0.0188644435256719,0.6008349657058716,-0.1334201246500015,0.0,0.0,0.1153308600187301,22.212974548339844,25.0,216.73806762695312,-3288.28759765625,37.03631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1531677246094,302.2070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17843.123046875,18000.0,0.0,0.0,0.0565698482096195,0.0,0.0,0.0,0.0,1.0,0.0044466606341302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961561352014541,0.1266447454690933,-0.0304886139929294,0.0,5.741120548918843e-05,0.0,0.0,4.861357688903809,0.0,0.0,0.0,0.2715460658073425,4.0,0.0,1.0
285000,292.2955017089844,297.1499938964844,293.1499938964844,0.012139786966145,-689.724365234375,303.0770874023437,0.5650812387466431,0.050000000745058,0.0457146279513835,292.2748107910156,297.1499938964844,293.1499938964844,0.0984815508127212,-2394.53369140625,304.0957336425781,0.827849805355072,0.1573530733585357,0.1472640335559845,292.26226806640625,297.1499938964844,293.1499938964844,0.0130465291440486,-554.0628051757812,303.4867553710937,0.5650812387466431,0.050000000745058,0.0355558209121227,292.1957092285156,297.1499938964844,293.1499938964844,0.0249768812209367,-1008.4129028320312,304.127685546875,0.6130501627922058,0.0668002665042877,0.0595120564103126,292.6623840332031,297.1499938964844,293.1499938964844,0.0058978497982025,-2167.46435546875,298.4466247558594,0.5650812387466431,0.050000000745058,0.2283540219068527,290.62811279296875,291.1499938964844,270.3699951171875,269.9907531738281,287.194091796875,292.6603698730469,290.796630859375,1.0,0.157232403755188,1.0,0.1500000059604644,0.9692570567131042,1.0,-0.6196994185447693,0.0188644435256719,0.6008349657058716,-0.1334201246500015,0.0,0.0,0.1153308600187301,22.212974548339844,25.0,216.73806762695312,-3288.28759765625,37.03631591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1531677246094,302.2070617675781,278.1499938964844,0.0,18000.0,313.1499938964844,17843.123046875,18000.0,0.0,0.0,0.0565698482096195,0.0,0.0,0.0,0.0,1.0,0.0044466606341302,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0961561352014541,0.1266447454690933,-0.0304886139929294,0.0,5.741120548918843e-05,0.0,0.0,4.861357688903809,0.0,0.0,0.0,0.2715460658073425,4.0,0.0,1.0
285060,292.31182861328125,297.1499938964844,293.1499938964844,0.011972077190876,-668.422607421875,303.3817749023437,0.5704023241996765,0.050000000745058,0.0456834360957145,292.3411865234375,297.1499938964844,293.1499938964844,0.0999445095658302,-2410.7021484375,304.11090087890625,0.8490803241729736,0.1660716533660888,0.1558857709169387,292.2781066894531,297.1499938964844,293.1499938964844,0.0128673687577247,-537.1936645507812,303.78277587890625,0.5704023241996765,0.050000000745058,0.0355315618216991,292.2402648925781,297.1499938964844,293.1499938964844,0.0324293002486228,-1160.6231689453125,304.121826171875,0.6661508679389954,0.0819836631417274,0.0749753937125206,292.6822509765625,297.1499938964844,293.1499938964844,0.0057994704693555,-2085.272216796875,298.8586730957031,0.5704023241996765,0.050000000745058,0.228198230266571,291.3374938964844,291.1499938964844,270.368896484375,269.9917907714844,287.2287902832031,292.6798095703125,291.3863525390625,1.0,0.158894658088684,1.0,0.1500000059604644,0.9683247208595276,1.0,-0.6483520865440369,0.019947163760662,0.6284049153327942,-0.1388249397277832,0.0,0.0,0.0353698469698429,21.626110076904297,25.0,404.9324951171875,-3106.72119140625,39.44439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9368591308594,302.27642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.37109375,18000.0,0.0,0.0,0.0671683996915817,0.0,0.0,0.0,0.0,1.0,0.0035172766074538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08276879042387,0.1040837690234184,-0.0213149785995483,0.0,6.816738459747285e-05,0.0,0.0,4.003127098083496,0.0,0.0,0.0,0.2695479393005371,4.0,0.0,1.0
285120,292.31182861328125,297.1499938964844,293.1499938964844,0.011972077190876,-668.422607421875,303.3817749023437,0.5704023241996765,0.050000000745058,0.0456834360957145,292.3411865234375,297.1499938964844,293.1499938964844,0.0999445095658302,-2410.7021484375,304.11090087890625,0.8490803241729736,0.1660716533660888,0.1558857709169387,292.2781066894531,297.1499938964844,293.1499938964844,0.0128673687577247,-537.1936645507812,303.78277587890625,0.5704023241996765,0.050000000745058,0.0355315618216991,292.2402648925781,297.1499938964844,293.1499938964844,0.0324293002486228,-1160.6231689453125,304.121826171875,0.6661508679389954,0.0819836631417274,0.0749753937125206,292.6822509765625,297.1499938964844,293.1499938964844,0.0057994704693555,-2085.272216796875,298.8586730957031,0.5704023241996765,0.050000000745058,0.228198230266571,291.3374938964844,291.1499938964844,270.368896484375,269.9917907714844,287.2287902832031,292.6798095703125,291.3863525390625,1.0,0.158894658088684,1.0,0.1500000059604644,0.9683247208595276,1.0,-0.6483520865440369,0.019947163760662,0.6284049153327942,-0.1388249397277832,0.0,0.0,0.0353698469698429,21.626110076904297,25.0,404.9324951171875,-3106.72119140625,39.44439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9368591308594,302.27642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.37109375,18000.0,0.0,0.0,0.0671683996915817,0.0,0.0,0.0,0.0,1.0,0.0035172766074538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.08276879042387,0.1040837690234184,-0.0213149785995483,0.0,6.816738459747285e-05,0.0,0.0,4.003127098083496,0.0,0.0,0.0,0.2695479393005371,4.0,0.0,1.0
285180,292.3291015625,297.1499938964844,293.1499938964844,0.0124184396117925,-678.4286499023438,303.6242370605469,0.5736721158027649,0.050000000745058,0.0456649735569953,292.4047241210937,297.1499938964844,293.1499938964844,0.1054286211729049,-2515.453125,304.1146850585937,0.8661736845970154,0.1736798882484436,0.1632824391126632,292.2949523925781,297.1499938964844,293.1499938964844,0.0133966030552983,-545.4760131835938,304.03521728515625,0.5736721158027649,0.050000000745058,0.0355172008275985,292.2934265136719,297.1499938964844,293.1499938964844,0.0429163239896297,-1342.242919921875,304.1138610839844,0.706183671951294,0.0942624434828758,0.0871373564004898,292.7040100097656,297.1499938964844,293.1499938964844,0.0058627049438655,-2099.934814453125,298.9924621582031,0.5736721158027649,0.050000000745058,0.2281059920787811,291.4200439453125,291.1499938964844,270.3665466308594,269.9913635253906,287.2553405761719,292.7015686035156,291.4015808105469,1.0,0.1606904566287994,1.0,0.1500000059604644,0.9673923254013062,1.0,-0.6716753840446472,0.0208530742675066,0.6508223414421082,-0.1433268636465072,0.0,0.0,0.0,21.335697174072266,25.0,-50.1845932006836,-1561.6868896484375,41.71031951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9447937011719,299.0364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18214.421875,18000.0,0.0,0.0,0.076017178595066,0.0,0.0,0.0,0.0,1.0,0.0078130289912223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0182818621397018,0.0704988688230514,-0.0522170066833496,0.0,7.714777166256681e-05,0.0,0.0,2.663790702819824,0.0,0.0,0.0,0.2638818025588989,4.0,0.0,1.0
285240,292.3291015625,297.1499938964844,293.1499938964844,0.0124184396117925,-678.4286499023438,303.6242370605469,0.5736721158027649,0.050000000745058,0.0456649735569953,292.4047241210937,297.1499938964844,293.1499938964844,0.1054286211729049,-2515.453125,304.1146850585937,0.8661736845970154,0.1736798882484436,0.1632824391126632,292.2949523925781,297.1499938964844,293.1499938964844,0.0133966030552983,-545.4760131835938,304.03521728515625,0.5736721158027649,0.050000000745058,0.0355172008275985,292.2934265136719,297.1499938964844,293.1499938964844,0.0429163239896297,-1342.242919921875,304.1138610839844,0.706183671951294,0.0942624434828758,0.0871373564004898,292.7040100097656,297.1499938964844,293.1499938964844,0.0058627049438655,-2099.934814453125,298.9924621582031,0.5736721158027649,0.050000000745058,0.2281059920787811,291.4200439453125,291.1499938964844,270.3665466308594,269.9913635253906,287.2553405761719,292.7015686035156,291.4015808105469,1.0,0.1606904566287994,1.0,0.1500000059604644,0.9673923254013062,1.0,-0.6716753840446472,0.0208530742675066,0.6508223414421082,-0.1433268636465072,0.0,0.0,0.0,21.335697174072266,25.0,-50.1845932006836,-1561.6868896484375,41.71031951904297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.9447937011719,299.0364990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18214.421875,18000.0,0.0,0.0,0.076017178595066,0.0,0.0,0.0,0.0,1.0,0.0078130289912223,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0182818621397018,0.0704988688230514,-0.0522170066833496,0.0,7.714777166256681e-05,0.0,0.0,2.663790702819824,0.0,0.0,0.0,0.2638818025588989,4.0,0.0,1.0
285300,292.3378601074219,297.1499938964844,293.1499938964844,0.0131845381110906,-707.9370727539062,303.7291259765625,0.5748481154441833,0.050000000745058,0.0456584505736827,292.43487548828125,297.1499938964844,293.1499938964844,0.1122865080833435,-2654.63037109375,304.1083984375,0.8737114071846008,0.1771950125694275,0.1666819155216217,292.30352783203125,297.1499938964844,293.1499938964844,0.0141362827271223,-566.805419921875,304.1467590332031,0.5748999714851379,0.0507540367543697,0.035520065575838,292.32049560546875,297.1499938964844,293.1499938964844,0.0501352734863758,-1473.442626953125,304.107177734375,0.7216048836708069,0.0997970625758171,0.0925283432006836,292.7146911621094,297.1499938964844,293.1499938964844,0.0059913950972259,-2172.588134765625,298.9100952148437,0.5748481154441833,0.050000000745058,0.2280734032392501,291.0966491699219,291.1499938964844,270.36492919921875,269.9906921386719,287.266357421875,292.7124328613281,290.8149719238281,1.0,0.1616148501634597,1.0,0.1500000059604644,0.9669261574745178,1.0,-0.6821815967559814,0.0212685782462358,0.6609130501747131,-0.1453870981931686,0.0,0.0,0.0223240684717893,21.253517150878903,25.0,-1171.1488037109375,-1417.5386962890625,42.820499420166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.172119140625,297.7060852050781,278.1499938964844,0.0,18000.0,313.1499938964844,17913.728515625,18000.0,0.0,0.0,0.0779903605580329,0.0,0.0,0.0,0.0,1.0,0.0104465279728174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0155673455446958,0.0783244147896766,-0.0627570673823356,0.0,7.915030437288806e-05,0.0,0.0,2.9116663932800293,0.0,0.0,0.0,0.2650479972362518,4.0,0.0,1.0
285360,292.346435546875,297.1499938964844,293.1499938964844,0.0138938426971435,-732.1984252929688,303.83575439453125,0.5774164795875549,0.050000000745058,0.0456444658339023,292.4643249511719,297.1499938964844,293.1499938964844,0.1182497665286064,-2772.583740234375,304.1055603027344,0.8828067779541016,0.1804745495319366,0.1698983758687973,292.31378173828125,297.1499938964844,293.1499938964844,0.017593590542674,-641.3121948242188,304.1409912109375,0.6000166535377502,0.0594650544226169,0.0392035543918609,292.34698486328125,297.1499938964844,293.1499938964844,0.0566522777080535,-1593.142333984375,304.1033935546875,0.7363009452819824,0.1051039770245552,0.0976422727108001,292.7244567871094,297.1499938964844,293.1499938964844,0.006187445949763,-2256.42431640625,298.7711181640625,0.5774164795875549,0.050000000745058,0.2280035614967346,290.6234436035156,291.1499938964844,270.363037109375,269.9896850585937,287.2745666503906,292.72235107421875,290.7274169921875,1.0,0.1626142412424087,1.0,0.1500000059604644,0.9664672017097472,1.0,-0.696496307849884,0.0218426454812288,0.6746536493301392,-0.1482780426740646,0.0,0.0,0.1106516867876052,21.005699157714844,25.0,13.070024490356444,-3380.046630859375,44.20913696289063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.69384765625,301.5116577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17827.666015625,18000.0,0.0,0.0,0.0761256963014602,0.0,0.0,0.0,0.0,1.0,0.0047041312791407,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894603133201599,0.1221862137317657,-0.0327259041368961,0.0,7.72579078329727e-05,0.0,0.0,4.670446395874023,0.0,0.0,0.0,0.2707273960113525,4.0,0.0,1.0
285420,292.364013671875,297.1499938964844,293.1499938964844,0.0135810244828462,-707.2285766601562,304.0802307128906,0.5827416777610779,0.050000000745058,0.0456163808703422,292.5241394042969,297.1499938964844,293.1499938964844,0.1160824224352836,-2718.004150390625,304.1234130859375,0.8994681239128113,0.1857213526964187,0.1752227842807769,292.3517761230469,297.1499938964844,293.1499938964844,0.0257284119725227,-765.7051391601562,304.1305236816406,0.6524910926818848,0.0729883536696434,0.0493409261107444,292.39801025390625,297.1499938964844,293.1499938964844,0.0610146410763263,-1662.3209228515625,304.1113586425781,0.7646105885505676,0.1150977239012718,0.1072679385542869,292.7470703125,297.1499938964844,293.1499938964844,0.0060566640459001,-2162.77001953125,299.1302185058594,0.5827416777610779,0.050000000745058,0.2278632670640945,291.3146057128906,291.1499938964844,270.35858154296875,269.9869079589844,287.2909545898437,292.74462890625,291.3559875488281,1.0,0.1648128479719162,1.0,0.1500000059604644,0.9655491709709167,1.0,-0.7264035940170288,0.0230678915977478,0.703335702419281,-0.1543500870466232,0.0,0.0,0.0368997193872928,20.52243423461914,25.0,364.2013854980469,-3319.141357421875,47.2722282409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7783203125,302.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.62109375,18000.0,0.0,0.0,0.0808366239070892,0.0,0.0,0.0,0.0,1.0,0.003501429921016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830422043800354,0.1041858941316604,-0.021143689751625,0.0,8.203889592550695e-05,0.0,0.0,4.005428314208984,0.0,0.0,0.0,0.2695140540599823,4.0,0.0,1.0
285480,292.364013671875,297.1499938964844,293.1499938964844,0.0135810244828462,-707.2285766601562,304.0802307128906,0.5827416777610779,0.050000000745058,0.0456163808703422,292.5241394042969,297.1499938964844,293.1499938964844,0.1160824224352836,-2718.004150390625,304.1234130859375,0.8994681239128113,0.1857213526964187,0.1752227842807769,292.3517761230469,297.1499938964844,293.1499938964844,0.0257284119725227,-765.7051391601562,304.1305236816406,0.6524910926818848,0.0729883536696434,0.0493409261107444,292.39801025390625,297.1499938964844,293.1499938964844,0.0610146410763263,-1662.3209228515625,304.1113586425781,0.7646105885505676,0.1150977239012718,0.1072679385542869,292.7470703125,297.1499938964844,293.1499938964844,0.0060566640459001,-2162.77001953125,299.1302185058594,0.5827416777610779,0.050000000745058,0.2278632670640945,291.3146057128906,291.1499938964844,270.35858154296875,269.9869079589844,287.2909545898437,292.74462890625,291.3559875488281,1.0,0.1648128479719162,1.0,0.1500000059604644,0.9655491709709167,1.0,-0.7264035940170288,0.0230678915977478,0.703335702419281,-0.1543500870466232,0.0,0.0,0.0368997193872928,20.52243423461914,25.0,364.2013854980469,-3319.141357421875,47.2722282409668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7783203125,302.5379943847656,278.1499938964844,0.0,18000.0,313.1499938964844,18044.62109375,18000.0,0.0,0.0,0.0808366239070892,0.0,0.0,0.0,0.0,1.0,0.003501429921016,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830422043800354,0.1041858941316604,-0.021143689751625,0.0,8.203889592550695e-05,0.0,0.0,4.005428314208984,0.0,0.0,0.0,0.2695140540599823,4.0,0.0,1.0
285540,292.38677978515625,297.1499938964844,293.1499938964844,0.0170934498310089,-801.2451171875,304.14227294921875,0.6166329979896545,0.0603237561881542,0.0517222248017787,292.58270263671875,297.1499938964844,293.1499938964844,0.1191365122795105,-2774.2314453125,304.1270751953125,0.9160072207450868,0.1897059381008148,0.1792695969343185,292.3981628417969,297.1499938964844,293.1499938964844,0.0345821864902973,-885.2493286132812,304.122314453125,0.6939033269882202,0.0838115140795707,0.0572289638221263,292.4465637207031,297.1499938964844,293.1499938964844,0.0682168751955032,-1794.9805908203125,304.1121826171875,0.7928868532180786,0.1243046224117279,0.1161269918084144,292.7715148925781,297.1499938964844,293.1499938964844,0.0060974308289587,-2171.71533203125,299.2235412597656,0.5889171361923218,0.050000000745058,0.2277078181505203,291.37237548828125,291.1499938964844,270.3533630371094,269.9831848144531,287.30206298828125,292.7690734863281,291.3652038574219,1.0,0.1672305166721344,1.0,0.1500000059604644,0.964631199836731,1.0,-0.7584973573684692,0.0244257431477308,0.7340716123580933,-0.1610539555549621,0.0,0.0,0.0002766452671494,19.98196601867676,25.0,57.08756637573242,-2775.052734375,50.72393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9255676269531,300.8125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18123.681640625,18000.0,0.0,0.0,0.0846156850457191,0.0,0.0,0.0,0.0,1.0,0.005336795002222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0504468046128749,0.0880951583385467,-0.0376483500003814,0.0,8.587416232330725e-05,0.0,0.0,3.355010986328125,0.0,0.0,0.0,0.2663788199424743,4.0,0.0,1.0
285600,292.38677978515625,297.1499938964844,293.1499938964844,0.0170934498310089,-801.2451171875,304.14227294921875,0.6166329979896545,0.0603237561881542,0.0517222248017787,292.58270263671875,297.1499938964844,293.1499938964844,0.1191365122795105,-2774.2314453125,304.1270751953125,0.9160072207450868,0.1897059381008148,0.1792695969343185,292.3981628417969,297.1499938964844,293.1499938964844,0.0345821864902973,-885.2493286132812,304.122314453125,0.6939033269882202,0.0838115140795707,0.0572289638221263,292.4465637207031,297.1499938964844,293.1499938964844,0.0682168751955032,-1794.9805908203125,304.1121826171875,0.7928868532180786,0.1243046224117279,0.1161269918084144,292.7715148925781,297.1499938964844,293.1499938964844,0.0060974308289587,-2171.71533203125,299.2235412597656,0.5889171361923218,0.050000000745058,0.2277078181505203,291.37237548828125,291.1499938964844,270.3533630371094,269.9831848144531,287.30206298828125,292.7690734863281,291.3652038574219,1.0,0.1672305166721344,1.0,0.1500000059604644,0.964631199836731,1.0,-0.7584973573684692,0.0244257431477308,0.7340716123580933,-0.1610539555549621,0.0,0.0,0.0002766452671494,19.98196601867676,25.0,57.08756637573242,-2775.052734375,50.72393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9255676269531,300.8125305175781,278.1499938964844,0.0,18000.0,313.1499938964844,18123.681640625,18000.0,0.0,0.0,0.0846156850457191,0.0,0.0,0.0,0.0,1.0,0.005336795002222,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0504468046128749,0.0880951583385467,-0.0376483500003814,0.0,8.587416232330725e-05,0.0,0.0,3.355010986328125,0.0,0.0,0.0,0.2663788199424743,4.0,0.0,1.0
285660,292.43121337890625,297.1499938964844,293.1499938964844,0.0265898965299129,-1012.9102172851562,304.1291198730469,0.6605032682418823,0.0706803724169731,0.0619750507175922,292.631591796875,297.1499938964844,293.1499938964844,0.1294180303812027,-2977.397705078125,304.1175231933594,0.9349388480186462,0.1941348612308502,0.1830767095088958,292.4443054199219,297.1499938964844,293.1499938964844,0.0464137308299541,-1042.64013671875,304.1119079589844,0.7285650968551636,0.0935033187270164,0.0641391575336456,292.49224853515625,297.1499938964844,293.1499938964844,0.0794779062271118,-2020.16650390625,304.1060485839844,0.8197240233421326,0.132855623960495,0.1243236511945724,292.7957458496094,297.1499938964844,293.1499938964844,0.0063638314604759,-2302.124755859375,299.0288391113281,0.5959391593933105,0.050000000745058,0.2275394648313522,290.6966857910156,291.1499938964844,270.3475341796875,269.97869873046875,287.30914306640625,292.79351806640625,290.7615966796875,1.0,0.1699719130992889,1.0,0.1500000059604644,0.963728368282318,1.0,-0.7933006882667542,0.0259467642754316,0.767353892326355,-0.1683992445468902,0.0,0.0,0.0961456596851348,19.404449462890625,25.0,-94.07131958007812,-3533.27490234375,54.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5750427246094,301.12518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17843.353515625,18000.0,0.0,0.0,0.0820380821824073,0.0,0.0,0.0,0.0,1.0,0.0047568990848958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841958001255989,0.1173508986830711,-0.0331550911068916,0.0,8.325823000632226e-05,0.0,0.0,4.476417541503906,0.0,0.0,0.0,0.2700615525245666,4.0,0.0,1.0
285720,292.43121337890625,297.1499938964844,293.1499938964844,0.0265898965299129,-1012.9102172851562,304.1291198730469,0.6605032682418823,0.0706803724169731,0.0619750507175922,292.631591796875,297.1499938964844,293.1499938964844,0.1294180303812027,-2977.397705078125,304.1175231933594,0.9349388480186462,0.1941348612308502,0.1830767095088958,292.4443054199219,297.1499938964844,293.1499938964844,0.0464137308299541,-1042.64013671875,304.1119079589844,0.7285650968551636,0.0935033187270164,0.0641391575336456,292.49224853515625,297.1499938964844,293.1499938964844,0.0794779062271118,-2020.16650390625,304.1060485839844,0.8197240233421326,0.132855623960495,0.1243236511945724,292.7957458496094,297.1499938964844,293.1499938964844,0.0063638314604759,-2302.124755859375,299.0288391113281,0.5959391593933105,0.050000000745058,0.2275394648313522,290.6966857910156,291.1499938964844,270.3475341796875,269.97869873046875,287.30914306640625,292.79351806640625,290.7615966796875,1.0,0.1699719130992889,1.0,0.1500000059604644,0.963728368282318,1.0,-0.7933006882667542,0.0259467642754316,0.767353892326355,-0.1683992445468902,0.0,0.0,0.0961456596851348,19.404449462890625,25.0,-94.07131958007812,-3533.27490234375,54.7138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5750427246094,301.12518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,17843.353515625,18000.0,0.0,0.0,0.0820380821824073,0.0,0.0,0.0,0.0,1.0,0.0047568990848958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841958001255989,0.1173508986830711,-0.0331550911068916,0.0,8.325823000632226e-05,0.0,0.0,4.476417541503906,0.0,0.0,0.0,0.2700615525245666,4.0,0.0,1.0
285780,292.4805603027344,297.1499938964844,293.1499938964844,0.0313923209905624,-1085.5081787109375,304.1279296875,0.6944013833999634,0.0788898691534996,0.069686472415924,292.67095947265625,297.1499938964844,293.1499938964844,0.1273315846920013,-2927.21142578125,304.13116455078125,0.9528725147247314,0.1992822140455246,0.1878531724214553,292.4886474609375,297.1499938964844,293.1499938964844,0.0510845854878425,-1096.978515625,304.1165771484375,0.7563443183898926,0.1023891121149063,0.0704787597060203,292.5354309082031,297.1499938964844,293.1499938964844,0.0816854834556579,-2053.663818359375,304.1166381835937,0.8415365815162659,0.1407639235258102,0.1319415420293808,292.82183837890625,297.1499938964844,293.1499938964844,0.0062276287935674,-2215.587158203125,299.298828125,0.6013270020484924,0.050000000745058,0.2274156808853149,291.2732849121094,291.1499938964844,270.3412780761719,269.9735717773437,287.3158264160156,292.81939697265625,291.29510498046875,1.0,0.1728857904672622,1.0,0.1500000059604644,0.9628254771232604,1.0,-0.824891209602356,0.0273729637265205,0.797518253326416,-0.175128161907196,0.0,0.0,0.0356103926897048,19.041915893554688,25.0,256.5248413085937,-3518.56201171875,58.78717422485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972961425781,302.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.345703125,18000.0,0.0,0.0,0.0827243477106094,0.0,0.0,0.0,0.0,1.0,0.0036411909386515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811347290873527,0.1036960482597351,-0.0225613135844469,0.0,8.395469922106713e-05,0.0,0.0,3.980988740921021,0.0,0.0,0.0,0.2693281471729278,4.0,0.0,1.0
285840,292.4805603027344,297.1499938964844,293.1499938964844,0.0313923209905624,-1085.5081787109375,304.1279296875,0.6944013833999634,0.0788898691534996,0.069686472415924,292.67095947265625,297.1499938964844,293.1499938964844,0.1273315846920013,-2927.21142578125,304.13116455078125,0.9528725147247314,0.1992822140455246,0.1878531724214553,292.4886474609375,297.1499938964844,293.1499938964844,0.0510845854878425,-1096.978515625,304.1165771484375,0.7563443183898926,0.1023891121149063,0.0704787597060203,292.5354309082031,297.1499938964844,293.1499938964844,0.0816854834556579,-2053.663818359375,304.1166381835937,0.8415365815162659,0.1407639235258102,0.1319415420293808,292.82183837890625,297.1499938964844,293.1499938964844,0.0062276287935674,-2215.587158203125,299.298828125,0.6013270020484924,0.050000000745058,0.2274156808853149,291.2732849121094,291.1499938964844,270.3412780761719,269.9735717773437,287.3158264160156,292.81939697265625,291.29510498046875,1.0,0.1728857904672622,1.0,0.1500000059604644,0.9628254771232604,1.0,-0.824891209602356,0.0273729637265205,0.797518253326416,-0.175128161907196,0.0,0.0,0.0356103926897048,19.041915893554688,25.0,256.5248413085937,-3518.56201171875,58.78717422485352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6972961425781,302.608642578125,278.1499938964844,0.0,18000.0,313.1499938964844,18032.345703125,18000.0,0.0,0.0,0.0827243477106094,0.0,0.0,0.0,0.0,1.0,0.0036411909386515,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811347290873527,0.1036960482597351,-0.0225613135844469,0.0,8.395469922106713e-05,0.0,0.0,3.980988740921021,0.0,0.0,0.0,0.2693281471729278,4.0,0.0,1.0
285900,292.50494384765625,297.1499938964844,293.1499938964844,0.034520111978054,-1137.9033203125,304.1262512207031,0.7087491750717163,0.0825802683830261,0.0731053575873375,292.6889343261719,297.1499938964844,293.1499938964844,0.129257470369339,-2962.585205078125,304.1310729980469,0.9605920314788818,0.2018166184425354,0.1902578324079513,292.51025390625,297.1499938964844,293.1499938964844,0.0545569472014904,-1142.135009765625,304.1163330078125,0.7692213654518127,0.106528140604496,0.0734323933720588,292.55621337890625,297.1499938964844,293.1499938964844,0.0844762176275253,-2107.9091796875,304.1176147460937,0.8514488935470581,0.144469067454338,0.1355110853910446,292.8352966308594,297.1499938964844,293.1499938964844,0.0062352651730179,-2216.98974609375,299.32781982421875,0.6034825444221497,0.050000000745058,0.2273673415184021,291.2958984375,291.1499938964844,270.3380432128906,269.9708251953125,287.3196105957031,292.8329162597656,291.2908935546875,1.0,0.1743823140859604,1.0,0.1500000059604644,0.9623740911483764,1.0,-0.8396515250205994,0.0280542764812707,0.8115972876548767,-0.1782785803079605,0.0,0.0,0.0230717584490776,18.92569351196289,25.0,118.2353515625,-3421.455078125,60.84877395629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.728759765625,302.0107116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18029.13671875,18000.0,0.0,0.0,0.0832892060279846,0.0,0.0,0.0,0.0,1.0,0.0038870295975357,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0748113691806793,0.0998541787266731,-0.0250428114086389,0.0,8.45279500936158e-05,0.0,0.0,3.821889638900757,0.0,0.0,0.0,0.2686783969402313,4.0,0.0,1.0
285960,292.52880859375,297.1499938964844,293.1499938964844,0.0376602932810783,-1189.9393310546875,304.1248779296875,0.7208563089370728,0.0860668122768402,0.0763228461146354,292.7061462402344,297.1499938964844,293.1499938964844,0.13150355219841,-3004.302001953125,304.13043212890625,0.9674127101898192,0.2042793184518814,0.1926103383302688,292.53131103515625,297.1499938964844,293.1499938964844,0.0580252073705196,-1188.14013671875,304.1161499023437,0.7813752889633179,0.1104921922087669,0.0762578174471855,292.5763854980469,297.1499938964844,293.1499938964844,0.0873813480138778,-2165.074951171875,304.11822509765625,0.8608150482177734,0.1480269730091095,0.1389368772506714,292.8487548828125,297.1499938964844,293.1499938964844,0.0062575256451964,-2225.10986328125,299.3379821777344,0.6053189039230347,0.050000000745058,0.2273266613483429,291.2743835449219,291.1499938964844,270.3347473144531,269.96795654296875,287.3235778808594,292.8464050292969,291.26812744140625,1.0,0.1758937388658523,1.0,0.1500000059604644,0.9619302749633788,1.0,-0.8537904024124146,0.0287158135324716,0.8250746130943298,-0.1812939047813415,0.0,0.0,0.0169028639793396,18.84591293334961,25.0,36.247344970703125,-3392.908203125,62.92255783081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7862548828125,301.6805419921875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.767578125,18000.0,0.0,0.0,0.0835019201040268,0.0,0.0,0.0,0.0,1.0,0.0040537165477871,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0722178742289543,0.0989157781004905,-0.0266979057341814,0.0,8.474383503198624e-05,0.0,0.0,3.7792913913726807,0.0,0.0,0.0,0.268403023481369,4.0,0.0,1.0
286020,292.5745849609375,297.1499938964844,293.1499938964844,0.0435885488986969,-1287.305419921875,304.1234130859375,0.7407932281494141,0.0925156101584434,0.0822627693414688,292.7386474609375,297.1499938964844,293.1499938964844,0.1358977258205413,-3085.503662109375,304.129638671875,0.9785234928131104,0.2089279741048813,0.1970773190259933,292.5718994140625,297.1499938964844,293.1499938964844,0.0644922032952308,-1275.7264404296875,304.1166687011719,0.8032005429267883,0.1179388016462326,0.0815644860267639,292.614990234375,297.1499938964844,293.1499938964844,0.0929281413555145,-2274.53857421875,304.1195678710937,0.8778595924377441,0.154729351401329,0.1453917026519775,292.8756408691406,297.1499938964844,293.1499938964844,0.0062974034808576,-2240.387939453125,299.35009765625,0.6081215739250183,0.050000000745058,0.2272653877735138,291.227294921875,291.1499938964844,270.328125,269.96209716796875,287.3325500488281,292.87335205078125,291.21551513671875,1.0,0.1789321154356002,1.0,0.1500000059604644,0.961042582988739,1.0,-0.8803232908248901,0.0299808513373136,0.8503424525260925,-0.1869280338287353,0.0,0.0,0.0094876689836382,18.780982971191406,25.0,-69.02306365966797,-3249.687744140625,67.08907318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.930419921875,301.03533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.056640625,18000.0,0.0,0.0,0.0832338258624076,0.0,0.0,0.0,0.0,1.0,0.0047206911258399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0630788952112197,0.0959764048457145,-0.0328975059092044,0.0,8.447175787296146e-05,0.0,0.0,3.655464172363281,0.0,0.0,0.0,0.2676953375339508,4.0,0.0,1.0
286080,292.5745849609375,297.1499938964844,293.1499938964844,0.0435885488986969,-1287.305419921875,304.1234130859375,0.7407932281494141,0.0925156101584434,0.0822627693414688,292.7386474609375,297.1499938964844,293.1499938964844,0.1358977258205413,-3085.503662109375,304.129638671875,0.9785234928131104,0.2089279741048813,0.1970773190259933,292.5718994140625,297.1499938964844,293.1499938964844,0.0644922032952308,-1275.7264404296875,304.1166687011719,0.8032005429267883,0.1179388016462326,0.0815644860267639,292.614990234375,297.1499938964844,293.1499938964844,0.0929281413555145,-2274.53857421875,304.1195678710937,0.8778595924377441,0.154729351401329,0.1453917026519775,292.8756408691406,297.1499938964844,293.1499938964844,0.0062974034808576,-2240.387939453125,299.35009765625,0.6081215739250183,0.050000000745058,0.2272653877735138,291.227294921875,291.1499938964844,270.328125,269.96209716796875,287.3325500488281,292.87335205078125,291.21551513671875,1.0,0.1789321154356002,1.0,0.1500000059604644,0.961042582988739,1.0,-0.8803232908248901,0.0299808513373136,0.8503424525260925,-0.1869280338287353,0.0,0.0,0.0094876689836382,18.780982971191406,25.0,-69.02306365966797,-3249.687744140625,67.08907318115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.930419921875,301.03533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,18024.056640625,18000.0,0.0,0.0,0.0832338258624076,0.0,0.0,0.0,0.0,1.0,0.0047206911258399,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0630788952112197,0.0959764048457145,-0.0328975059092044,0.0,8.447175787296146e-05,0.0,0.0,3.655464172363281,0.0,0.0,0.0,0.2676953375339508,4.0,0.0,1.0
