time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
286140,292.6177062988281,297.1499938964844,293.1499938964844,0.0491835810244083,-1380.1717529296875,304.123046875,0.7579335570335388,0.0983496308326721,0.0876319631934166,292.7690124511719,297.1499938964844,293.1499938964844,0.140477642416954,-3170.0380859375,304.1289367675781,0.9867593050003052,0.2131903916597366,0.2011859565973281,292.6103515625,297.1499938964844,293.1499938964844,0.0706033781170845,-1360.931396484375,304.11767578125,0.8208015561103821,0.1247855722904205,0.0864454880356788,292.6513366699219,297.1499938964844,293.1499938964844,0.0984251946210861,-2383.294189453125,304.1206359863281,0.8925284147262573,0.160914197564125,0.1513513028621673,292.9022216796875,297.1499938964844,293.1499938964844,0.0063466648571193,-2261.169921875,299.3377990722656,0.6098901629447937,0.050000000745058,0.2272270768880844,291.1368103027344,291.1499938964844,270.32159423828125,269.9560546875,287.3432922363281,292.9000549316406,291.1421203613281,1.0,0.1819492727518081,1.0,0.1500000059604644,0.960154950618744,1.0,-0.9046636819839478,0.0311683919280767,0.8734952807426453,-0.1920421868562698,0.0,0.0,0.0187462456524372,18.82264709472656,25.0,-43.10408020019531,-3460.4814453125,71.24813079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10577392578125,301.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.845703125,18000.0,0.0,0.0,0.0819973945617675,0.0,0.0,0.0,0.0,1.0,0.0044144061394035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714329034090042,0.1015975996851921,-0.030164698138833,0.0,8.321693167090416e-05,0.0,0.0,3.8760826587677,0.0,0.0,0.0,0.2684763371944427,4.0,0.0,1.0
286200,292.6177062988281,297.1499938964844,293.1499938964844,0.0491835810244083,-1380.1717529296875,304.123046875,0.7579335570335388,0.0983496308326721,0.0876319631934166,292.7690124511719,297.1499938964844,293.1499938964844,0.140477642416954,-3170.0380859375,304.1289367675781,0.9867593050003052,0.2131903916597366,0.2011859565973281,292.6103515625,297.1499938964844,293.1499938964844,0.0706033781170845,-1360.931396484375,304.11767578125,0.8208015561103821,0.1247855722904205,0.0864454880356788,292.6513366699219,297.1499938964844,293.1499938964844,0.0984251946210861,-2383.294189453125,304.1206359863281,0.8925284147262573,0.160914197564125,0.1513513028621673,292.9022216796875,297.1499938964844,293.1499938964844,0.0063466648571193,-2261.169921875,299.3377990722656,0.6098901629447937,0.050000000745058,0.2272270768880844,291.1368103027344,291.1499938964844,270.32159423828125,269.9560546875,287.3432922363281,292.9000549316406,291.1421203613281,1.0,0.1819492727518081,1.0,0.1500000059604644,0.960154950618744,1.0,-0.9046636819839478,0.0311683919280767,0.8734952807426453,-0.1920421868562698,0.0,0.0,0.0187462456524372,18.82264709472656,25.0,-43.10408020019531,-3460.4814453125,71.24813079833984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10577392578125,301.3739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,17984.845703125,18000.0,0.0,0.0,0.0819973945617675,0.0,0.0,0.0,0.0,1.0,0.0044144061394035,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714329034090042,0.1015975996851921,-0.030164698138833,0.0,8.321693167090416e-05,0.0,0.0,3.8760826587677,0.0,0.0,0.0,0.2684763371944427,4.0,0.0,1.0
286260,292.6580810546875,297.1499938964844,293.1499938964844,0.0537881888449192,-1456.78076171875,304.12432861328125,0.772811770439148,0.1036444455385208,0.0925052091479301,292.7974853515625,297.1499938964844,293.1499938964844,0.1437582522630691,-3228.835693359375,304.13043212890625,0.9927784204483032,0.2170703560113906,0.204935148358345,292.64666748046875,297.1499938964844,293.1499938964844,0.0756399184465408,-1431.6766357421875,304.1200256347656,0.8349711894989014,0.1310923397541046,0.0909410417079925,292.6854553222656,297.1499938964844,293.1499938964844,0.1029007360339164,-2469.873779296875,304.1229248046875,0.9049097299575806,0.1666224598884582,0.1568536907434463,292.9280700683594,297.1499938964844,293.1499938964844,0.0063557615503668,-2263.501220703125,299.3543701171875,0.6107986569404602,0.050000000745058,0.2272073328495025,291.1430358886719,291.1499938964844,270.3153076171875,269.9500427246094,287.3557434082031,292.926025390625,291.1391296386719,1.0,0.1849043220281601,1.0,0.1500000059604644,0.9592708349227904,1.0,-0.926988422870636,0.0322801992297172,0.8947082161903381,-0.1966587454080581,0.0,0.0,0.0183187052607536,18.94818878173828,25.0,-32.99722671508789,-3488.770263671875,75.3645248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957702636719,301.54254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.0810763835906982,0.0,0.0,0.0,0.0,1.0,0.0043022031895816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714950338006019,0.1006129458546638,-0.0291179120540618,0.0,8.228221850004047e-05,0.0,0.0,3.84102725982666,0.0,0.0,0.0,0.2684651017189026,4.0,0.0,1.0
286320,292.6580810546875,297.1499938964844,293.1499938964844,0.0537881888449192,-1456.78076171875,304.12432861328125,0.772811770439148,0.1036444455385208,0.0925052091479301,292.7974853515625,297.1499938964844,293.1499938964844,0.1437582522630691,-3228.835693359375,304.13043212890625,0.9927784204483032,0.2170703560113906,0.204935148358345,292.64666748046875,297.1499938964844,293.1499938964844,0.0756399184465408,-1431.6766357421875,304.1200256347656,0.8349711894989014,0.1310923397541046,0.0909410417079925,292.6854553222656,297.1499938964844,293.1499938964844,0.1029007360339164,-2469.873779296875,304.1229248046875,0.9049097299575806,0.1666224598884582,0.1568536907434463,292.9280700683594,297.1499938964844,293.1499938964844,0.0063557615503668,-2263.501220703125,299.3543701171875,0.6107986569404602,0.050000000745058,0.2272073328495025,291.1430358886719,291.1499938964844,270.3153076171875,269.9500427246094,287.3557434082031,292.926025390625,291.1391296386719,1.0,0.1849043220281601,1.0,0.1500000059604644,0.9592708349227904,1.0,-0.926988422870636,0.0322801992297172,0.8947082161903381,-0.1966587454080581,0.0,0.0,0.0183187052607536,18.94818878173828,25.0,-32.99722671508789,-3488.770263671875,75.3645248413086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1957702636719,301.54254150390625,278.1499938964844,0.0,18000.0,313.1499938964844,17999.837890625,18000.0,0.0,0.0,0.0810763835906982,0.0,0.0,0.0,0.0,1.0,0.0043022031895816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0714950338006019,0.1006129458546638,-0.0291179120540618,0.0,8.228221850004047e-05,0.0,0.0,3.84102725982666,0.0,0.0,0.0,0.2684651017189026,4.0,0.0,1.0
286380,292.6957702636719,297.1499938964844,293.1499938964844,0.058094497770071,-1529.9765625,304.125732421875,0.7852166891098022,0.1084642857313156,0.0969387888908386,292.8240051269531,297.1499938964844,293.1499938964844,0.146869271993637,-3284.46435546875,304.1318359375,0.9964585304260254,0.2206216007471084,0.2079797685146331,292.6807556152344,297.1499938964844,293.1499938964844,0.080447643995285,-1500.447509765625,304.1220092773437,0.8468232750892639,0.1369252055883407,0.0950949564576149,292.7174377441406,297.1499938964844,293.1499938964844,0.1073517054319381,-2555.71630859375,304.12451171875,0.9156339168548584,0.1719067096710205,0.1619447320699691,292.9524841308594,297.1499938964844,293.1499938964844,0.0063732513226568,-2270.69775390625,299.353271484375,0.6107940673828125,0.050000000745058,0.2272069454193115,291.1151123046875,291.1499938964844,270.3094482421875,269.9442443847656,287.3696594238281,292.9506225585937,291.1124572753906,1.0,0.1877596378326416,1.0,0.1500000059604644,0.958386778831482,1.0,-0.9471117854118348,0.0333006866276264,0.9138110876083374,-0.2007273137569427,0.0,0.0,0.0249516200274229,19.1591854095459,25.0,-32.43413543701172,-3541.084716796875,79.37169647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497863769531,301.6366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.0802336633205413,0.0,0.0,0.0,0.0,1.0,0.0041570239700376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730540379881858,0.1007660925388336,-0.0277120508253574,0.0,8.142696606228128e-05,0.0,0.0,3.848600149154663,0.0,0.0,0.0,0.2685433328151703,4.0,0.0,1.0
286440,292.6957702636719,297.1499938964844,293.1499938964844,0.058094497770071,-1529.9765625,304.125732421875,0.7852166891098022,0.1084642857313156,0.0969387888908386,292.8240051269531,297.1499938964844,293.1499938964844,0.146869271993637,-3284.46435546875,304.1318359375,0.9964585304260254,0.2206216007471084,0.2079797685146331,292.6807556152344,297.1499938964844,293.1499938964844,0.080447643995285,-1500.447509765625,304.1220092773437,0.8468232750892639,0.1369252055883407,0.0950949564576149,292.7174377441406,297.1499938964844,293.1499938964844,0.1073517054319381,-2555.71630859375,304.12451171875,0.9156339168548584,0.1719067096710205,0.1619447320699691,292.9524841308594,297.1499938964844,293.1499938964844,0.0063732513226568,-2270.69775390625,299.353271484375,0.6107940673828125,0.050000000745058,0.2272069454193115,291.1151123046875,291.1499938964844,270.3094482421875,269.9442443847656,287.3696594238281,292.9506225585937,291.1124572753906,1.0,0.1877596378326416,1.0,0.1500000059604644,0.958386778831482,1.0,-0.9471117854118348,0.0333006866276264,0.9138110876083374,-0.2007273137569427,0.0,0.0,0.0249516200274229,19.1591854095459,25.0,-32.43413543701172,-3541.084716796875,79.37169647216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2497863769531,301.6366577148437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.763671875,18000.0,0.0,0.0,0.0802336633205413,0.0,0.0,0.0,0.0,1.0,0.0041570239700376,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730540379881858,0.1007660925388336,-0.0277120508253574,0.0,8.142696606228128e-05,0.0,0.0,3.848600149154663,0.0,0.0,0.0,0.2685433328151703,4.0,0.0,1.0
286500,292.71356201171875,297.1499938964844,293.1499938964844,0.0600648857653141,-1563.8267822265625,304.1265563964844,0.789546549320221,0.1107198596000671,0.0990152657032013,292.8355712890625,297.1499938964844,293.1499938964844,0.1471490263938903,-3289.390380859375,304.1346435546875,0.995387315750122,0.2224730253219604,0.2081443816423416,292.69696044921875,297.1499938964844,293.1499938964844,0.0826818570494651,-1532.58447265625,304.123046875,0.8510072827339172,0.139688491821289,0.0970634073019027,292.73260498046875,297.1499938964844,293.1499938964844,0.1094368547201156,-2595.57763671875,304.1253662109375,0.9190263152122498,0.1744086295366287,0.1643572598695755,292.9639587402344,297.1499938964844,293.1499938964844,0.0063800364732742,-2273.302490234375,299.3534851074219,0.6097040772438049,0.050000000745058,0.2272298336029052,291.1064453125,291.1499938964844,270.3067321777344,269.9414367675781,287.37701416015625,292.9621887207031,291.1048278808594,1.0,0.1891088336706161,1.0,0.1500000059604644,0.9579447507858276,1.0,-0.9550282955169678,0.0337074249982833,0.9213208556175232,-0.2023054957389831,0.0,0.0,0.0287430491298437,19.36644744873047,25.0,-25.394811630249023,-3569.4609375,81.19641876220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2633056640625,301.71881103515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.328125,18000.0,0.0,0.0,0.0798838585615158,0.0,0.0,0.0,0.0,1.0,0.0040617180056869,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741178393363952,0.1008889079093933,-0.0267710704356431,0.0,8.107195753837004e-05,0.0,0.0,3.854689836502075,0.0,0.0,0.0,0.2686012685298919,4.0,0.0,1.0
286560,292.730712890625,297.1499938964844,293.1499938964844,0.0619194284081459,-1595.8897705078125,304.12744140625,0.793262243270874,0.1128790751099586,0.1010039523243904,292.8453674316406,297.1499938964844,293.1499938964844,0.1470412164926529,-3286.884521484375,304.1376342773437,0.9934940934181212,0.2245314121246338,0.2078627198934555,292.71258544921875,297.1499938964844,293.1499938964844,0.0848098769783973,-1563.2569580078125,304.1240539550781,0.8546547889709473,0.1423567980527877,0.0989643782377243,292.7472229003906,297.1499938964844,293.1499938964844,0.1114274710416793,-2633.416015625,304.126220703125,0.9218261241912842,0.1768219918012619,0.1666853427886963,292.97491455078125,297.1499938964844,293.1499938964844,0.0063852127641439,-2275.151611328125,299.3544921875,0.6083855628967285,0.050000000745058,0.2272577881813049,291.1015319824219,291.1499938964844,270.3041687011719,269.93878173828125,287.38427734375,292.9732666015625,291.10076904296875,1.0,0.1903992593288421,1.0,0.1500000059604644,0.9575034379959106,1.0,-0.9621958136558532,0.0340782068669796,0.9281176328659058,-0.2037211507558822,0.0,0.0,0.0324844978749752,19.59336471557617,25.0,-17.430463790893555,-3596.738525390625,82.92998504638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,301.803466796875,278.1499938964844,0.0,18000.0,313.1499938964844,17997.279296875,18000.0,0.0,0.0,0.0796079263091087,0.0,0.0,0.0,0.0,1.0,0.003960006404668,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752177536487579,0.1009712144732475,-0.025753466412425,0.0,8.079192048171535e-05,0.0,0.0,3.859339237213135,0.0,0.0,0.0,0.2686585485935211,4.0,0.0,1.0
286620,292.7630615234375,297.1499938964844,293.1499938964844,0.065330684185028,-1655.4031982421875,304.1292724609375,0.7993580102920532,0.116937406361103,0.1047412678599357,292.8600769042969,297.1499938964844,293.1499938964844,0.1459731757640838,-3266.59765625,304.1434936523437,0.988047420978546,0.2292510122060775,0.206454336643219,292.7421569824219,297.1499938964844,293.1499938964844,0.0888009667396545,-1620.8857421875,304.1260681152344,0.8608078956604004,0.1474383026361465,0.1025828123092651,292.77490234375,297.1499938964844,293.1499938964844,0.115168921649456,-2704.018310546875,304.1278991699219,0.92619788646698,0.1814078241586685,0.1711083203554153,292.9952087402344,297.1499938964844,293.1499938964844,0.0063922759145498,-2277.34033203125,299.35797119140625,0.6053851842880249,0.050000000745058,0.2273223996162414,291.0991516113281,291.1499938964844,270.2996826171875,269.9338073730469,287.3984680175781,292.9937438964844,291.099365234375,1.0,0.1928011626005172,1.0,0.1500000059604644,0.9566208720207214,1.0,-0.9747287631034852,0.034732412546873,0.939996302127838,-0.2061633169651031,0.0,0.0,0.0395128764212131,20.07556915283203,25.0,-4.025413036346436,-3645.54638671875,86.15750885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528686523437,301.95684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.607421875,18000.0,0.0,0.0,0.0793058052659034,0.0,0.0,0.0,0.0,1.0,0.00375367840752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077362060546875,0.101021222770214,-0.0236591659486293,0.0,8.048531162785366e-05,0.0,0.0,3.8642094135284415,0.0,0.0,0.0,0.2687613070011139,4.0,0.0,1.0
286680,292.7630615234375,297.1499938964844,293.1499938964844,0.065330684185028,-1655.4031982421875,304.1292724609375,0.7993580102920532,0.116937406361103,0.1047412678599357,292.8600769042969,297.1499938964844,293.1499938964844,0.1459731757640838,-3266.59765625,304.1434936523437,0.988047420978546,0.2292510122060775,0.206454336643219,292.7421569824219,297.1499938964844,293.1499938964844,0.0888009667396545,-1620.8857421875,304.1260681152344,0.8608078956604004,0.1474383026361465,0.1025828123092651,292.77490234375,297.1499938964844,293.1499938964844,0.115168921649456,-2704.018310546875,304.1278991699219,0.92619788646698,0.1814078241586685,0.1711083203554153,292.9952087402344,297.1499938964844,293.1499938964844,0.0063922759145498,-2277.34033203125,299.35797119140625,0.6053851842880249,0.050000000745058,0.2273223996162414,291.0991516113281,291.1499938964844,270.2996826171875,269.9338073730469,287.3984680175781,292.9937438964844,291.099365234375,1.0,0.1928011626005172,1.0,0.1500000059604644,0.9566208720207214,1.0,-0.9747287631034852,0.034732412546873,0.939996302127838,-0.2061633169651031,0.0,0.0,0.0395128764212131,20.07556915283203,25.0,-4.025413036346436,-3645.54638671875,86.15750885009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528686523437,301.95684814453125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.607421875,18000.0,0.0,0.0,0.0793058052659034,0.0,0.0,0.0,0.0,1.0,0.00375367840752,0.0,-0.0,-0.0,0.0,0.0,0.0,0.077362060546875,0.101021222770214,-0.0236591659486293,0.0,8.048531162785366e-05,0.0,0.0,3.8642094135284415,0.0,0.0,0.0,0.2687613070011139,4.0,0.0,1.0
286740,292.7929382324219,297.1499938964844,293.1499938964844,0.0683970972895622,-1709.505126953125,304.1310729980469,0.8060109615325928,0.1206727251410484,0.1081762760877609,292.8705749511719,297.1499938964844,293.1499938964844,0.145847275853157,-3262.068603515625,304.1456298828125,0.9852977991104126,0.2344673573970794,0.2060426771640777,292.7695617675781,297.1499938964844,293.1499938964844,0.0924950763583183,-1674.247314453125,304.1278686523437,0.8678276538848877,0.152204692363739,0.1059714034199714,292.80059814453125,297.1499938964844,293.1499938964844,0.1186349689960479,-2768.887451171875,304.1294860839844,0.931906282901764,0.1856929808855056,0.1752351820468902,293.0133972167969,297.1499938964844,293.1499938964844,0.0063954885117709,-2278.00830078125,299.3622436523437,0.6036499738693237,0.050000000745058,0.2273602038621902,291.10211181640625,291.1499938964844,270.296142578125,269.92950439453125,287.4121398925781,293.0120849609375,291.1025390625,1.0,0.1950185894966125,1.0,0.1500000059604644,0.9557383060455322,1.0,-0.9877395629882812,0.0354184061288833,0.9523211121559144,-0.2086522430181503,0.0,0.0,0.0457169264554977,20.422069549560547,25.0,2.581557512283325,-3687.643310546875,89.29849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2141418457031,302.07537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0078125,18000.0,0.0,0.0,0.079354204237461,0.0,0.0,0.0,0.0,1.0,0.0035578808747231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793200954794883,0.1009750217199325,-0.0216549299657344,0.0,8.053443161770701e-05,0.0,0.0,3.865114450454712,0.0,0.0,0.0,0.2688464820384979,4.0,0.0,1.0
286800,292.7929382324219,297.1499938964844,293.1499938964844,0.0683970972895622,-1709.505126953125,304.1310729980469,0.8060109615325928,0.1206727251410484,0.1081762760877609,292.8705749511719,297.1499938964844,293.1499938964844,0.145847275853157,-3262.068603515625,304.1456298828125,0.9852977991104126,0.2344673573970794,0.2060426771640777,292.7695617675781,297.1499938964844,293.1499938964844,0.0924950763583183,-1674.247314453125,304.1278686523437,0.8678276538848877,0.152204692363739,0.1059714034199714,292.80059814453125,297.1499938964844,293.1499938964844,0.1186349689960479,-2768.887451171875,304.1294860839844,0.931906282901764,0.1856929808855056,0.1752351820468902,293.0133972167969,297.1499938964844,293.1499938964844,0.0063954885117709,-2278.00830078125,299.3622436523437,0.6036499738693237,0.050000000745058,0.2273602038621902,291.10211181640625,291.1499938964844,270.296142578125,269.92950439453125,287.4121398925781,293.0120849609375,291.1025390625,1.0,0.1950185894966125,1.0,0.1500000059604644,0.9557383060455322,1.0,-0.9877395629882812,0.0354184061288833,0.9523211121559144,-0.2086522430181503,0.0,0.0,0.0457169264554977,20.422069549560547,25.0,2.581557512283325,-3687.643310546875,89.29849243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2141418457031,302.07537841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.0078125,18000.0,0.0,0.0,0.079354204237461,0.0,0.0,0.0,0.0,1.0,0.0035578808747231,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793200954794883,0.1009750217199325,-0.0216549299657344,0.0,8.053443161770701e-05,0.0,0.0,3.865114450454712,0.0,0.0,0.0,0.2688464820384979,4.0,0.0,1.0
286860,292.820556640625,297.1499938964844,293.1499938964844,0.0711939632892608,-1759.38720703125,304.1327209472656,0.8126451969146729,0.1241151168942451,0.1113376542925834,292.8818359375,297.1499938964844,293.1499938964844,0.1466773599386215,-3278.79052734375,304.1456604003906,0.9858397245407104,0.2392643690109253,0.2072842568159103,292.79498291015625,297.1499938964844,293.1499938964844,0.0959726050496101,-1724.4237060546875,304.12945556640625,0.8753148913383484,0.1566860824823379,0.1091526970267295,292.824462890625,297.1499938964844,293.1499938964844,0.1219021752476692,-2829.677490234375,304.1308898925781,0.9383195042610168,0.1897060871124267,0.1790937483310699,293.0296630859375,297.1499938964844,293.1499938964844,0.0063973171636462,-2278.3583984375,299.3652038574219,0.6027747392654419,0.050000000745058,0.2273792475461959,291.104248046875,291.1499938964844,270.2936706542969,269.9260559082031,287.4267578125,293.02850341796875,291.10455322265625,1.0,0.1971248835325241,1.0,0.1500000059604644,0.9548524022102356,1.0,-1.001170039176941,0.0361328646540641,0.9650371074676514,-0.2111234664916992,0.0,0.0,0.0516662783920764,20.676305770874023,25.0,3.2403953075408936,-3726.041015625,92.49974822998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16033935546875,302.1659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.025390625,18000.0,0.0,0.0,0.0797399878501892,0.0,0.0,0.0,0.0,1.0,0.0033707681577652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811937153339386,0.1009395718574523,-0.0197458509355783,0.0,8.092595089692622e-05,0.0,0.0,3.866256475448608,0.0,0.0,0.0,0.2689278721809387,4.0,0.0,1.0
286920,292.820556640625,297.1499938964844,293.1499938964844,0.0711939632892608,-1759.38720703125,304.1327209472656,0.8126451969146729,0.1241151168942451,0.1113376542925834,292.8818359375,297.1499938964844,293.1499938964844,0.1466773599386215,-3278.79052734375,304.1456604003906,0.9858397245407104,0.2392643690109253,0.2072842568159103,292.79498291015625,297.1499938964844,293.1499938964844,0.0959726050496101,-1724.4237060546875,304.12945556640625,0.8753148913383484,0.1566860824823379,0.1091526970267295,292.824462890625,297.1499938964844,293.1499938964844,0.1219021752476692,-2829.677490234375,304.1308898925781,0.9383195042610168,0.1897060871124267,0.1790937483310699,293.0296630859375,297.1499938964844,293.1499938964844,0.0063973171636462,-2278.3583984375,299.3652038574219,0.6027747392654419,0.050000000745058,0.2273792475461959,291.104248046875,291.1499938964844,270.2936706542969,269.9260559082031,287.4267578125,293.02850341796875,291.10455322265625,1.0,0.1971248835325241,1.0,0.1500000059604644,0.9548524022102356,1.0,-1.001170039176941,0.0361328646540641,0.9650371074676514,-0.2111234664916992,0.0,0.0,0.0516662783920764,20.676305770874023,25.0,3.2403953075408936,-3726.041015625,92.49974822998048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16033935546875,302.1659545898437,278.1499938964844,0.0,18000.0,313.1499938964844,17998.025390625,18000.0,0.0,0.0,0.0797399878501892,0.0,0.0,0.0,0.0,1.0,0.0033707681577652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0811937153339386,0.1009395718574523,-0.0197458509355783,0.0,8.092595089692622e-05,0.0,0.0,3.866256475448608,0.0,0.0,0.0,0.2689278721809387,4.0,0.0,1.0
286980,292.8461303710937,297.1499938964844,293.1499938964844,0.0737367421388626,-1805.12890625,304.1342468261719,0.8184092044830322,0.1272745281457901,0.1142428144812583,292.89373779296875,297.1499938964844,293.1499938964844,0.1476129442453384,-3295.49169921875,304.14556884765625,0.9863104820251464,0.243644043803215,0.208385169506073,292.8185729980469,297.1499938964844,293.1499938964844,0.0992442741990089,-1771.438232421875,304.1308288574219,0.8823062777519226,0.1608919203281402,0.1121400520205497,292.8466186523437,297.1499938964844,293.1499938964844,0.1249685361981391,-2886.395263671875,304.13214111328125,0.9441909790039062,0.1934590488672256,0.182703897356987,293.0443420410156,297.1499938964844,293.1499938964844,0.0063978000544011,-2278.288330078125,299.3671569824219,0.6019976735115051,0.050000000745058,0.2273962348699569,291.1067810058594,291.1499938964844,270.2925109863281,269.923583984375,287.441650390625,293.0433044433594,291.107177734375,1.0,0.1991172581911087,1.0,0.1500000059604644,0.9539665579795836,1.0,-1.0139174461364746,0.0368179194629192,0.9770994782447816,-0.2133983075618744,0.0,0.0,0.057264544069767,20.91438102722168,25.0,3.928012132644653,-3761.77099609375,95.57244110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0989685058594,302.2452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.07421875,18000.0,0.0,0.0,0.0804349035024643,0.0,0.0,0.0,0.0,1.0,0.003187044057995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830219611525535,0.1009180918335914,-0.017896132543683,0.0,8.163120219251141e-05,0.0,0.0,3.86789870262146,0.0,0.0,0.0,0.2690088450908661,4.0,0.0,1.0
287040,292.8461303710937,297.1499938964844,293.1499938964844,0.0737367421388626,-1805.12890625,304.1342468261719,0.8184092044830322,0.1272745281457901,0.1142428144812583,292.89373779296875,297.1499938964844,293.1499938964844,0.1476129442453384,-3295.49169921875,304.14556884765625,0.9863104820251464,0.243644043803215,0.208385169506073,292.8185729980469,297.1499938964844,293.1499938964844,0.0992442741990089,-1771.438232421875,304.1308288574219,0.8823062777519226,0.1608919203281402,0.1121400520205497,292.8466186523437,297.1499938964844,293.1499938964844,0.1249685361981391,-2886.395263671875,304.13214111328125,0.9441909790039062,0.1934590488672256,0.182703897356987,293.0443420410156,297.1499938964844,293.1499938964844,0.0063978000544011,-2278.288330078125,299.3671569824219,0.6019976735115051,0.050000000745058,0.2273962348699569,291.1067810058594,291.1499938964844,270.2925109863281,269.923583984375,287.441650390625,293.0433044433594,291.107177734375,1.0,0.1991172581911087,1.0,0.1500000059604644,0.9539665579795836,1.0,-1.0139174461364746,0.0368179194629192,0.9770994782447816,-0.2133983075618744,0.0,0.0,0.057264544069767,20.91438102722168,25.0,3.928012132644653,-3761.77099609375,95.57244110107422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0989685058594,302.2452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.07421875,18000.0,0.0,0.0,0.0804349035024643,0.0,0.0,0.0,0.0,1.0,0.003187044057995,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830219611525535,0.1009180918335914,-0.017896132543683,0.0,8.163120219251141e-05,0.0,0.0,3.86789870262146,0.0,0.0,0.0,0.2690088450908661,4.0,0.0,1.0
287100,292.8581848144531,297.1499938964844,293.1499938964844,0.0749167501926422,-1826.469970703125,304.13494873046875,0.8209899663925171,0.1287504136562347,0.1156012713909149,292.8997497558594,297.1499938964844,293.1499938964844,0.1480772197246551,-3303.7626953125,304.1455078125,0.9865418672561646,0.2457073777914047,0.2089343219995498,292.82977294921875,297.1499938964844,293.1499938964844,0.1008055433630943,-1793.7716064453125,304.1314697265625,0.8855710029602051,0.1628932356834411,0.11356221139431,292.8570861816406,297.1499938964844,293.1499938964844,0.1264266818761825,-2913.251953125,304.1327209472656,0.9468722343444824,0.195240244269371,0.1844180971384048,293.0511474609375,297.1499938964844,293.1499938964844,0.0063974866643548,-2278.077880859375,299.36773681640625,0.6016097068786621,0.050000000745058,0.2274047434329986,291.1083068847656,291.1499938964844,270.29248046875,269.9227600097656,287.4492492675781,293.0501708984375,291.1087341308594,1.0,0.2000706791877746,1.0,0.1500000059604644,0.953523576259613,1.0,-1.0199816226959229,0.0371461808681488,0.9828354716300964,-0.2144535034894943,0.0,0.0,0.0598912201821804,21.03094482421875,25.0,4.257006168365479,-3778.444091796875,97.06330108642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0675048828125,302.28045654296875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1328125,18000.0,0.0,0.0,0.0808839127421379,0.0,0.0,0.0,0.0,1.0,0.0030973581597208,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0838968977332115,0.100903995335102,-0.0170070920139551,0.0,8.20868881419301e-05,0.0,0.0,3.868546962738037,0.0,0.0,0.0,0.2690475285053253,4.0,0.0,1.0
287160,292.8698425292969,297.1499938964844,293.1499938964844,0.0760381296277046,-1846.8121337890625,304.1356506347656,0.8233942985534668,0.1301582604646682,0.1168981790542602,292.90576171875,297.1499938964844,293.1499938964844,0.1485394537448883,-3311.987060546875,304.1455078125,0.9867706894874572,0.2476955503225326,0.2094827890396118,292.8405456542969,297.1499938964844,293.1499938964844,0.1023181453347206,-1815.3355712890625,304.132080078125,0.8886843919754028,0.1648276299238205,0.1149373576045036,292.8672180175781,297.1499938964844,293.1499938964844,0.1278353780508041,-2939.12841796875,304.13330078125,0.9493906497955322,0.196958914399147,0.1860727965831756,293.0576171875,297.1499938964844,293.1499938964844,0.0063967988826334,-2277.751220703125,299.3680419921875,0.6012219786643982,0.050000000745058,0.2274132817983627,291.1099548339844,291.1499938964844,270.2928161621094,269.9222412109375,287.4569396972656,293.05670166015625,291.1104431152344,1.0,0.200995996594429,1.0,0.1500000059604644,0.9530829191207886,1.0,-1.0258435010910034,0.0374649353325367,0.9883785247802734,-0.2154564261436462,0.0,0.0,0.0623917318880558,21.14584922790528,28.0,4.594356060028076,-3794.38671875,98.52275848388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03662109375,302.3131408691406,278.1499938964844,0.0,18000.0,313.1499938964844,17998.205078125,18000.0,0.0,0.0,0.0813902840018272,0.0,0.0,0.0,0.0,1.0,0.0030094454996287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0847407951951026,0.1008876040577888,-0.0161468032747507,0.0,8.260078902821988e-05,0.0,0.0,3.869068145751953,0.0,0.0,0.0,0.2690846621990204,4.0,0.0,1.0
287220,292.8919372558594,297.1499938964844,293.1499938964844,0.078134074807167,-1885.009765625,304.1369323730469,0.8246945142745972,0.1327705681324005,0.1193223223090171,292.9205017089844,297.1499938964844,293.1499938964844,0.1525916755199432,-3385.16552734375,304.1401062011719,0.98866069316864,0.2509078979492187,0.2142367959022522,292.8611145019531,297.1499938964844,293.1499938964844,0.1052247434854507,-1856.599365234375,304.1332092285156,0.8908465504646301,0.1684956848621368,0.1175577044486999,292.8865051269531,297.1499938964844,293.1499938964844,0.1305371671915054,-2988.61083984375,304.1343688964844,0.94985032081604,0.2002089023590088,0.1892187893390655,293.0697937011719,297.1499938964844,293.1499938964844,0.0063964161090552,-2277.549560546875,299.36700439453125,0.5978509187698364,0.050000000745058,0.2274894416332245,291.1120300292969,291.1499938964844,270.29473876953125,269.9222412109375,287.4745178222656,293.0689697265625,291.1120300292969,1.0,0.2040676176548004,1.0,0.1500000059604644,0.95220148563385,1.0,-1.0414692163467407,0.0383198894560337,1.0031492710113523,-0.2180779427289962,0.0,0.0,0.0672740191221237,21.73953628540039,25.0,1.8957759141922,-3828.29150390625,102.99291229248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97882080078125,302.3669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.0825395360589027,0.0,0.0,0.0,0.0,1.0,0.0028369820211082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863693132996559,0.1008665114641189,-0.0144972028210759,0.0,8.376713958568871e-05,0.0,0.0,3.870466947555542,0.0,0.0,0.0,0.2691574692726135,4.0,0.0,1.0
287280,292.8919372558594,297.1499938964844,293.1499938964844,0.078134074807167,-1885.009765625,304.1369323730469,0.8246945142745972,0.1327705681324005,0.1193223223090171,292.9205017089844,297.1499938964844,293.1499938964844,0.1525916755199432,-3385.16552734375,304.1401062011719,0.98866069316864,0.2509078979492187,0.2142367959022522,292.8611145019531,297.1499938964844,293.1499938964844,0.1052247434854507,-1856.599365234375,304.1332092285156,0.8908465504646301,0.1684956848621368,0.1175577044486999,292.8865051269531,297.1499938964844,293.1499938964844,0.1305371671915054,-2988.61083984375,304.1343688964844,0.94985032081604,0.2002089023590088,0.1892187893390655,293.0697937011719,297.1499938964844,293.1499938964844,0.0063964161090552,-2277.549560546875,299.36700439453125,0.5978509187698364,0.050000000745058,0.2274894416332245,291.1120300292969,291.1499938964844,270.29473876953125,269.9222412109375,287.4745178222656,293.0689697265625,291.1120300292969,1.0,0.2040676176548004,1.0,0.1500000059604644,0.95220148563385,1.0,-1.0414692163467407,0.0383198894560337,1.0031492710113523,-0.2180779427289962,0.0,0.0,0.0672740191221237,21.73953628540039,25.0,1.8957759141922,-3828.29150390625,102.99291229248048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97882080078125,302.3669738769531,278.1499938964844,0.0,18000.0,313.1499938964844,17998.21875,18000.0,0.0,0.0,0.0825395360589027,0.0,0.0,0.0,0.0,1.0,0.0028369820211082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0863693132996559,0.1008665114641189,-0.0144972028210759,0.0,8.376713958568871e-05,0.0,0.0,3.870466947555542,0.0,0.0,0.0,0.2691574692726135,4.0,0.0,1.0
287340,292.9125366210937,297.1499938964844,293.1499938964844,0.0800103768706321,-1919.3489990234373,304.1381530761719,0.8285130262374878,0.1351349800825119,0.1215032935142517,292.9375915527344,297.1499938964844,293.1499938964844,0.1535196155309677,-3401.065673828125,304.14208984375,0.989037036895752,0.2532503604888916,0.2152356505393982,292.8803405761719,297.1499938964844,293.1499938964844,0.1079375445842742,-1894.879150390625,304.13427734375,0.8961346745491028,0.1719163060188293,0.1199901178479194,292.904541015625,297.1499938964844,293.1499938964844,0.1330463737249374,-3034.34521484375,304.1354064941406,0.9540278315544128,0.2032311856746673,0.1921287477016449,293.0810852050781,297.1499938964844,293.1499938964844,0.0063927960582077,-2276.3916015625,299.36407470703125,0.597139835357666,0.050000000745058,0.2275055050849914,291.11358642578125,291.1499938964844,270.2984313964844,269.9237060546875,287.4918212890625,293.0802917480469,291.11431884765625,1.0,0.2055314034223556,1.0,0.1500000059604644,0.9513200521469116,1.0,-1.0517208576202393,0.0388869009912014,1.0128339529037476,-0.2196798622608184,0.0,0.0,0.0721011459827423,21.95151329040528,43.0,4.670466423034668,-3860.40283203125,105.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286193847656,302.4312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.13671875,18000.0,0.0,0.0,0.0838295742869377,0.0,0.0,0.0,0.0,1.0,0.0026567603927105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880600064992904,0.1008971855044364,-0.0128371827304363,0.0,8.507636084686965e-05,0.0,0.0,3.8739616870880127,0.0,0.0,0.0,0.2692377269268036,4.0,0.0,1.0
287400,292.9125366210937,297.1499938964844,293.1499938964844,0.0800103768706321,-1919.3489990234373,304.1381530761719,0.8285130262374878,0.1351349800825119,0.1215032935142517,292.9375915527344,297.1499938964844,293.1499938964844,0.1535196155309677,-3401.065673828125,304.14208984375,0.989037036895752,0.2532503604888916,0.2152356505393982,292.8803405761719,297.1499938964844,293.1499938964844,0.1079375445842742,-1894.879150390625,304.13427734375,0.8961346745491028,0.1719163060188293,0.1199901178479194,292.904541015625,297.1499938964844,293.1499938964844,0.1330463737249374,-3034.34521484375,304.1354064941406,0.9540278315544128,0.2032311856746673,0.1921287477016449,293.0810852050781,297.1499938964844,293.1499938964844,0.0063927960582077,-2276.3916015625,299.36407470703125,0.597139835357666,0.050000000745058,0.2275055050849914,291.11358642578125,291.1499938964844,270.2984313964844,269.9237060546875,287.4918212890625,293.0802917480469,291.11431884765625,1.0,0.2055314034223556,1.0,0.1500000059604644,0.9513200521469116,1.0,-1.0517208576202393,0.0388869009912014,1.0128339529037476,-0.2196798622608184,0.0,0.0,0.0721011459827423,21.95151329040528,43.0,4.670466423034668,-3860.40283203125,105.671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9286193847656,302.4312744140625,278.1499938964844,0.0,18000.0,313.1499938964844,17998.13671875,18000.0,0.0,0.0,0.0838295742869377,0.0,0.0,0.0,0.0,1.0,0.0026567603927105,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880600064992904,0.1008971855044364,-0.0128371827304363,0.0,8.507636084686965e-05,0.0,0.0,3.8739616870880127,0.0,0.0,0.0,0.2692377269268036,4.0,0.0,1.0
287460,292.9320373535156,297.1499938964844,293.1499938964844,0.0817649886012077,-1951.67431640625,304.13916015625,0.8149639368057251,0.1371934860944748,0.1235028132796287,292.967041015625,297.1499938964844,293.1499938964844,0.1727789789438247,-3750.89892578125,304.1116027832031,0.9974238872528076,0.2527415454387665,0.2383489906787872,292.8986511230469,297.1499938964844,293.1499938964844,0.1105594336986541,-1931.76708984375,304.1351318359375,0.8809033036231995,0.1750314980745315,0.1222810894250869,292.92169189453125,297.1499938964844,293.1499938964844,0.1354827135801315,-3078.70703125,304.1361999511719,0.9345536828041076,0.2059696018695831,0.1948670446872711,293.0919494628906,297.1499938964844,293.1499938964844,0.006398488767445,-2278.623046875,299.3567810058594,0.5818060636520386,0.050000000745058,0.2278791069984436,291.1107788085937,291.1499938964844,270.3041381835937,269.9267883300781,287.5228881835937,293.0911865234375,291.1089172363281,1.0,0.2147216200828552,1.0,0.1500000059604644,0.9504443407058716,1.0,-1.087345004081726,0.0408850349485874,1.0464600324630735,-0.2253404110670089,0.0,0.0,0.0772180780768394,24.38993453979492,46.0,-10.515793800354004,-3908.931884765625,118.59351348876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8881225585937,302.4576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.830078125,18000.0,0.0,0.0,0.0852039456367492,0.0,0.0,0.0,0.0,1.0,0.0024786263238638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896482020616531,0.100918635725975,-0.0112704383209347,0.0,8.647116919746622e-05,0.0,0.0,3.876920461654663,0.0,0.0,0.0,0.2693142890930176,4.0,0.0,1.0
287520,292.9320373535156,297.1499938964844,293.1499938964844,0.0817649886012077,-1951.67431640625,304.13916015625,0.8149639368057251,0.1371934860944748,0.1235028132796287,292.967041015625,297.1499938964844,293.1499938964844,0.1727789789438247,-3750.89892578125,304.1116027832031,0.9974238872528076,0.2527415454387665,0.2383489906787872,292.8986511230469,297.1499938964844,293.1499938964844,0.1105594336986541,-1931.76708984375,304.1351318359375,0.8809033036231995,0.1750314980745315,0.1222810894250869,292.92169189453125,297.1499938964844,293.1499938964844,0.1354827135801315,-3078.70703125,304.1361999511719,0.9345536828041076,0.2059696018695831,0.1948670446872711,293.0919494628906,297.1499938964844,293.1499938964844,0.006398488767445,-2278.623046875,299.3567810058594,0.5818060636520386,0.050000000745058,0.2278791069984436,291.1107788085937,291.1499938964844,270.3041381835937,269.9267883300781,287.5228881835937,293.0911865234375,291.1089172363281,1.0,0.2147216200828552,1.0,0.1500000059604644,0.9504443407058716,1.0,-1.087345004081726,0.0408850349485874,1.0464600324630735,-0.2253404110670089,0.0,0.0,0.0772180780768394,24.38993453979492,46.0,-10.515793800354004,-3908.931884765625,118.59351348876952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8881225585937,302.4576721191406,278.1499938964844,0.0,18000.0,313.1499938964844,17997.830078125,18000.0,0.0,0.0,0.0852039456367492,0.0,0.0,0.0,0.0,1.0,0.0024786263238638,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896482020616531,0.100918635725975,-0.0112704383209347,0.0,8.647116919746622e-05,0.0,0.0,3.876920461654663,0.0,0.0,0.0,0.2693142890930176,4.0,0.0,1.0
287580,292.9502868652344,297.1499938964844,293.1499938964844,0.0834003239870071,-1981.8909912109373,304.1400756835937,0.7823716402053833,0.1390153020620346,0.125370055437088,293.00762939453125,297.1499938964844,293.1499938964844,0.1711987555027008,-3726.544189453125,304.128173828125,0.955844223499298,0.2490930259227752,0.2369657158851623,292.9158630371094,297.1499938964844,293.1499938964844,0.1130792647600174,-1967.038330078125,304.13592529296875,0.847199022769928,0.1779108792543411,0.1244703456759452,292.9377136230469,297.1499938964844,293.1499938964844,0.1378312408924102,-3121.2998046875,304.13690185546875,0.8933195471763611,0.2085040509700775,0.1974949389696121,293.1026306152344,297.1499938964844,293.1499938964844,0.0064212540164589,-2286.034912109375,299.3451843261719,0.5513509511947632,0.050000000745058,0.2287830263376236,291.105224609375,291.1499938964844,270.3119506835937,269.9316711425781,287.5491638183594,293.1019287109375,291.1068725585937,1.0,0.2229155749082565,1.0,0.1500000059604644,0.9495685696601868,1.0,-1.0934364795684814,0.0412252433598041,1.0522112846374512,-0.2257225215435028,0.0,0.0,0.0840064510703086,29.30336570739746,49.0,2.822163343429565,-3955.376708984375,129.39495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8531188964844,302.5659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.77734375,18000.0,0.0,0.0,0.0866729766130447,0.0,0.0,0.0,0.0,1.0,0.0022157796192914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921712964773178,0.1012839451432228,-0.0091126486659049,0.0,8.796204929240048e-05,0.0,0.0,3.89448595046997,0.0,0.0,0.0,0.2694627046585083,4.0,0.0,1.0
287640,292.9502868652344,297.1499938964844,293.1499938964844,0.0834003239870071,-1981.8909912109373,304.1400756835937,0.7823716402053833,0.1390153020620346,0.125370055437088,293.00762939453125,297.1499938964844,293.1499938964844,0.1711987555027008,-3726.544189453125,304.128173828125,0.955844223499298,0.2490930259227752,0.2369657158851623,292.9158630371094,297.1499938964844,293.1499938964844,0.1130792647600174,-1967.038330078125,304.13592529296875,0.847199022769928,0.1779108792543411,0.1244703456759452,292.9377136230469,297.1499938964844,293.1499938964844,0.1378312408924102,-3121.2998046875,304.13690185546875,0.8933195471763611,0.2085040509700775,0.1974949389696121,293.1026306152344,297.1499938964844,293.1499938964844,0.0064212540164589,-2286.034912109375,299.3451843261719,0.5513509511947632,0.050000000745058,0.2287830263376236,291.105224609375,291.1499938964844,270.3119506835937,269.9316711425781,287.5491638183594,293.1019287109375,291.1068725585937,1.0,0.2229155749082565,1.0,0.1500000059604644,0.9495685696601868,1.0,-1.0934364795684814,0.0412252433598041,1.0522112846374512,-0.2257225215435028,0.0,0.0,0.0840064510703086,29.30336570739746,49.0,2.822163343429565,-3955.376708984375,129.39495849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8531188964844,302.5659484863281,278.1499938964844,0.0,18000.0,313.1499938964844,17996.77734375,18000.0,0.0,0.0,0.0866729766130447,0.0,0.0,0.0,0.0,1.0,0.0022157796192914,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0921712964773178,0.1012839451432228,-0.0091126486659049,0.0,8.796204929240048e-05,0.0,0.0,3.89448595046997,0.0,0.0,0.0,0.2694627046585083,4.0,0.0,1.0
287700,292.9591369628906,297.1499938964844,293.1499938964844,0.0840589553117752,-1993.93603515625,304.14068603515625,0.771626353263855,0.1398088335990905,0.1261945068836212,293.0199890136719,297.1499938964844,293.1499938964844,0.1721125990152359,-3728.612060546875,304.1307373046875,0.9379520416259766,0.2484659999608993,0.2361565977334976,292.9242553710937,297.1499938964844,293.1499938964844,0.114161379635334,-1982.00146484375,304.1365051269531,0.8367539644241333,0.1792313158512115,0.1254794895648956,292.94549560546875,297.1499938964844,293.1499938964844,0.1388134658336639,-3138.869140625,304.1374816894531,0.8808199167251587,0.209663450717926,0.1987052410840988,293.1078491210937,297.1499938964844,293.1499938964844,0.0064249183051288,-2286.7724609375,299.3419189453125,0.5410053133964539,0.050000000745058,0.2291608303785324,291.1123046875,291.1499938964844,270.31671142578125,269.9348449707031,287.5540771484375,293.107177734375,291.1138916015625,1.0,0.2267934530973434,1.0,0.1500000059604644,0.9491307139396667,1.0,-1.0989313125610352,0.0415478684008121,1.057383418083191,-0.2268034070730209,0.0,0.0,0.0858121812343597,31.38641929626465,49.0,10.524155616760254,-3973.193115234375,134.41455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8382568359375,302.6094665527344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.1171875,18000.0,0.0,0.0,0.0874308720231056,0.0,0.0,0.0,0.0,1.0,0.002099092118442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0929809883236885,0.1011994704604148,-0.0082184839993715,0.0,8.873121987562627e-05,0.0,0.0,3.892586708068848,0.0,0.0,0.0,0.2694970667362213,4.0,0.0,1.0
287760,292.9676818847656,297.1499938964844,293.1499938964844,0.0846725553274154,-2005.167236328125,304.1412658691406,0.7615894079208374,0.1405437588691711,0.1269619315862655,293.0296630859375,297.1499938964844,293.1499938964844,0.1718350946903228,-3722.810791015625,304.1347045898437,0.9211092591285706,0.2482130080461502,0.2358343005180359,292.932373046875,297.1499938964844,293.1499938964844,0.1151989623904228,-1996.3231201171875,304.1370849609375,0.8270031213760376,0.1804907321929931,0.1264427006244659,292.9530639648437,297.1499938964844,293.1499938964844,0.1397542208433151,-3155.67724609375,304.1380615234375,0.8691346645355225,0.2107663303613662,0.1998586505651474,293.1129150390625,297.1499938964844,293.1499938964844,0.006429404951632,-2287.810546875,299.3380126953125,0.5314158797264099,0.050000000745058,0.2295577824115753,291.1187438964844,291.1499938964844,270.32208251953125,269.9385070800781,287.5623779296875,293.1122436523437,291.1200866699219,1.0,0.2304774820804596,1.0,0.1500000059604644,0.9487013816833496,1.0,-1.1024824380874634,0.0417539328336715,1.0607284307479858,-0.2273081690073013,0.0,0.0,0.0872442722320556,33.55173110961914,52.0,13.569534301757812,-3984.936279296875,139.40170288085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8268127441406,302.63702392578125,278.1499938964844,0.0,18000.0,313.1499938964844,17998.97265625,18000.0,0.0,0.0,0.0881810188293457,0.0,0.0,0.0,0.0,1.0,0.0019999875221401,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0935700312256813,0.1010613590478897,-0.0074913250282406,0.0,8.949252514867112e-05,0.0,0.0,3.888179302215576,0.0,0.0,0.0,0.2695144712924957,4.0,0.0,1.0
287820,292.9840087890625,297.1499938964844,293.1499938964844,0.085774078965187,-2025.3489990234373,304.142333984375,0.7455331683158875,0.1418538093566894,0.1283381283283233,293.0447692871094,297.1499938964844,293.1499938964844,0.1718170046806335,-3721.172119140625,304.1397705078125,0.8958346247673035,0.2481910139322281,0.2358408719301223,292.9479675292969,297.1499938964844,293.1499938964844,0.1171490252017974,-2023.1727294921875,304.1381225585937,0.8108195662498474,0.1828445047140121,0.1282417625188827,292.9675598144531,297.1499938964844,293.1499938964844,0.1415153741836547,-3187.089111328125,304.1390991210937,0.8504585027694702,0.2128165513277053,0.2020033299922943,293.12237548828125,297.1499938964844,293.1499938964844,0.0064369537867605,-2289.60498046875,299.32861328125,0.5161494612693787,0.050000000745058,0.2303175330162048,291.1297607421875,291.1499938964844,270.334716796875,269.94744873046875,287.5792541503906,293.12176513671875,291.13092041015625,1.0,0.2374422997236251,1.0,0.1500000059604644,0.9478426575660706,1.0,-1.1097877025604248,0.0421795882284641,1.0676079988479614,-0.2283379584550857,0.0,0.0,0.0891877710819244,37.7033805847168,55.0,14.607524871826172,-4003.595703125,149.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,302.6752014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.748046875,18000.0,0.0,0.0,0.0895979478955268,0.0,0.0,0.0,0.0,1.0,0.0018415182130411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944006666541099,0.1007934212684631,-0.0063927508890628,0.0,9.09305308596231e-05,0.0,0.0,3.879008054733277,0.0,0.0,0.0,0.2695286870002746,4.0,0.0,1.0
