time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
287880,292.9840087890625,297.1499938964844,293.1499938964844,0.085774078965187,-2025.3489990234373,304.142333984375,0.7455331683158875,0.1418538093566894,0.1283381283283233,293.0447692871094,297.1499938964844,293.1499938964844,0.1718170046806335,-3721.172119140625,304.1397705078125,0.8958346247673035,0.2481910139322281,0.2358408719301223,292.9479675292969,297.1499938964844,293.1499938964844,0.1171490252017974,-2023.1727294921875,304.1381225585937,0.8108195662498474,0.1828445047140121,0.1282417625188827,292.9675598144531,297.1499938964844,293.1499938964844,0.1415153741836547,-3187.089111328125,304.1390991210937,0.8504585027694702,0.2128165513277053,0.2020033299922943,293.12237548828125,297.1499938964844,293.1499938964844,0.0064369537867605,-2289.60498046875,299.32861328125,0.5161494612693787,0.050000000745058,0.2303175330162048,291.1297607421875,291.1499938964844,270.334716796875,269.94744873046875,287.5792541503906,293.12176513671875,291.13092041015625,1.0,0.2374422997236251,1.0,0.1500000059604644,0.9478426575660706,1.0,-1.1097877025604248,0.0421795882284641,1.0676079988479614,-0.2283379584550857,0.0,0.0,0.0891877710819244,37.7033805847168,55.0,14.607524871826172,-4003.595703125,149.186767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8169250488281,302.6752014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17999.748046875,18000.0,0.0,0.0,0.0895979478955268,0.0,0.0,0.0,0.0,1.0,0.0018415182130411,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0944006666541099,0.1007934212684631,-0.0063927508890628,0.0,9.09305308596231e-05,0.0,0.0,3.879008054733277,0.0,0.0,0.0,0.2695286870002746,4.0,0.0,1.0
287940,292.9991760253906,297.1499938964844,293.1499938964844,0.0867339894175529,-2042.956787109375,304.1432800292969,0.7329570055007935,0.1429824382066726,0.1295360773801803,293.0570068359375,297.1499938964844,293.1499938964844,0.1720323860645294,-3724.055908203125,304.1427917480469,0.8768633604049683,0.248367577791214,0.2361367642879486,292.9625549316406,297.1499938964844,293.1499938964844,0.1189528629183769,-2047.9345703125,304.1390686035156,0.7968913912773132,0.1850012093782425,0.1298938393592834,292.98114013671875,297.1499938964844,293.1499938964844,0.1431346088647842,-3215.91162109375,304.1400451660156,0.8359533548355103,0.2146807312965393,0.2039599269628524,293.13104248046875,297.1499938964844,293.1499938964844,0.0064429710619151,-2291.099609375,299.3175354003906,0.504509449005127,0.050000000745058,0.2310455292463302,291.1389465332031,291.1499938964844,270.3500061035156,269.95867919921875,287.595947265625,293.1304931640625,291.1398620605469,1.0,0.2439316511154174,1.0,0.1500000059604644,0.9469839334487916,1.0,-1.116786003112793,0.042590145021677,1.0741958618164062,-0.2293162643909454,0.0,0.0,0.0900221392512321,41.68220520019531,43.0,12.737110137939451,-4016.27880859375,158.6796417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8250732421875,302.6994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.248046875,18000.0,0.0,0.0,0.0908374041318893,0.0,0.0,0.0,0.0,1.0,0.0017375333700329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948056131601333,0.1005216911435127,-0.0057160723954439,0.0,9.218842023983598e-05,0.0,0.0,3.8690357208251953,0.0,0.0,0.0,0.269521027803421,4.0,0.0,1.0
288000,292.9991760253906,297.1499938964844,293.1499938964844,0.0867339894175529,-2042.956787109375,304.1432800292969,0.7329570055007935,0.1429824382066726,0.1295360773801803,293.0570068359375,297.1499938964844,293.1499938964844,0.1720323860645294,-3724.055908203125,304.1427917480469,0.8768633604049683,0.248367577791214,0.2361367642879486,292.9625549316406,297.1499938964844,293.1499938964844,0.1189528629183769,-2047.9345703125,304.1390686035156,0.7968913912773132,0.1850012093782425,0.1298938393592834,292.98114013671875,297.1499938964844,293.1499938964844,0.1431346088647842,-3215.91162109375,304.1400451660156,0.8359533548355103,0.2146807312965393,0.2039599269628524,293.13104248046875,297.1499938964844,293.1499938964844,0.0064429710619151,-2291.099609375,299.3175354003906,0.504509449005127,0.050000000745058,0.2310455292463302,291.1389465332031,291.1499938964844,270.3500061035156,269.95867919921875,287.595947265625,293.1304931640625,291.1398620605469,1.0,0.2439316511154174,1.0,0.1500000059604644,0.9469839334487916,1.0,-1.116786003112793,0.042590145021677,1.0741958618164062,-0.2293162643909454,0.0,0.0,0.0900221392512321,41.68220520019531,43.0,12.737110137939451,-4016.27880859375,158.6796417236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8250732421875,302.6994323730469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.248046875,18000.0,0.0,0.0,0.0908374041318893,0.0,0.0,0.0,0.0,1.0,0.0017375333700329,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948056131601333,0.1005216911435127,-0.0057160723954439,0.0,9.218842023983598e-05,0.0,0.0,3.8690357208251953,0.0,0.0,0.0,0.269521027803421,4.0,0.0,1.0
288060,293.0137939453125,297.1499938964844,293.1499938964844,0.087410844862461,-2055.30615234375,304.1444091796875,0.7337881922721863,0.1438381075859069,0.1303859800100326,293.0684509277344,297.1499938964844,293.1499938964844,0.1720704734325409,-3724.051025390625,304.1451110839844,0.8761367201805115,0.2484031915664672,0.236235961318016,292.9769287109375,297.1499938964844,293.1499938964844,0.1204423084855079,-2068.263671875,304.1402587890625,0.7989502549171448,0.1868384778499603,0.1312500834465026,292.9945983886719,297.1499938964844,293.1499938964844,0.1444358229637146,-3238.92578125,304.1412048339844,0.8372036814689636,0.2162320762872696,0.205524280667305,293.1398010253906,297.1499938964844,293.1499938964844,0.0064229303970932,-2284.88330078125,299.3027648925781,0.5040091872215271,0.050000000745058,0.2310802936553955,291.14666748046875,291.1499938964844,270.366943359375,269.9712829589844,287.6114196777344,293.1391906738281,291.14752197265625,1.0,0.2442872822284698,1.0,0.1500000059604644,0.9461109042167664,1.0,-1.1214739084243774,0.0428684838116169,1.0786054134368896,-0.2299476265907287,0.0,0.0,0.0899520292878151,41.93080139160156,31.0,11.27839183807373,-4023.129150390625,160.49070739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8502197265625,302.7173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0918406099081039,0.0,0.0,0.0,0.0,1.0,0.0016854748828336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948695987462997,0.1002601981163024,-0.005390596576035,0.0,9.320653771283104e-05,0.0,0.0,3.858963489532471,0.0,0.0,0.0,0.2694977521896362,4.0,0.0,1.0
288120,293.0137939453125,297.1499938964844,293.1499938964844,0.087410844862461,-2055.30615234375,304.1444091796875,0.7337881922721863,0.1438381075859069,0.1303859800100326,293.0684509277344,297.1499938964844,293.1499938964844,0.1720704734325409,-3724.051025390625,304.1451110839844,0.8761367201805115,0.2484031915664672,0.236235961318016,292.9769287109375,297.1499938964844,293.1499938964844,0.1204423084855079,-2068.263671875,304.1402587890625,0.7989502549171448,0.1868384778499603,0.1312500834465026,292.9945983886719,297.1499938964844,293.1499938964844,0.1444358229637146,-3238.92578125,304.1412048339844,0.8372036814689636,0.2162320762872696,0.205524280667305,293.1398010253906,297.1499938964844,293.1499938964844,0.0064229303970932,-2284.88330078125,299.3027648925781,0.5040091872215271,0.050000000745058,0.2310802936553955,291.14666748046875,291.1499938964844,270.366943359375,269.9712829589844,287.6114196777344,293.1391906738281,291.14752197265625,1.0,0.2442872822284698,1.0,0.1500000059604644,0.9461109042167664,1.0,-1.1214739084243774,0.0428684838116169,1.0786054134368896,-0.2299476265907287,0.0,0.0,0.0899520292878151,41.93080139160156,31.0,11.27839183807373,-4023.129150390625,160.49070739746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8502197265625,302.7173767089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.626953125,18000.0,0.0,0.0,0.0918406099081039,0.0,0.0,0.0,0.0,1.0,0.0016854748828336,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948695987462997,0.1002601981163024,-0.005390596576035,0.0,9.320653771283104e-05,0.0,0.0,3.858963489532471,0.0,0.0,0.0,0.2694977521896362,4.0,0.0,1.0
288180,293.0278015136719,297.1499938964844,293.1499938964844,0.0877798944711685,-2061.91943359375,304.1456604003906,0.7452601790428162,0.1444474905729293,0.1308716088533401,293.0795288085937,297.1499938964844,293.1499938964844,0.1717914193868637,-3718.634521484375,304.1471862792969,0.8896908760070801,0.2482232749462127,0.2359965443611145,292.9910888671875,297.1499938964844,293.1499938964844,0.12155432254076,-2083.31689453125,304.1416320800781,0.8135140538215637,0.1883486956357956,0.1322706043720245,293.0079650878906,297.1499938964844,293.1499938964844,0.1453456580638885,-3254.833740234375,304.1426086425781,0.8509977459907532,0.2174571007490158,0.2066353112459182,293.1491394042969,297.1499938964844,293.1499938964844,0.0063799037598073,-2271.761962890625,299.2832946777344,0.512266993522644,0.050000000745058,0.2305430918931961,291.15435791015625,291.1499938964844,270.3844299316406,269.9843444824219,287.62518310546875,293.1485290527344,291.1551818847656,1.0,0.240239605307579,1.0,0.1500000059604644,0.9452378749847412,1.0,-1.1236839294433594,0.0430035516619682,1.0806803703308103,-0.2302304953336715,0.0,0.0,0.0888547301292419,39.0933952331543,25.0,10.69411563873291,-4023.12548828125,155.7001495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8904724121094,302.7284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.095703125,18000.0,0.0,0.0,0.0925608351826667,0.0,0.0,0.0,0.0,1.0,0.0016896758461371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945618897676467,0.099977970123291,-0.0054160766303539,0.0,9.393748041475192e-05,0.0,0.0,3.847583770751953,0.0,0.0,0.0,0.2694552540779114,4.0,0.0,1.0
288240,293.0278015136719,297.1499938964844,293.1499938964844,0.0877798944711685,-2061.91943359375,304.1456604003906,0.7452601790428162,0.1444474905729293,0.1308716088533401,293.0795288085937,297.1499938964844,293.1499938964844,0.1717914193868637,-3718.634521484375,304.1471862792969,0.8896908760070801,0.2482232749462127,0.2359965443611145,292.9910888671875,297.1499938964844,293.1499938964844,0.12155432254076,-2083.31689453125,304.1416320800781,0.8135140538215637,0.1883486956357956,0.1322706043720245,293.0079650878906,297.1499938964844,293.1499938964844,0.1453456580638885,-3254.833740234375,304.1426086425781,0.8509977459907532,0.2174571007490158,0.2066353112459182,293.1491394042969,297.1499938964844,293.1499938964844,0.0063799037598073,-2271.761962890625,299.2832946777344,0.512266993522644,0.050000000745058,0.2305430918931961,291.15435791015625,291.1499938964844,270.3844299316406,269.9843444824219,287.62518310546875,293.1485290527344,291.1551818847656,1.0,0.240239605307579,1.0,0.1500000059604644,0.9452378749847412,1.0,-1.1236839294433594,0.0430035516619682,1.0806803703308103,-0.2302304953336715,0.0,0.0,0.0888547301292419,39.0933952331543,25.0,10.69411563873291,-4023.12548828125,155.7001495361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8904724121094,302.7284851074219,278.1499938964844,0.0,18000.0,313.1499938964844,18001.095703125,18000.0,0.0,0.0,0.0925608351826667,0.0,0.0,0.0,0.0,1.0,0.0016896758461371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945618897676467,0.099977970123291,-0.0054160766303539,0.0,9.393748041475192e-05,0.0,0.0,3.847583770751953,0.0,0.0,0.0,0.2694552540779114,4.0,0.0,1.0
288300,293.0344543457031,297.1499938964844,293.1499938964844,0.0879032537341117,-2064.10009765625,304.1462097167969,0.7528941631317139,0.1446893960237503,0.1310411542654037,293.0848388671875,297.1499938964844,293.1499938964844,0.171586737036705,-3714.844482421875,304.1480712890625,0.8988425731658936,0.2480774372816085,0.2358063608407974,292.9979553222656,297.1499938964844,293.1499938964844,0.1220234930515289,-2089.645751953125,304.1423034667969,0.8222675919532776,0.1890121698379516,0.1327029168605804,293.01446533203125,297.1499938964844,293.1499938964844,0.145711749792099,-3261.200439453125,304.1432800292969,0.8601500988006592,0.2179805189371109,0.207086905837059,293.1539306640625,297.1499938964844,293.1499938964844,0.0063551221974194,-2264.23974609375,299.2720031738281,0.5180426239967346,0.050000000745058,0.2302122861146927,291.157958984375,291.1499938964844,270.3933410644531,269.9909973144531,287.63165283203125,293.1532897949219,291.1587219238281,1.0,0.2378122359514236,1.0,0.1500000059604644,0.9448013305664062,1.0,-1.1243231296539309,0.0430441088974475,1.081278920173645,-0.2303091585636139,0.0,0.0,0.0879616290330886,37.3363151550293,25.0,10.146183013916016,-4020.848388671875,152.5196990966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9154968261719,302.730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.291015625,18000.0,0.0,0.0,0.0928049013018608,0.0,0.0,0.0,0.0,1.0,0.0017131731146946,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0942746624350547,0.0998364239931106,-0.0055617662146687,0.0,9.418517583981156e-05,0.0,0.0,3.8416860103607178,0.0,0.0,0.0,0.269427627325058,4.0,0.0,1.0
288360,293.0408630371094,297.1499938964844,293.1499938964844,0.0879944786429405,-2065.693115234375,304.146728515625,0.7616665363311768,0.1448903083801269,0.1311700940132141,293.0899353027344,297.1499938964844,293.1499938964844,0.1713509410619735,-3710.546875,304.1488647460937,0.9095050692558287,0.2478969395160675,0.2355789393186569,293.0046691894531,297.1499938964844,293.1499938964844,0.1224459409713745,-2095.336181640625,304.1429443359375,0.8318861126899719,0.1896180808544159,0.1330913752317428,293.02081298828125,297.1499938964844,293.1499938964844,0.1460319012403488,-3266.7548828125,304.1439208984375,0.8706331253051758,0.2184496074914932,0.2074817568063736,293.1587219238281,297.1499938964844,293.1499938964844,0.006329090334475,-2256.36767578125,299.2596435546875,0.5248212814331055,0.050000000745058,0.2298630774021148,291.16119384765625,291.1499938964844,270.40240478515625,269.99774169921875,287.6380310058594,293.1581115722656,291.161865234375,1.0,0.2351102530956268,1.0,0.1500000059604644,0.9443630576133728,1.0,-1.1247260570526123,0.0430709086358547,1.0816551446914673,-0.2303531765937805,0.0,0.0,0.0868852287530899,35.47789764404297,25.0,9.352781295776367,-4017.308837890625,149.07623291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9433288574219,302.7294311523437,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.0929671823978424,0.0,0.0,0.0,0.0,1.0,0.001749602262862,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0939134508371353,0.0997048392891883,-0.005791388452053,0.0,9.43498671404086e-05,0.0,0.0,3.8360652923583984,0.0,0.0,0.0,0.2693973481655121,4.0,0.0,1.0
288420,293.0531311035156,297.1499938964844,293.1499938964844,0.0881247445940971,-2067.947021484375,304.1476135253906,0.7760828137397766,0.1451694667339325,0.1313581317663192,293.0997314453125,297.1499938964844,293.1499938964844,0.1708395779132843,-3701.358154296875,304.15008544921875,0.9279322624206544,0.2474340349435806,0.2350694090127945,293.0176696777344,297.1499938964844,293.1499938964844,0.1232034042477607,-2105.53955078125,304.1440124511719,0.8476850986480713,0.1906650513410568,0.1337829381227493,293.0330810546875,297.1499938964844,293.1499938964844,0.1465910375118255,-3276.4619140625,304.14501953125,0.8879011869430542,0.2192340195178985,0.2081658691167831,293.1683349609375,297.1499938964844,293.1499938964844,0.0062814522534608,-2242.078857421875,299.23199462890625,0.5360735654830933,0.050000000745058,0.2293578386306762,291.1664428710937,291.1499938964844,270.4208374023437,270.01153564453125,287.6506042480469,293.167724609375,291.1669311523437,1.0,0.2313504070043563,1.0,0.1500000059604644,0.943486511707306,1.0,-1.1253849267959597,0.043116096407175,1.0822688341140747,-0.2304251194000244,0.0,0.0,0.084323912858963,32.79008102416992,25.0,7.244330883026123,-4007.659912109375,144.11233520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00518798828125,302.7214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0930534526705741,0.0,0.0,0.0,0.0,1.0,0.0018523917533457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930286943912506,0.0994918122887611,-0.0064631174318492,0.0,9.443742601433768e-05,0.0,0.0,3.82653546333313,0.0,0.0,0.0,0.2693338692188263,4.0,0.0,1.0
288480,293.0531311035156,297.1499938964844,293.1499938964844,0.0881247445940971,-2067.947021484375,304.1476135253906,0.7760828137397766,0.1451694667339325,0.1313581317663192,293.0997314453125,297.1499938964844,293.1499938964844,0.1708395779132843,-3701.358154296875,304.15008544921875,0.9279322624206544,0.2474340349435806,0.2350694090127945,293.0176696777344,297.1499938964844,293.1499938964844,0.1232034042477607,-2105.53955078125,304.1440124511719,0.8476850986480713,0.1906650513410568,0.1337829381227493,293.0330810546875,297.1499938964844,293.1499938964844,0.1465910375118255,-3276.4619140625,304.14501953125,0.8879011869430542,0.2192340195178985,0.2081658691167831,293.1683349609375,297.1499938964844,293.1499938964844,0.0062814522534608,-2242.078857421875,299.23199462890625,0.5360735654830933,0.050000000745058,0.2293578386306762,291.1664428710937,291.1499938964844,270.4208374023437,270.01153564453125,287.6506042480469,293.167724609375,291.1669311523437,1.0,0.2313504070043563,1.0,0.1500000059604644,0.943486511707306,1.0,-1.1253849267959597,0.043116096407175,1.0822688341140747,-0.2304251194000244,0.0,0.0,0.084323912858963,32.79008102416992,25.0,7.244330883026123,-4007.659912109375,144.11233520507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00518798828125,302.7214050292969,278.1499938964844,0.0,18000.0,313.1499938964844,18001.525390625,18000.0,0.0,0.0,0.0930534526705741,0.0,0.0,0.0,0.0,1.0,0.0018523917533457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0930286943912506,0.0994918122887611,-0.0064631174318492,0.0,9.443742601433768e-05,0.0,0.0,3.82653546333313,0.0,0.0,0.0,0.2693338692188263,4.0,0.0,1.0
288540,293.0646667480469,297.1499938964844,293.1499938964844,0.0881636217236518,-2068.539306640625,304.1483459472656,0.7877494692802429,0.1452843248844146,0.1314253360033035,293.1089782714844,297.1499938964844,293.1499938964844,0.1702541261911392,-3690.976318359375,304.1510314941406,0.9425942897796632,0.2468333095312118,0.2344590425491333,293.0301208496094,297.1499938964844,293.1499938964844,0.1238265931606292,-2113.92529296875,304.1449890136719,0.8608514666557312,0.1914960592985153,0.1343437433242797,293.0448303222656,297.1499938964844,293.1499938964844,0.1470251679420471,-3283.9833984375,304.1459350585937,0.9019464254379272,0.2198174148797989,0.208687424659729,293.17791748046875,297.1499938964844,293.1499938964844,0.0062361187301576,-2228.62841796875,299.2005310058594,0.5453742742538452,0.050000000745058,0.2289947718381881,291.1700439453125,291.1499938964844,270.439697265625,270.025634765625,287.6628723144531,293.1772766113281,291.1703491210937,1.0,0.2285185903310775,1.0,0.1500000059604644,0.9426100254058838,1.0,-1.1255966424942017,0.0431352220475673,1.0824613571166992,-0.2304328978061676,0.0,0.0,0.0813977643847465,30.855222702026367,25.0,5.106345653533936,-3995.346923828125,140.46466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718688964844,302.7066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48046875,18000.0,0.0,0.0,0.0928324535489082,0.0,0.0,0.0,0.0,1.0,0.0019817191641777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920022130012512,0.0993593707680702,-0.0073571563698351,0.0,9.421313734492288e-05,0.0,0.0,3.819941520690918,0.0,0.0,0.0,0.2692717015743255,4.0,0.0,1.0
288600,293.0646667480469,297.1499938964844,293.1499938964844,0.0881636217236518,-2068.539306640625,304.1483459472656,0.7877494692802429,0.1452843248844146,0.1314253360033035,293.1089782714844,297.1499938964844,293.1499938964844,0.1702541261911392,-3690.976318359375,304.1510314941406,0.9425942897796632,0.2468333095312118,0.2344590425491333,293.0301208496094,297.1499938964844,293.1499938964844,0.1238265931606292,-2113.92529296875,304.1449890136719,0.8608514666557312,0.1914960592985153,0.1343437433242797,293.0448303222656,297.1499938964844,293.1499938964844,0.1470251679420471,-3283.9833984375,304.1459350585937,0.9019464254379272,0.2198174148797989,0.208687424659729,293.17791748046875,297.1499938964844,293.1499938964844,0.0062361187301576,-2228.62841796875,299.2005310058594,0.5453742742538452,0.050000000745058,0.2289947718381881,291.1700439453125,291.1499938964844,270.439697265625,270.025634765625,287.6628723144531,293.1772766113281,291.1703491210937,1.0,0.2285185903310775,1.0,0.1500000059604644,0.9426100254058838,1.0,-1.1255966424942017,0.0431352220475673,1.0824613571166992,-0.2304328978061676,0.0,0.0,0.0813977643847465,30.855222702026367,25.0,5.106345653533936,-3995.346923828125,140.46466064453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0718688964844,302.7066650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.48046875,18000.0,0.0,0.0,0.0928324535489082,0.0,0.0,0.0,0.0,1.0,0.0019817191641777,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0920022130012512,0.0993593707680702,-0.0073571563698351,0.0,9.421313734492288e-05,0.0,0.0,3.819941520690918,0.0,0.0,0.0,0.2692717015743255,4.0,0.0,1.0
288660,293.0754699707031,297.1499938964844,293.1499938964844,0.0881113782525062,-2067.46484375,304.14898681640625,0.7969005703926086,0.1452499330043792,0.1313748806715011,293.11767578125,297.1499938964844,293.1499938964844,0.1695893406867981,-3679.27685546875,304.1517944335937,0.9535082578659058,0.2461032122373581,0.2337453216314315,293.0419616699219,297.1499938964844,293.1499938964844,0.124316930770874,-2120.509521484375,304.1458435058594,0.871616005897522,0.1921281665563583,0.1347781866788864,293.0559997558594,297.1499938964844,293.1499938964844,0.1473340392112732,-3289.30419921875,304.14678955078125,0.9136906862258912,0.2202148884534835,0.2090507745742797,293.1873474121094,297.1499938964844,293.1499938964844,0.0061917300336062,-2215.5634765625,299.1656188964844,0.5528784394264221,0.050000000745058,0.228730022907257,291.17236328125,291.1499938964844,270.4589538574219,270.0400085449219,287.6747131347656,293.1867370605469,291.17254638671875,1.0,0.2263713777065277,1.0,0.1500000059604644,0.9417297840118408,1.0,-1.1253193616867063,0.0431258715689182,1.0821934938430786,-0.2303714752197265,0.0,0.0,0.0782500654458999,29.438608169555664,25.0,3.3167736530303955,-3980.923095703125,137.6778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13885498046875,302.68609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0923392474651336,0.0,0.0,0.0,0.0,1.0,0.002123583573848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908964127302169,0.0992950499057769,-0.0083986409008502,0.0,9.371260239277036e-05,0.0,0.0,3.8159022331237793,0.0,0.0,0.0,0.2692130208015442,4.0,0.0,1.0
288720,293.0754699707031,297.1499938964844,293.1499938964844,0.0881113782525062,-2067.46484375,304.14898681640625,0.7969005703926086,0.1452499330043792,0.1313748806715011,293.11767578125,297.1499938964844,293.1499938964844,0.1695893406867981,-3679.27685546875,304.1517944335937,0.9535082578659058,0.2461032122373581,0.2337453216314315,293.0419616699219,297.1499938964844,293.1499938964844,0.124316930770874,-2120.509521484375,304.1458435058594,0.871616005897522,0.1921281665563583,0.1347781866788864,293.0559997558594,297.1499938964844,293.1499938964844,0.1473340392112732,-3289.30419921875,304.14678955078125,0.9136906862258912,0.2202148884534835,0.2090507745742797,293.1873474121094,297.1499938964844,293.1499938964844,0.0061917300336062,-2215.5634765625,299.1656188964844,0.5528784394264221,0.050000000745058,0.228730022907257,291.17236328125,291.1499938964844,270.4589538574219,270.0400085449219,287.6747131347656,293.1867370605469,291.17254638671875,1.0,0.2263713777065277,1.0,0.1500000059604644,0.9417297840118408,1.0,-1.1253193616867063,0.0431258715689182,1.0821934938430786,-0.2303714752197265,0.0,0.0,0.0782500654458999,29.438608169555664,25.0,3.3167736530303955,-3980.923095703125,137.6778564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13885498046875,302.68609619140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.39453125,18000.0,0.0,0.0,0.0923392474651336,0.0,0.0,0.0,0.0,1.0,0.002123583573848,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0908964127302169,0.0992950499057769,-0.0083986409008502,0.0,9.371260239277036e-05,0.0,0.0,3.8159022331237793,0.0,0.0,0.0,0.2692130208015442,4.0,0.0,1.0
288780,293.08563232421875,297.1499938964844,293.1499938964844,0.0879725739359855,-2064.802490234375,304.1495361328125,0.8037492632865906,0.1450797915458679,0.1312141716480255,293.1259155273437,297.1499938964844,293.1499938964844,0.1688454002141952,-3666.241943359375,304.1524353027344,0.9612132906913756,0.2452523410320282,0.2329310029745102,293.0532531738281,297.1499938964844,293.1499938964844,0.1246795803308487,-2125.362060546875,304.1466064453125,0.880073070526123,0.1925763636827469,0.1350931227207183,293.0666198730469,297.1499938964844,293.1499938964844,0.1475215554237365,-3292.4873046875,304.1475524902344,0.9232996702194214,0.2204398810863495,0.2092635631561279,293.1966247558594,297.1499938964844,293.1499938964844,0.0061475299298763,-2202.623779296875,299.12750244140625,0.5587258338928223,0.050000000745058,0.2285382747650146,291.1736755371094,291.1499938964844,270.47857666015625,270.0546875,287.6861267089844,293.1960144042969,291.1737670898437,1.0,0.2247238457202911,1.0,0.1500000059604644,0.9408494830131532,1.0,-1.124552607536316,0.0430879667401313,1.0814645290374756,-0.2302399724721908,0.0,0.0,0.0749956220388412,28.40514373779297,25.0,1.899590849876404,-3964.72607421875,135.49620056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2022399902344,302.659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.0916205123066902,0.0,0.0,0.0,0.0,1.0,0.0022681700065732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897569507360458,0.0992798954248428,-0.009522951208055,0.0,9.298317309003325e-05,0.0,0.0,3.8137435913085938,0.0,0.0,0.0,0.2691580951213836,4.0,0.0,1.0
288840,293.08563232421875,297.1499938964844,293.1499938964844,0.0879725739359855,-2064.802490234375,304.1495361328125,0.8037492632865906,0.1450797915458679,0.1312141716480255,293.1259155273437,297.1499938964844,293.1499938964844,0.1688454002141952,-3666.241943359375,304.1524353027344,0.9612132906913756,0.2452523410320282,0.2329310029745102,293.0532531738281,297.1499938964844,293.1499938964844,0.1246795803308487,-2125.362060546875,304.1466064453125,0.880073070526123,0.1925763636827469,0.1350931227207183,293.0666198730469,297.1499938964844,293.1499938964844,0.1475215554237365,-3292.4873046875,304.1475524902344,0.9232996702194214,0.2204398810863495,0.2092635631561279,293.1966247558594,297.1499938964844,293.1499938964844,0.0061475299298763,-2202.623779296875,299.12750244140625,0.5587258338928223,0.050000000745058,0.2285382747650146,291.1736755371094,291.1499938964844,270.47857666015625,270.0546875,287.6861267089844,293.1960144042969,291.1737670898437,1.0,0.2247238457202911,1.0,0.1500000059604644,0.9408494830131532,1.0,-1.124552607536316,0.0430879667401313,1.0814645290374756,-0.2302399724721908,0.0,0.0,0.0749956220388412,28.40514373779297,25.0,1.899590849876404,-3964.72607421875,135.49620056152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2022399902344,302.659912109375,278.1499938964844,0.0,18000.0,313.1499938964844,18001.302734375,18000.0,0.0,0.0,0.0916205123066902,0.0,0.0,0.0,0.0,1.0,0.0022681700065732,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897569507360458,0.0992798954248428,-0.009522951208055,0.0,9.298317309003325e-05,0.0,0.0,3.8137435913085938,0.0,0.0,0.0,0.2691580951213836,4.0,0.0,1.0
288900,293.0904541015625,297.1499938964844,293.1499938964844,0.0878720432519912,-2062.89892578125,304.1498107910156,0.8063957095146179,0.1449474990367889,0.1310946643352508,293.1298522949219,297.1499938964844,293.1499938964844,0.1684440076351165,-3659.222900390625,304.1527099609375,0.9640645384788512,0.2447841167449951,0.232487216591835,293.05865478515625,297.1499938964844,293.1499938964844,0.1248145326972007,-2127.1591796875,304.14697265625,0.8834953904151917,0.1927355676889419,0.1352077573537826,293.0717468261719,297.1499938964844,293.1499938964844,0.1475709527730941,-3293.296142578125,304.1478881835937,0.9271866679191588,0.2204913944005966,0.2093157917261123,293.2012023925781,297.1499938964844,293.1499938964844,0.0061253258027136,-2196.139404296875,299.1073303222656,0.5610915422439575,0.050000000745058,0.2284639179706573,291.1740417480469,291.1499938964844,270.4884948730469,270.0621032714844,287.691650390625,293.2005920410156,291.1741027832031,1.0,0.2240437716245651,1.0,0.1500000059604644,0.9404093623161316,1.0,-1.1239875555038452,0.0430584251880645,1.080929160118103,-0.2301478832960128,0.0,0.0,0.073355533182621,28.00083923339844,25.0,1.3209455013275146,-3956.036376953125,134.5736083984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23150634765625,302.64471435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.26171875,18000.0,0.0,0.0,0.0911928042769432,0.0,0.0,0.0,0.0,1.0,0.0023394534364342,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089185357093811,0.0992850065231323,-0.010099652223289,0.0,9.254910401068628e-05,0.0,0.0,3.813159942626953,0.0,0.0,0.0,0.2691319584846496,4.0,0.0,1.0
288960,293.0950927734375,297.1499938964844,293.1499938964844,0.0877513140439987,-2060.623779296875,304.1500549316406,0.8085452914237976,0.1447851061820984,0.1309499889612198,293.1336669921875,297.1499938964844,293.1499938964844,0.1680230796337127,-3651.868408203125,304.1529846191406,0.9663476943969728,0.2442882359027862,0.2320194691419601,293.06396484375,297.1499938964844,293.1499938964844,0.124919094145298,-2128.5439453125,304.1473388671875,0.8864210844039917,0.1928529590368271,0.1352946013212204,293.07672119140625,297.1499938964844,293.1499938964844,0.1475911885499954,-3293.589599609375,304.1482238769531,0.930483877658844,0.220503568649292,0.2093328237533569,293.2057189941406,297.1499938964844,293.1499938964844,0.006102979183197,-2189.618408203125,299.0863952636719,0.5631231069564819,0.050000000745058,0.2284014523029327,291.1742248535156,291.1499938964844,270.4985046386719,270.0695495605469,287.69708251953125,293.2051086425781,291.1742553710937,1.0,0.2234408408403396,1.0,0.1500000059604644,0.9399683475494384,1.0,-1.1233022212982178,0.0430218838155269,1.0802804231643677,-0.2300380915403366,0.0,0.0,0.071719154715538,27.658361434936523,25.0,0.8194732069969177,-3946.9794921875,133.73846435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2586975097656,302.6281433105469,278.1499938964844,0.0,18000.0,313.1499938964844,18001.22265625,18000.0,0.0,0.0,0.0907287672162056,0.0,0.0,0.0,0.0,1.0,0.0024093205574899,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0886171758174896,0.0992958769202232,-0.0106786992400884,0.0,9.207816765410826e-05,0.0,0.0,3.812807559967041,0.0,0.0,0.0,0.2691066563129425,4.0,0.0,1.0
289020,293.1039733886719,297.1499938964844,293.1499938964844,0.087453082203865,-2055.02783203125,304.1505432128906,0.8116106390953064,0.1443779319524765,0.1305905729532241,293.1409606933594,297.1499938964844,293.1499938964844,0.1671252250671386,-3636.19189453125,304.1534729003906,0.9695191383361816,0.2432198673486709,0.2310163080692291,293.0740966796875,297.1499938964844,293.1499938964844,0.1250421851873397,-2130.145751953125,304.14801025390625,0.8909755945205688,0.192971870303154,0.1353903412818908,293.0862731933594,297.1499938964844,293.1499938964844,0.1475487202405929,-3292.709716796875,304.1488952636719,0.9355313777923584,0.2204187214374542,0.2092678993940353,293.214599609375,297.1499938964844,293.1499938964844,0.0060577262192964,-2176.412841796875,299.04254150390625,0.5663347244262695,0.050000000745058,0.2283051460981369,291.1742248535156,291.1499938964844,270.51873779296875,270.08465576171875,287.7076110839844,293.2140197753906,291.1741943359375,1.0,0.2224143594503402,1.0,0.1500000059604644,0.9390863180160522,1.0,-1.1215883493423462,0.0429288186132907,1.0786595344543457,-0.2297670543193817,0.0,0.0,0.0684838518500328,27.12182235717773,25.0,0.0182081069797277,-3927.888916015625,132.2646942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305908203125,302.59112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1484375,18000.0,0.0,0.0,0.0897228792309761,0.0,0.0,0.0,0.0,1.0,0.0025435937568545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875010266900062,0.0993292778730392,-0.0118282474577426,0.0,9.105732169700786e-05,0.0,0.0,3.812589168548584,0.0,0.0,0.0,0.269058346748352,4.0,0.0,1.0
289080,293.1039733886719,297.1499938964844,293.1499938964844,0.087453082203865,-2055.02783203125,304.1505432128906,0.8116106390953064,0.1443779319524765,0.1305905729532241,293.1409606933594,297.1499938964844,293.1499938964844,0.1671252250671386,-3636.19189453125,304.1534729003906,0.9695191383361816,0.2432198673486709,0.2310163080692291,293.0740966796875,297.1499938964844,293.1499938964844,0.1250421851873397,-2130.145751953125,304.14801025390625,0.8909755945205688,0.192971870303154,0.1353903412818908,293.0862731933594,297.1499938964844,293.1499938964844,0.1475487202405929,-3292.709716796875,304.1488952636719,0.9355313777923584,0.2204187214374542,0.2092678993940353,293.214599609375,297.1499938964844,293.1499938964844,0.0060577262192964,-2176.412841796875,299.04254150390625,0.5663347244262695,0.050000000745058,0.2283051460981369,291.1742248535156,291.1499938964844,270.51873779296875,270.08465576171875,287.7076110839844,293.2140197753906,291.1741943359375,1.0,0.2224143594503402,1.0,0.1500000059604644,0.9390863180160522,1.0,-1.1215883493423462,0.0429288186132907,1.0786595344543457,-0.2297670543193817,0.0,0.0,0.0684838518500328,27.12182235717773,25.0,0.0182081069797277,-3927.888916015625,132.2646942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.305908203125,302.59112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.1484375,18000.0,0.0,0.0,0.0897228792309761,0.0,0.0,0.0,0.0,1.0,0.0025435937568545,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0875010266900062,0.0993292778730392,-0.0118282474577426,0.0,9.105732169700786e-05,0.0,0.0,3.812589168548584,0.0,0.0,0.0,0.269058346748352,4.0,0.0,1.0
289140,293.1122131347656,297.1499938964844,293.1499938964844,0.0870822444558143,-2048.093017578125,304.1509704589844,0.8133274912834167,0.1438676118850708,0.1301425695419311,293.1478271484375,297.1499938964844,293.1499938964844,0.1661541908979416,-3619.2421875,304.1539306640625,0.9711657166481018,0.2420542985200882,0.2299261838197708,293.0837097167969,297.1499938964844,293.1499938964844,0.1250539869070053,-2130.236083984375,304.1486511230469,0.894018828868866,0.1929436475038528,0.1353863477706909,293.0953369140625,297.1499938964844,293.1499938964844,0.1473985910415649,-3289.922119140625,304.1495056152344,0.9387972950935364,0.2201950401067733,0.2090760618448257,293.2232360839844,297.1499938964844,293.1499938964844,0.006011483259499,-2162.89697265625,298.9960327148437,0.5685832500457764,0.050000000745058,0.2282394617795944,291.173828125,291.1499938964844,270.5392150878906,270.09991455078125,287.7177429199219,293.2226867675781,291.1737670898437,1.0,0.2215695083141327,1.0,0.1500000059604644,0.938204288482666,1.0,-1.1194285154342651,0.0428098551928997,1.0766186714172363,-0.2294274419546127,0.0,0.0,0.0653303861618042,26.742826461791992,25.0,-0.5448253154754639,-3907.62060546875,130.9794158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424987792969,302.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08203125,18000.0,0.0,0.0,0.0886563137173652,0.0,0.0,0.0,0.0,1.0,0.002669483423233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864233821630477,0.0993706509470939,-0.012947273440659,0.0,8.997488475870341e-05,0.0,0.0,3.81273889541626,0.0,0.0,0.0,0.269012838602066,4.0,0.0,1.0
289200,293.1122131347656,297.1499938964844,293.1499938964844,0.0870822444558143,-2048.093017578125,304.1509704589844,0.8133274912834167,0.1438676118850708,0.1301425695419311,293.1478271484375,297.1499938964844,293.1499938964844,0.1661541908979416,-3619.2421875,304.1539306640625,0.9711657166481018,0.2420542985200882,0.2299261838197708,293.0837097167969,297.1499938964844,293.1499938964844,0.1250539869070053,-2130.236083984375,304.1486511230469,0.894018828868866,0.1929436475038528,0.1353863477706909,293.0953369140625,297.1499938964844,293.1499938964844,0.1473985910415649,-3289.922119140625,304.1495056152344,0.9387972950935364,0.2201950401067733,0.2090760618448257,293.2232360839844,297.1499938964844,293.1499938964844,0.006011483259499,-2162.89697265625,298.9960327148437,0.5685832500457764,0.050000000745058,0.2282394617795944,291.173828125,291.1499938964844,270.5392150878906,270.09991455078125,287.7177429199219,293.2226867675781,291.1737670898437,1.0,0.2215695083141327,1.0,0.1500000059604644,0.938204288482666,1.0,-1.1194285154342651,0.0428098551928997,1.0766186714172363,-0.2294274419546127,0.0,0.0,0.0653303861618042,26.742826461791992,25.0,-0.5448253154754639,-3907.62060546875,130.9794158935547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424987792969,302.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.08203125,18000.0,0.0,0.0,0.0886563137173652,0.0,0.0,0.0,0.0,1.0,0.002669483423233,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0864233821630477,0.0993706509470939,-0.012947273440659,0.0,8.997488475870341e-05,0.0,0.0,3.81273889541626,0.0,0.0,0.0,0.269012838602066,4.0,0.0,1.0
289260,293.11993408203125,297.1499938964844,293.1499938964844,0.0866427943110466,-2039.892822265625,304.1513671875,0.8139739632606506,0.1432623416185379,0.1296120584011078,293.154296875,297.1499938964844,293.1499938964844,0.1651124656200409,-3601.052490234375,304.15435791015625,0.9716164469718932,0.2407979220151901,0.2287536710500717,293.0928039550781,297.1499938964844,293.1499938964844,0.124959260225296,-2128.877685546875,304.1492614746094,0.8958109021186829,0.192777544260025,0.1352881044149398,293.1039123535156,297.1499938964844,293.1499938964844,0.1471449583768844,-3285.296630859375,304.15008544921875,0.9406183958053588,0.2198410630226135,0.2087640315294265,293.231689453125,297.1499938964844,293.1499938964844,0.0059640654362738,-2148.9931640625,298.9470520019531,0.5700634717941284,0.050000000745058,0.2281969785690307,291.1731872558594,291.1499938964844,270.5599365234375,270.11529541015625,287.7275390625,293.23114013671875,291.173095703125,1.0,0.2208507806062698,1.0,0.1500000059604644,0.9373199939727784,1.0,-1.1168410778045654,0.0426661595702171,1.074174880981445,-0.2290195822715759,0.0,0.0,0.0622817948460578,26.482196807861328,25.0,-0.8969157934188843,-3886.330810546875,129.81320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36798095703125,302.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0234375,18000.0,0.0,0.0,0.0875769183039665,0.0,0.0,0.0,0.0,1.0,0.0027866407763212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853923261165618,0.0994139686226844,-0.0140216443687677,0.0,8.88794384081848e-05,0.0,0.0,3.8130314350128174,0.0,0.0,0.0,0.2689698338508606,4.0,0.0,1.0
289320,293.11993408203125,297.1499938964844,293.1499938964844,0.0866427943110466,-2039.892822265625,304.1513671875,0.8139739632606506,0.1432623416185379,0.1296120584011078,293.154296875,297.1499938964844,293.1499938964844,0.1651124656200409,-3601.052490234375,304.15435791015625,0.9716164469718932,0.2407979220151901,0.2287536710500717,293.0928039550781,297.1499938964844,293.1499938964844,0.124959260225296,-2128.877685546875,304.1492614746094,0.8958109021186829,0.192777544260025,0.1352881044149398,293.1039123535156,297.1499938964844,293.1499938964844,0.1471449583768844,-3285.296630859375,304.15008544921875,0.9406183958053588,0.2198410630226135,0.2087640315294265,293.231689453125,297.1499938964844,293.1499938964844,0.0059640654362738,-2148.9931640625,298.9470520019531,0.5700634717941284,0.050000000745058,0.2281969785690307,291.1731872558594,291.1499938964844,270.5599365234375,270.11529541015625,287.7275390625,293.23114013671875,291.173095703125,1.0,0.2208507806062698,1.0,0.1500000059604644,0.9373199939727784,1.0,-1.1168410778045654,0.0426661595702171,1.074174880981445,-0.2290195822715759,0.0,0.0,0.0622817948460578,26.482196807861328,25.0,-0.8969157934188843,-3886.330810546875,129.81320190429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36798095703125,302.5028076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.0234375,18000.0,0.0,0.0,0.0875769183039665,0.0,0.0,0.0,0.0,1.0,0.0027866407763212,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0853923261165618,0.0994139686226844,-0.0140216443687677,0.0,8.88794384081848e-05,0.0,0.0,3.8130314350128174,0.0,0.0,0.0,0.2689698338508606,4.0,0.0,1.0
289380,293.1270751953125,297.1499938964844,293.1499938964844,0.0861379653215408,-2030.486328125,304.1517639160156,0.8137622475624084,0.1425689309835434,0.1290041655302047,293.1603698730469,297.1499938964844,293.1499938964844,0.1640019416809082,-3581.647705078125,304.1547546386719,0.9711188673973083,0.2394560724496841,0.2275026887655258,293.1014099121094,297.1499938964844,293.1499938964844,0.1247616857290268,-2126.118408203125,304.1498413085937,0.8965807557106018,0.1924810260534286,0.1351000368595123,293.11199951171875,297.1499938964844,293.1499938964844,0.1467909663915634,-3278.884521484375,304.150634765625,0.9412806034088136,0.2193636745214462,0.2083372473716735,293.2398986816406,297.1499938964844,293.1499938964844,0.0059153349138796,-2134.638427734375,298.8957214355469,0.5709422826766968,0.050000000745058,0.2281720638275146,291.17242431640625,291.1499938964844,270.5808410644531,270.1307983398437,287.737060546875,293.2393493652344,291.1723327636719,1.0,0.2202158421278,1.0,0.1500000059604644,0.9364357590675354,1.0,-1.1138421297073364,0.0424987450242042,1.0713434219360352,-0.2285431772470474,0.0,0.0,0.0593454800546169,26.310131072998047,25.0,-1.056011438369751,-3864.158203125,128.71395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824768066406,302.45263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.97265625,18000.0,0.0,0.0,0.0865271165966987,0.0,0.0,0.0,0.0,1.0,0.0028953980654478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844104215502739,0.099455252289772,-0.0150448335334658,0.0,8.781402721069753e-05,0.0,0.0,3.813314914703369,0.0,0.0,0.0,0.2689290046691894,4.0,0.0,1.0
289440,293.1270751953125,297.1499938964844,293.1499938964844,0.0861379653215408,-2030.486328125,304.1517639160156,0.8137622475624084,0.1425689309835434,0.1290041655302047,293.1603698730469,297.1499938964844,293.1499938964844,0.1640019416809082,-3581.647705078125,304.1547546386719,0.9711188673973083,0.2394560724496841,0.2275026887655258,293.1014099121094,297.1499938964844,293.1499938964844,0.1247616857290268,-2126.118408203125,304.1498413085937,0.8965807557106018,0.1924810260534286,0.1351000368595123,293.11199951171875,297.1499938964844,293.1499938964844,0.1467909663915634,-3278.884521484375,304.150634765625,0.9412806034088136,0.2193636745214462,0.2083372473716735,293.2398986816406,297.1499938964844,293.1499938964844,0.0059153349138796,-2134.638427734375,298.8957214355469,0.5709422826766968,0.050000000745058,0.2281720638275146,291.17242431640625,291.1499938964844,270.5808410644531,270.1307983398437,287.737060546875,293.2393493652344,291.1723327636719,1.0,0.2202158421278,1.0,0.1500000059604644,0.9364357590675354,1.0,-1.1138421297073364,0.0424987450242042,1.0713434219360352,-0.2285431772470474,0.0,0.0,0.0593454800546169,26.310131072998047,25.0,-1.056011438369751,-3864.158203125,128.71395874023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3824768066406,302.45263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.97265625,18000.0,0.0,0.0,0.0865271165966987,0.0,0.0,0.0,0.0,1.0,0.0028953980654478,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844104215502739,0.099455252289772,-0.0150448335334658,0.0,8.781402721069753e-05,0.0,0.0,3.813314914703369,0.0,0.0,0.0,0.2689290046691894,4.0,0.0,1.0
289500,293.1304626464844,297.1499938964844,293.1499938964844,0.0858625918626785,-2025.359619140625,304.1519470214844,0.8133935332298279,0.1421919912099838,0.1286734342575073,293.16326904296875,297.1499938964844,293.1499938964844,0.1634221822023391,-3571.509033203125,304.1549377441406,0.9705808162689208,0.2387554943561554,0.2268497049808502,293.1054992675781,297.1499938964844,293.1499938964844,0.1246263980865478,-2124.24072265625,304.1501159667969,0.8966512084007263,0.1922872811555862,0.1349744796752929,293.1158752441406,297.1499938964844,293.1499938964844,0.14657823741436,-3275.040771484375,304.1509094238281,0.94125896692276,0.2190818935632705,0.2080835103988647,293.243896484375,297.1499938964844,293.1499938964844,0.0058904509060084,-2127.277587890625,298.86920166015625,0.571203887462616,0.050000000745058,0.2281647026538849,291.1720275878906,291.1499938964844,270.5913391113281,270.1385803222656,287.7417297363281,293.2433776855469,291.17193603515625,1.0,0.2199192494153976,1.0,0.1500000059604644,0.9359936118125916,1.0,-1.1121973991394043,0.0424066931009292,1.0697907209396362,-0.2282797396183014,0.0,0.0,0.0579161047935485,26.24950408935547,25.0,-1.0683194398880005,-3852.7880859375,128.17713928222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38592529296875,302.4263000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18000.951171875,18000.0,0.0,0.0,0.0860234051942825,0.0,0.0,0.0,0.0,1.0,0.0029469295404851,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0839368030428886,0.0994743779301643,-0.0155375814065337,0.0,8.730282570468262e-05,0.0,0.0,3.813422441482544,0.0,0.0,0.0,0.2689092755317688,4.0,0.0,1.0
289560,293.1337280273437,297.1499938964844,293.1499938964844,0.0855723172426223,-2019.9581298828125,304.152099609375,0.8128716945648193,0.1417956203222274,0.1283255219459533,293.1660461425781,297.1499938964844,293.1499938964844,0.1628263443708419,-3561.0830078125,304.1551208496094,0.9698742032051086,0.2380357384681701,0.2261789441108703,293.1094970703125,297.1499938964844,293.1499938964844,0.1244672015309333,-2122.036376953125,304.1503601074219,0.8965387940406799,0.1920639276504516,0.1348284482955932,293.11962890625,297.1499938964844,293.1499938964844,0.1463420391082763,-3270.77734375,304.15118408203125,0.94103342294693,0.2187720537185669,0.2078035473823547,293.24786376953125,297.1499938964844,293.1499938964844,0.0058652078732848,-2119.787109375,298.84210205078125,0.571366012096405,0.050000000745058,0.2281601727008819,291.1716613769531,291.1499938964844,270.6018981933594,270.1463928222656,287.746337890625,293.2473449707031,291.17156982421875,1.0,0.2196323573589325,1.0,0.1500000059604644,0.9355500340461732,1.0,-1.1104580163955688,0.0423092432320117,1.068148851394653,-0.2279992997646331,0.0,0.0,0.056509643793106,26.20280647277832,25.0,-1.0396515130996704,-3841.2431640625,127.64381408691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3870849609375,302.3992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,18000.93359375,18000.0,0.0,0.0,0.0855385437607765,0.0,0.0,0.0,0.0,1.0,0.0029967378359287,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0834737494587898,0.0994920879602432,-0.0160183347761631,0.0,8.68107526912354e-05,0.0,0.0,3.8134899139404297,0.0,0.0,0.0,0.2688899338245392,4.0,0.0,1.0
