time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
289620,293.1399230957031,297.1499938964844,293.1499938964844,0.0849496275186538,-2008.37890625,304.1524353027344,0.8114355206489563,0.1409491896629333,0.1275816857814788,293.17138671875,297.1499938964844,293.1499938964844,0.1615888625383377,-3539.40625,304.1554870605469,0.9680286049842834,0.2365427762269973,0.2247873395681381,293.1171569824219,297.1499938964844,293.1499938964844,0.1240807026624679,-2116.69482421875,304.15087890625,0.8958501219749451,0.1915342509746551,0.1344784796237945,293.1268615722656,297.1499938964844,293.1499938964844,0.1458026617765426,-3261.04931640625,304.15167236328125,0.9400657415390016,0.2180736511945724,0.2071694135665893,293.2556457519531,297.1499938964844,293.1499938964844,0.0058136456646025,-2104.408447265625,298.7864074707031,0.571448028087616,0.050000000745058,0.2281579673290252,291.1710510253906,291.1499938964844,270.623046875,270.1620178222656,287.7554626464844,293.255126953125,291.17095947265625,1.0,0.2190769761800766,1.0,0.1500000059604644,0.9346628189086914,1.0,-1.1067112684249878,0.042099080979824,1.0646121501922607,-0.2273884117603302,0.0,0.0,0.0537495613098144,26.142763137817383,25.0,-0.8713568449020386,-3817.68505859375,126.57615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38336181640625,302.34326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0846330821514129,0.0,0.0,0.0,0.0,1.0,0.0030919567216187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825741365551948,0.0995227992534637,-0.0169486626982688,0.0,8.589182107243687e-05,0.0,0.0,3.8134806156158447,0.0,0.0,0.0,0.2688520550727844,4.0,0.0,1.0
289680,293.1399230957031,297.1499938964844,293.1499938964844,0.0849496275186538,-2008.37890625,304.1524353027344,0.8114355206489563,0.1409491896629333,0.1275816857814788,293.17138671875,297.1499938964844,293.1499938964844,0.1615888625383377,-3539.40625,304.1554870605469,0.9680286049842834,0.2365427762269973,0.2247873395681381,293.1171569824219,297.1499938964844,293.1499938964844,0.1240807026624679,-2116.69482421875,304.15087890625,0.8958501219749451,0.1915342509746551,0.1344784796237945,293.1268615722656,297.1499938964844,293.1499938964844,0.1458026617765426,-3261.04931640625,304.15167236328125,0.9400657415390016,0.2180736511945724,0.2071694135665893,293.2556457519531,297.1499938964844,293.1499938964844,0.0058136456646025,-2104.408447265625,298.7864074707031,0.571448028087616,0.050000000745058,0.2281579673290252,291.1710510253906,291.1499938964844,270.623046875,270.1620178222656,287.7554626464844,293.255126953125,291.17095947265625,1.0,0.2190769761800766,1.0,0.1500000059604644,0.9346628189086914,1.0,-1.1067112684249878,0.042099080979824,1.0646121501922607,-0.2273884117603302,0.0,0.0,0.0537495613098144,26.142763137817383,25.0,-0.8713568449020386,-3817.68505859375,126.57615661621094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38336181640625,302.34326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90625,18000.0,0.0,0.0,0.0846330821514129,0.0,0.0,0.0,0.0,1.0,0.0030919567216187,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825741365551948,0.0995227992534637,-0.0169486626982688,0.0,8.589182107243687e-05,0.0,0.0,3.8134806156158447,0.0,0.0,0.0,0.2688520550727844,4.0,0.0,1.0
289740,293.14569091796875,297.1499938964844,293.1499938964844,0.0842738002538681,-1995.8228759765625,304.1527404785156,0.8095533847808838,0.1400362402200698,0.1267782151699066,293.1764221191406,297.1499938964844,293.1499938964844,0.1602931916713714,-3516.675048828125,304.15582275390625,0.9656926393508912,0.2349830716848373,0.2233329862356186,293.1243896484375,297.1499938964844,293.1499938964844,0.1236075013875961,-2110.162841796875,304.1513671875,0.8946468234062195,0.1908999979496002,0.1340554505586624,293.1336669921875,297.1499938964844,293.1499938964844,0.1451777666807174,-3249.7841796875,304.15216064453125,0.93852436542511,0.2172759920358657,0.2064415216445922,293.2632141113281,297.1499938964844,293.1499938964844,0.0057606459595263,-2088.485595703125,298.7286682128906,0.5712761282920837,0.050000000745058,0.2281629294157028,291.1706237792969,291.1499938964844,270.6443176269531,270.1776733398437,287.7644958496094,293.2627258300781,291.17059326171875,1.0,0.2185332626104354,1.0,0.1500000059604644,0.9337756633758544,1.0,-1.102625846862793,0.0418697595596313,1.0607560873031616,-0.2267113178968429,0.0,0.0,0.051029622554779,26.11702537536621,25.0,-0.5754943490028381,-3793.551025390625,125.49347686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731384277344,302.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.0838213413953781,0.0,0.0,0.0,0.0,1.0,0.0031825557816773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817001089453697,0.0995461642742157,-0.0178460497409105,0.0,8.506800077157095e-05,0.0,0.0,3.813224315643311,0.0,0.0,0.0,0.2688147127628326,4.0,0.0,1.0
289800,293.14569091796875,297.1499938964844,293.1499938964844,0.0842738002538681,-1995.8228759765625,304.1527404785156,0.8095533847808838,0.1400362402200698,0.1267782151699066,293.1764221191406,297.1499938964844,293.1499938964844,0.1602931916713714,-3516.675048828125,304.15582275390625,0.9656926393508912,0.2349830716848373,0.2233329862356186,293.1243896484375,297.1499938964844,293.1499938964844,0.1236075013875961,-2110.162841796875,304.1513671875,0.8946468234062195,0.1908999979496002,0.1340554505586624,293.1336669921875,297.1499938964844,293.1499938964844,0.1451777666807174,-3249.7841796875,304.15216064453125,0.93852436542511,0.2172759920358657,0.2064415216445922,293.2632141113281,297.1499938964844,293.1499938964844,0.0057606459595263,-2088.485595703125,298.7286682128906,0.5712761282920837,0.050000000745058,0.2281629294157028,291.1706237792969,291.1499938964844,270.6443176269531,270.1776733398437,287.7644958496094,293.2627258300781,291.17059326171875,1.0,0.2185332626104354,1.0,0.1500000059604644,0.9337756633758544,1.0,-1.102625846862793,0.0418697595596313,1.0607560873031616,-0.2267113178968429,0.0,0.0,0.051029622554779,26.11702537536621,25.0,-0.5754943490028381,-3793.551025390625,125.49347686767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3731384277344,302.2850646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.89453125,18000.0,0.0,0.0,0.0838213413953781,0.0,0.0,0.0,0.0,1.0,0.0031825557816773,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0817001089453697,0.0995461642742157,-0.0178460497409105,0.0,8.506800077157095e-05,0.0,0.0,3.813224315643311,0.0,0.0,0.0,0.2688147127628326,4.0,0.0,1.0
289860,293.1510009765625,297.1499938964844,293.1499938964844,0.0835479125380516,-1982.349365234375,304.1530456542969,0.8072924613952637,0.1390619128942489,0.1259194463491439,293.1810913085937,297.1499938964844,293.1499938964844,0.1589424312114715,-3492.93603515625,304.1561279296875,0.9629464745521544,0.2333612293004989,0.2218198925256729,293.1311950683594,297.1499938964844,293.1499938964844,0.123051717877388,-2102.492919921875,304.15185546875,0.8930280208587646,0.1901671886444091,0.1335633248090744,293.1401062011719,297.1499938964844,293.1499938964844,0.1444712430238723,-3237.045166015625,304.1526184082031,0.9365178346633912,0.2163847237825393,0.205624908208847,293.2705993652344,297.1499938964844,293.1499938964844,0.0057061817497015,-2071.995849609375,298.66900634765625,0.5709158778190613,0.050000000745058,0.2281732559204101,291.1705017089844,291.1499938964844,270.6656188964844,270.1933288574219,287.77349853515625,293.2701110839844,291.17047119140625,1.0,0.2179895043373108,1.0,0.1500000059604644,0.9328860640525818,1.0,-1.0982205867767334,0.0416225120425224,1.0565980672836304,-0.2259681075811386,0.0,0.0,0.0483081266283988,26.116180419921875,25.0,-0.1855809837579727,-3768.865234375,124.3837661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583068847656,302.2248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90234375,18000.0,0.0,0.0,0.0831063091754913,0.0,0.0,0.0,0.0,1.0,0.0032701287418603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808383896946907,0.0995614230632782,-0.0187230315059423,0.0,8.434234041487798e-05,0.0,0.0,3.8126745223999023,0.0,0.0,0.0,0.2687772214412689,4.0,0.0,1.0
289920,293.1510009765625,297.1499938964844,293.1499938964844,0.0835479125380516,-1982.349365234375,304.1530456542969,0.8072924613952637,0.1390619128942489,0.1259194463491439,293.1810913085937,297.1499938964844,293.1499938964844,0.1589424312114715,-3492.93603515625,304.1561279296875,0.9629464745521544,0.2333612293004989,0.2218198925256729,293.1311950683594,297.1499938964844,293.1499938964844,0.123051717877388,-2102.492919921875,304.15185546875,0.8930280208587646,0.1901671886444091,0.1335633248090744,293.1401062011719,297.1499938964844,293.1499938964844,0.1444712430238723,-3237.045166015625,304.1526184082031,0.9365178346633912,0.2163847237825393,0.205624908208847,293.2705993652344,297.1499938964844,293.1499938964844,0.0057061817497015,-2071.995849609375,298.66900634765625,0.5709158778190613,0.050000000745058,0.2281732559204101,291.1705017089844,291.1499938964844,270.6656188964844,270.1933288574219,287.77349853515625,293.2701110839844,291.17047119140625,1.0,0.2179895043373108,1.0,0.1500000059604644,0.9328860640525818,1.0,-1.0982205867767334,0.0416225120425224,1.0565980672836304,-0.2259681075811386,0.0,0.0,0.0483081266283988,26.116180419921875,25.0,-0.1855809837579727,-3768.865234375,124.3837661743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583068847656,302.2248229980469,278.1499938964844,0.0,18000.0,313.1499938964844,18000.90234375,18000.0,0.0,0.0,0.0831063091754913,0.0,0.0,0.0,0.0,1.0,0.0032701287418603,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0808383896946907,0.0995614230632782,-0.0187230315059423,0.0,8.434234041487798e-05,0.0,0.0,3.8126745223999023,0.0,0.0,0.0,0.2687772214412689,4.0,0.0,1.0
289980,293.1559753417969,297.1499938964844,293.1499938964844,0.0827743709087371,-1968.0062255859373,304.1533203125,0.804698646068573,0.1380299925804138,0.1250087916851043,293.1854858398437,297.1499938964844,293.1499938964844,0.1575392186641693,-3468.2294921875,304.1564025878906,0.9598511457443236,0.2316806614398956,0.2202512323856353,293.1376037597656,297.1499938964844,293.1499938964844,0.12241692841053,-2093.730712890625,304.1522827148437,0.8910702466964722,0.189340740442276,0.1330054253339767,293.1461486816406,297.1499938964844,293.1499938964844,0.143686443567276,-3222.887451171875,304.1530456542969,0.9341301321983336,0.2154044508934021,0.2047237455844879,293.2777709960937,297.1499938964844,293.1499938964844,0.0056502618826925,-2054.9296875,298.607421875,0.5704172849655151,0.050000000745058,0.228187546133995,291.1706848144531,291.1499938964844,270.6869506835937,270.2089233398437,287.78253173828125,293.2772827148437,291.17071533203125,1.0,0.21743705868721,1.0,0.1500000059604644,0.9319964051246644,1.0,-1.0935107469558716,0.0413583256304264,1.0521525144577026,-0.2251585274934768,0.0,0.0,0.045537918806076,26.1331729888916,25.0,0.2642472088336944,-3743.619384765625,123.23866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3408508300781,302.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.0824836865067482,0.0,0.0,0.0,0.0,1.0,0.0033563436008989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079974353313446,0.0995682552456855,-0.0195939000695943,0.0,8.371045987587422e-05,0.0,0.0,3.811798572540283,0.0,0.0,0.0,0.2687388956546783,4.0,0.0,1.0
290040,293.1559753417969,297.1499938964844,293.1499938964844,0.0827743709087371,-1968.0062255859373,304.1533203125,0.804698646068573,0.1380299925804138,0.1250087916851043,293.1854858398437,297.1499938964844,293.1499938964844,0.1575392186641693,-3468.2294921875,304.1564025878906,0.9598511457443236,0.2316806614398956,0.2202512323856353,293.1376037597656,297.1499938964844,293.1499938964844,0.12241692841053,-2093.730712890625,304.1522827148437,0.8910702466964722,0.189340740442276,0.1330054253339767,293.1461486816406,297.1499938964844,293.1499938964844,0.143686443567276,-3222.887451171875,304.1530456542969,0.9341301321983336,0.2154044508934021,0.2047237455844879,293.2777709960937,297.1499938964844,293.1499938964844,0.0056502618826925,-2054.9296875,298.607421875,0.5704172849655151,0.050000000745058,0.228187546133995,291.1706848144531,291.1499938964844,270.6869506835937,270.2089233398437,287.78253173828125,293.2772827148437,291.17071533203125,1.0,0.21743705868721,1.0,0.1500000059604644,0.9319964051246644,1.0,-1.0935107469558716,0.0413583256304264,1.0521525144577026,-0.2251585274934768,0.0,0.0,0.045537918806076,26.1331729888916,25.0,0.2642472088336944,-3743.619384765625,123.23866271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3408508300781,302.1626892089844,278.1499938964844,0.0,18000.0,313.1499938964844,18000.923828125,18000.0,0.0,0.0,0.0824836865067482,0.0,0.0,0.0,0.0,1.0,0.0033563436008989,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079974353313446,0.0995682552456855,-0.0195939000695943,0.0,8.371045987587422e-05,0.0,0.0,3.811798572540283,0.0,0.0,0.0,0.2687388956546783,4.0,0.0,1.0
290100,293.1582946777344,297.1499938964844,293.1499938964844,0.0823706686496734,-1960.5269775390625,304.1534423828125,0.8033035397529602,0.1374938488006591,0.1245352029800415,293.1875915527344,297.1499938964844,293.1499938964844,0.1568190455436706,-3455.5302734375,304.15655517578125,0.9581894278526306,0.2308196425437927,0.2194472253322601,293.1406555175781,297.1499938964844,293.1499938964844,0.1220715567469596,-2088.96142578125,304.1524963378906,0.8899855613708496,0.1888944953680038,0.1327032297849655,293.1490478515625,297.1499938964844,293.1499938964844,0.1432663202285766,-3215.303955078125,304.1532592773437,0.9328169226646424,0.2148829251527786,0.2042432576417923,293.2812805175781,297.1499938964844,293.1499938964844,0.0056217708624899,-2046.1817626953125,298.5759582519531,0.5701291561126709,0.050000000745058,0.2281958311796188,291.1709289550781,291.1499938964844,270.6976013183594,270.2167053222656,287.787109375,293.28082275390625,291.17095947265625,1.0,0.2171556800603866,1.0,0.1500000059604644,0.9315515756607056,1.0,-1.0910478830337524,0.0412202849984169,1.0498275756835938,-0.2247290909290313,0.0,0.0,0.0441198050975799,26.146562576293945,25.0,0.5030502080917358,-3730.7822265625,122.6514129638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3316955566406,302.130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18000.94140625,18000.0,0.0,0.0,0.0822031944990158,0.0,0.0,0.0,0.0,1.0,0.0033994528930634,0.0,-0.0,-0.0,0.0,0.0,0.0,0.079536996781826,0.099568597972393,-0.020031601190567,0.0,8.342579531017691e-05,0.0,0.0,3.8112363815307617,0.0,0.0,0.0,0.2687191963195801,4.0,0.0,1.0
290160,293.1605529785156,297.1499938964844,293.1499938964844,0.0819560959935188,-1952.851318359375,304.153564453125,0.801855206489563,0.1369447559118271,0.1240499913692474,293.1896057128906,297.1499938964844,293.1499938964844,0.1560869961977005,-3442.60888671875,304.1567077636719,0.956459105014801,0.2299452424049377,0.2186306118965149,293.1436462402344,297.1499938964844,293.1499938964844,0.1217083185911178,-2083.943359375,304.1527099609375,0.888839602470398,0.1884270757436752,0.1323861628770828,293.15185546875,297.1499938964844,293.1499938964844,0.1428284496068954,-3207.396728515625,304.1534729003906,0.931434690952301,0.2143412381410598,0.2037436366081237,293.2847595214844,297.1499938964844,293.1499938964844,0.0055929296649992,-2037.2904052734373,298.5440368652344,0.5698207020759583,0.050000000745058,0.2282047122716903,291.1712341308594,291.1499938964844,270.708251953125,270.2244567871094,287.79168701171875,293.2843017578125,291.1712951660156,1.0,0.2168700844049453,1.0,0.1500000059604644,0.931105136871338,1.0,-1.0885158777236938,0.0410784780979156,1.047437310218811,-0.224283292889595,0.0,0.0,0.042671613395214,26.162446975708008,25.0,0.7445319890975952,-3717.795166015625,122.05384063720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3226013183594,302.0985107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.9609375,18000.0,0.0,0.0,0.081940658390522,0.0,0.0,0.0,0.0,1.0,0.0034428352955728,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0790936648845672,0.0995669588446617,-0.020473288372159,0.0,8.315934974234551e-05,0.0,0.0,3.8105900287628174,0.0,0.0,0.0,0.2686990797519684,4.0,0.0,1.0
290220,293.1648254394531,297.1499938964844,293.1499938964844,0.0810956731438636,-1936.937744140625,304.15380859375,0.7988185286521912,0.1358098983764648,0.1230462789535522,293.1934509277344,297.1499938964844,293.1499938964844,0.1545889973640442,-3416.1259765625,304.1569519042969,0.9528114795684814,0.2281582802534103,0.2169610112905502,293.1493225097656,297.1499938964844,293.1499938964844,0.1209308132529258,-2073.194580078125,304.1531066894531,0.8863869905471802,0.1874319314956665,0.1317094564437866,293.1572570800781,297.1499938964844,293.1499938964844,0.1419020593166351,-3190.654052734375,304.1538391113281,0.928490400314331,0.2132004648447036,0.2026895880699157,293.29156494140625,297.1499938964844,293.1499938964844,0.0055342358537018,-2019.0859375,298.4788818359375,0.5691561102867126,0.050000000745058,0.2282239347696304,291.172119140625,291.1499938964844,270.7294921875,270.2398986816406,287.8009338378906,293.2911071777344,291.1722412109375,1.0,0.2162846773862838,1.0,0.1500000059604644,0.9302121996879578,1.0,-1.0832529067993164,0.0407841056585311,1.042468786239624,-0.2233430296182632,0.0,0.0,0.0396637022495269,26.19992446899414,25.0,1.223467469215393,-3691.3505859375,120.8271942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052673339844,302.03204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.0814598053693771,0.0,0.0,0.0,0.0,1.0,0.0035311412066221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781829431653022,0.0995581075549125,-0.0213751643896102,0.0,8.267134398920462e-05,0.0,0.0,3.8090531826019287,0.0,0.0,0.0,0.2686572670936584,4.0,0.0,1.0
290280,293.1648254394531,297.1499938964844,293.1499938964844,0.0810956731438636,-1936.937744140625,304.15380859375,0.7988185286521912,0.1358098983764648,0.1230462789535522,293.1934509277344,297.1499938964844,293.1499938964844,0.1545889973640442,-3416.1259765625,304.1569519042969,0.9528114795684814,0.2281582802534103,0.2169610112905502,293.1493225097656,297.1499938964844,293.1499938964844,0.1209308132529258,-2073.194580078125,304.1531066894531,0.8863869905471802,0.1874319314956665,0.1317094564437866,293.1572570800781,297.1499938964844,293.1499938964844,0.1419020593166351,-3190.654052734375,304.1538391113281,0.928490400314331,0.2132004648447036,0.2026895880699157,293.29156494140625,297.1499938964844,293.1499938964844,0.0055342358537018,-2019.0859375,298.4788818359375,0.5691561102867126,0.050000000745058,0.2282239347696304,291.172119140625,291.1499938964844,270.7294921875,270.2398986816406,287.8009338378906,293.2911071777344,291.1722412109375,1.0,0.2162846773862838,1.0,0.1500000059604644,0.9302121996879578,1.0,-1.0832529067993164,0.0407841056585311,1.042468786239624,-0.2233430296182632,0.0,0.0,0.0396637022495269,26.19992446899414,25.0,1.223467469215393,-3691.3505859375,120.8271942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3052673339844,302.03204345703125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.01171875,18000.0,0.0,0.0,0.0814598053693771,0.0,0.0,0.0,0.0,1.0,0.0035311412066221,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781829431653022,0.0995581075549125,-0.0213751643896102,0.0,8.267134398920462e-05,0.0,0.0,3.8090531826019287,0.0,0.0,0.0,0.2686572670936584,4.0,0.0,1.0
290340,293.1687927246094,297.1499938964844,293.1499938964844,0.080195352435112,-1920.3125,304.154052734375,0.7956216335296631,0.1346285194158554,0.1220003515481948,293.19708251953125,297.1499938964844,293.1499938964844,0.1530481576919555,-3388.826904296875,304.1571960449219,0.9489407539367676,0.2263224720954895,0.2152449041604995,293.1546936035156,297.1499938964844,293.1499938964844,0.1200887113809585,-2061.5400390625,304.1534729003906,0.8837504386901855,0.1863600462675094,0.1309785693883896,293.1623229980469,297.1499938964844,293.1499938964844,0.1409115344285965,-3172.731201171875,304.1542053222656,0.9253442883491516,0.2119865864515304,0.2015657275915146,293.2982177734375,297.1499938964844,293.1499938964844,0.005474230274558,-2000.325439453125,298.4119873046875,0.5684452056884766,0.050000000745058,0.2282446175813675,291.17333984375,291.1499938964844,270.75067138671875,270.25518798828125,287.8103942871094,293.2977600097656,291.1734619140625,1.0,0.2156783789396286,1.0,0.1500000059604644,0.9293192625045776,1.0,-1.077736496925354,0.0404761657118797,1.0372602939605713,-0.222338318824768,0.0,0.0,0.0364727601408958,26.24268913269043,25.0,1.674458384513855,-3664.225341796875,119.55812072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,301.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.072265625,18000.0,0.0,0.0,0.0810217037796974,0.0,0.0,0.0,0.0,1.0,0.0036226264201104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772306248545646,0.0995423272252082,-0.0223117023706436,0.0,8.222673204727471e-05,0.0,0.0,3.807196617126465,0.0,0.0,0.0,0.2686129510402679,4.0,0.0,1.0
290400,293.1687927246094,297.1499938964844,293.1499938964844,0.080195352435112,-1920.3125,304.154052734375,0.7956216335296631,0.1346285194158554,0.1220003515481948,293.19708251953125,297.1499938964844,293.1499938964844,0.1530481576919555,-3388.826904296875,304.1571960449219,0.9489407539367676,0.2263224720954895,0.2152449041604995,293.1546936035156,297.1499938964844,293.1499938964844,0.1200887113809585,-2061.5400390625,304.1534729003906,0.8837504386901855,0.1863600462675094,0.1309785693883896,293.1623229980469,297.1499938964844,293.1499938964844,0.1409115344285965,-3172.731201171875,304.1542053222656,0.9253442883491516,0.2119865864515304,0.2015657275915146,293.2982177734375,297.1499938964844,293.1499938964844,0.005474230274558,-2000.325439453125,298.4119873046875,0.5684452056884766,0.050000000745058,0.2282446175813675,291.17333984375,291.1499938964844,270.75067138671875,270.25518798828125,287.8103942871094,293.2977600097656,291.1734619140625,1.0,0.2156783789396286,1.0,0.1500000059604644,0.9293192625045776,1.0,-1.077736496925354,0.0404761657118797,1.0372602939605713,-0.222338318824768,0.0,0.0,0.0364727601408958,26.24268913269043,25.0,1.674458384513855,-3664.225341796875,119.55812072753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2901611328125,301.96295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.072265625,18000.0,0.0,0.0,0.0810217037796974,0.0,0.0,0.0,0.0,1.0,0.0036226264201104,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0772306248545646,0.0995423272252082,-0.0223117023706436,0.0,8.222673204727471e-05,0.0,0.0,3.807196617126465,0.0,0.0,0.0,0.2686129510402679,4.0,0.0,1.0
290460,293.1724853515625,297.1499938964844,293.1499938964844,0.0792572870850563,-1903.0220947265625,304.1542663574219,0.7922908663749695,0.1334034502506256,0.1209146827459335,293.2004699707031,297.1499938964844,293.1499938964844,0.1514674574136734,-3360.75927734375,304.1574401855469,0.9448753595352172,0.224440261721611,0.2134845107793808,293.15972900390625,297.1499938964844,293.1499938964844,0.1191862002015113,-2049.03369140625,304.15380859375,0.8809602856636047,0.1852156817913055,0.1301964521408081,293.1671142578125,297.1499938964844,293.1499938964844,0.1398610323667526,-3153.698486328125,304.1545715332031,0.9220377206802368,0.2107036262750625,0.200375810265541,293.3047180175781,297.1499938964844,293.1499938964844,0.0054129636846482,-1981.0206298828125,298.3433837890625,0.5677043795585632,0.050000000745058,0.2282663136720657,291.1748352050781,291.1499938964844,270.771728515625,270.27032470703125,287.820068359375,293.30426025390625,291.17498779296875,1.0,0.2150496393442154,1.0,0.1500000059604644,0.9284235835075378,1.0,-1.0719797611236572,0.0401555858552455,1.0318241119384766,-0.2212698012590408,0.0,0.0,0.0330632254481315,26.28856086730957,25.0,2.0715432167053223,-3636.35400390625,118.24710845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,301.8906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.140625,18000.0,0.0,0.0,0.0806056335568428,0.0,0.0,0.0,0.0,1.0,0.00371850351803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762273371219635,0.0995204821228981,-0.0232931487262249,0.0,8.180447184713557e-05,0.0,0.0,3.805042743682861,0.0,0.0,0.0,0.2685658633708954,4.0,0.0,1.0
290520,293.1724853515625,297.1499938964844,293.1499938964844,0.0792572870850563,-1903.0220947265625,304.1542663574219,0.7922908663749695,0.1334034502506256,0.1209146827459335,293.2004699707031,297.1499938964844,293.1499938964844,0.1514674574136734,-3360.75927734375,304.1574401855469,0.9448753595352172,0.224440261721611,0.2134845107793808,293.15972900390625,297.1499938964844,293.1499938964844,0.1191862002015113,-2049.03369140625,304.15380859375,0.8809602856636047,0.1852156817913055,0.1301964521408081,293.1671142578125,297.1499938964844,293.1499938964844,0.1398610323667526,-3153.698486328125,304.1545715332031,0.9220377206802368,0.2107036262750625,0.200375810265541,293.3047180175781,297.1499938964844,293.1499938964844,0.0054129636846482,-1981.0206298828125,298.3433837890625,0.5677043795585632,0.050000000745058,0.2282663136720657,291.1748352050781,291.1499938964844,270.771728515625,270.27032470703125,287.820068359375,293.30426025390625,291.17498779296875,1.0,0.2150496393442154,1.0,0.1500000059604644,0.9284235835075378,1.0,-1.0719797611236572,0.0401555858552455,1.0318241119384766,-0.2212698012590408,0.0,0.0,0.0330632254481315,26.28856086730957,25.0,2.0715432167053223,-3636.35400390625,118.24710845947266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782287597656,301.8906555175781,278.1499938964844,0.0,18000.0,313.1499938964844,18001.140625,18000.0,0.0,0.0,0.0806056335568428,0.0,0.0,0.0,0.0,1.0,0.00371850351803,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0762273371219635,0.0995204821228981,-0.0232931487262249,0.0,8.180447184713557e-05,0.0,0.0,3.805042743682861,0.0,0.0,0.0,0.2685658633708954,4.0,0.0,1.0
290580,293.1759033203125,297.1499938964844,293.1499938964844,0.078283742070198,-1885.114990234375,304.1544494628906,0.7888485193252563,0.1321375072002411,0.1197917982935905,293.20367431640625,297.1499938964844,293.1499938964844,0.1498500704765319,-3331.975341796875,304.1576538085937,0.9406424164772034,0.2225141823291778,0.2116821855306625,293.1644897460937,297.1499938964844,293.1499938964844,0.1182276159524917,-2035.73193359375,304.1541442871094,0.8780416250228882,0.1840031445026397,0.1293661147356033,293.1716003417969,297.1499938964844,293.1499938964844,0.1387549340724945,-3133.630126953125,304.1548767089844,0.9186096787452698,0.2093556374311447,0.199123665690422,293.31103515625,297.1499938964844,293.1499938964844,0.005350497085601,-1961.1875,298.2731018066406,0.5669461488723755,0.050000000745058,0.2282886654138565,291.1765441894531,291.1499938964844,270.7926025390625,270.2852783203125,287.8299865722656,293.31060791015625,291.1767272949219,1.0,0.2143978029489517,1.0,0.1500000059604644,0.9275279641151428,1.0,-1.065996170043945,0.0398232825100421,1.0261728763580322,-0.2201385647058487,0.0,0.0,0.0294076763093471,26.33588981628418,25.0,2.397993803024292,-3607.677490234375,116.89573669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701721191406,301.81463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.212890625,18000.0,0.0,0.0,0.0801909267902374,0.0,0.0,0.0,0.0,1.0,0.0038197771646082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751667246222496,0.0994935780763626,-0.024326853454113,0.0,8.138359407894313e-05,0.0,0.0,3.802621364593506,0.0,0.0,0.0,0.2685157656669616,4.0,0.0,1.0
290640,293.1759033203125,297.1499938964844,293.1499938964844,0.078283742070198,-1885.114990234375,304.1544494628906,0.7888485193252563,0.1321375072002411,0.1197917982935905,293.20367431640625,297.1499938964844,293.1499938964844,0.1498500704765319,-3331.975341796875,304.1576538085937,0.9406424164772034,0.2225141823291778,0.2116821855306625,293.1644897460937,297.1499938964844,293.1499938964844,0.1182276159524917,-2035.73193359375,304.1541442871094,0.8780416250228882,0.1840031445026397,0.1293661147356033,293.1716003417969,297.1499938964844,293.1499938964844,0.1387549340724945,-3133.630126953125,304.1548767089844,0.9186096787452698,0.2093556374311447,0.199123665690422,293.31103515625,297.1499938964844,293.1499938964844,0.005350497085601,-1961.1875,298.2731018066406,0.5669461488723755,0.050000000745058,0.2282886654138565,291.1765441894531,291.1499938964844,270.7926025390625,270.2852783203125,287.8299865722656,293.31060791015625,291.1767272949219,1.0,0.2143978029489517,1.0,0.1500000059604644,0.9275279641151428,1.0,-1.065996170043945,0.0398232825100421,1.0261728763580322,-0.2201385647058487,0.0,0.0,0.0294076763093471,26.33588981628418,25.0,2.397993803024292,-3607.677490234375,116.89573669433594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701721191406,301.81463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.212890625,18000.0,0.0,0.0,0.0801909267902374,0.0,0.0,0.0,0.0,1.0,0.0038197771646082,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0751667246222496,0.0994935780763626,-0.024326853454113,0.0,8.138359407894313e-05,0.0,0.0,3.802621364593506,0.0,0.0,0.0,0.2685157656669616,4.0,0.0,1.0
290700,293.1775207519531,297.1499938964844,293.1499938964844,0.0777842551469802,-1875.9434814453125,304.1545715332031,0.787091076374054,0.1314899921417236,0.1192170530557632,293.2052001953125,297.1499938964844,293.1499938964844,0.1490285247564315,-3317.3291015625,304.1577453613281,0.9384709000587464,0.2215353697538375,0.2107658982276916,293.1667785644531,297.1499938964844,293.1499938964844,0.1177284643054008,-2028.7978515625,304.154296875,0.8765403032302856,0.1833724379539489,0.1289336234331131,293.1737670898437,297.1499938964844,293.1499938964844,0.1381822228431701,-3123.227783203125,304.155029296875,0.9168612957000732,0.2086583375930786,0.1984752267599105,293.31414794921875,297.1499938964844,293.1499938964844,0.0053188358433544,-1951.0789794921875,298.2373046875,0.5665634870529175,0.050000000745058,0.2283000200986862,291.177490234375,291.1499938964844,270.802978515625,270.29266357421875,287.83502197265625,293.313720703125,291.1776733398437,1.0,0.2140631079673767,1.0,0.1500000059604644,0.9270800948143004,1.0,-1.062922716140747,0.0396529771387577,1.023269772529602,-0.2195497155189514,0.0,0.0,0.027480749413371,26.35972023010254,25.0,2.530729055404663,-3593.018798828125,116.20545959472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2677001953125,301.7750244140625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.25,18000.0,0.0,0.0,0.0799780711531639,0.0,0.0,0.0,0.0,1.0,0.0038727135397493,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0746135860681533,0.0994784906506538,-0.0248649064451456,0.0,8.116757817333564e-05,0.0,0.0,3.801319122314453,0.0,0.0,0.0,0.2684895694255829,4.0,0.0,1.0
290760,293.1791076660156,297.1499938964844,293.1499938964844,0.0772765278816223,-1866.6322021484373,304.1546630859375,0.7853119969367981,0.1308329701423645,0.1186336874961853,293.2066650390625,297.1499938964844,293.1499938964844,0.1481987833976745,-3302.51953125,304.1578674316406,0.9362668991088868,0.220546156167984,0.2098397016525268,293.1689758300781,297.1499938964844,293.1499938964844,0.1172165349125862,-2021.6806640625,304.1544494628906,0.8750134706497192,0.1827257126569748,0.1284898370504379,293.17584228515625,297.1499938964844,293.1499938964844,0.1375968754291534,-3112.58740234375,304.1551818847656,0.9150958061218262,0.2079457491636276,0.1978121995925903,293.3172302246094,297.1499938964844,293.1499938964844,0.0052868789061903,-1940.8388671875,298.2011108398437,0.5661797523498535,0.050000000745058,0.2283114343881607,291.178466796875,291.1499938964844,270.81329345703125,270.3000183105469,287.84014892578125,293.3168029785156,291.1786499023437,1.0,0.2137224674224853,1.0,0.1500000059604644,0.9266309142112732,1.0,-1.0597962141036987,0.0394800119102001,1.0203161239624023,-0.2189454436302185,0.0,0.0,0.0254837721586227,26.38348197937012,25.0,2.639747142791748,-3578.13134765625,115.5056381225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26629638671875,301.7342224121094,278.1499938964844,0.0,18000.0,313.1499938964844,18001.287109375,18000.0,0.0,0.0,0.0797582939267158,0.0,0.0,0.0,0.0,1.0,0.003927350975573,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740444585680961,0.099462442100048,-0.025417985394597,0.0,8.094452641671523e-05,0.0,0.0,3.799959659576416,0.0,0.0,0.0,0.268462598323822,4.0,0.0,1.0
290820,293.1820678710937,297.1499938964844,293.1499938964844,0.0762379616498947,-1847.62451171875,304.1548156738281,0.7816979885101318,0.1294926553964615,0.1174428835511207,293.20947265625,297.1499938964844,293.1499938964844,0.1465169936418533,-3272.448974609375,304.1580505371094,0.9317766427993774,0.218538761138916,0.2079594731330871,293.1731872558594,297.1499938964844,293.1499938964844,0.1161574348807334,-2006.9385986328125,304.1547241210937,0.8718939423561096,0.1813876777887344,0.1275705993175506,293.1798400878906,297.1499938964844,293.1499938964844,0.1363913714885711,-3090.648193359375,304.15545654296875,0.91153484582901,0.2064779698848724,0.1964452266693115,293.3232727050781,297.1499938964844,293.1499938964844,0.0052221659570932,-1919.9915771484373,298.12744140625,0.5654124021530151,0.050000000745058,0.2283343821763992,291.1804504394531,291.1499938964844,270.8337707519531,270.3144836425781,287.8506164550781,293.3228454589844,291.1806640625,1.0,0.2130241245031356,1.0,0.1500000059604644,0.9257324934005736,1.0,-1.0533937215805054,0.0391267240047454,1.014267086982727,-0.2176921814680099,0.0,0.0,0.0212828628718853,26.4304256439209,25.0,2.7929909229278564,-3547.68408203125,114.07974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,301.6488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.0792907774448394,0.0,0.0,0.0,0.0,1.0,0.0040418673306703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728605613112449,0.0994280576705932,-0.026567492634058,0.0,8.047005394473672e-05,0.0,0.0,3.797095775604248,0.0,0.0,0.0,0.2684064507484436,4.0,0.0,1.0
290880,293.1820678710937,297.1499938964844,293.1499938964844,0.0762379616498947,-1847.62451171875,304.1548156738281,0.7816979885101318,0.1294926553964615,0.1174428835511207,293.20947265625,297.1499938964844,293.1499938964844,0.1465169936418533,-3272.448974609375,304.1580505371094,0.9317766427993774,0.218538761138916,0.2079594731330871,293.1731872558594,297.1499938964844,293.1499938964844,0.1161574348807334,-2006.9385986328125,304.1547241210937,0.8718939423561096,0.1813876777887344,0.1275705993175506,293.1798400878906,297.1499938964844,293.1499938964844,0.1363913714885711,-3090.648193359375,304.15545654296875,0.91153484582901,0.2064779698848724,0.1964452266693115,293.3232727050781,297.1499938964844,293.1499938964844,0.0052221659570932,-1919.9915771484373,298.12744140625,0.5654124021530151,0.050000000745058,0.2283343821763992,291.1804504394531,291.1499938964844,270.8337707519531,270.3144836425781,287.8506164550781,293.3228454589844,291.1806640625,1.0,0.2130241245031356,1.0,0.1500000059604644,0.9257324934005736,1.0,-1.0533937215805054,0.0391267240047454,1.014267086982727,-0.2176921814680099,0.0,0.0,0.0212828628718853,26.4304256439209,25.0,2.7929909229278564,-3547.68408203125,114.07974243164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2665710449219,301.6488342285156,278.1499938964844,0.0,18000.0,313.1499938964844,18001.357421875,18000.0,0.0,0.0,0.0792907774448394,0.0,0.0,0.0,0.0,1.0,0.0040418673306703,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0728605613112449,0.0994280576705932,-0.026567492634058,0.0,8.047005394473672e-05,0.0,0.0,3.797095775604248,0.0,0.0,0.0,0.2684064507484436,4.0,0.0,1.0
290940,293.184814453125,297.1499938964844,293.1499938964844,0.0751703083515167,-1828.1409912109373,304.1549987792969,0.7780213356018066,0.1281194537878036,0.1162219867110252,293.2121276855469,297.1499938964844,293.1499938964844,0.1448080241680145,-3241.818115234375,304.158203125,0.9272015690803528,0.2164947241544723,0.2060440480709076,293.1771545410156,297.1499938964844,293.1499938964844,0.1150547340512275,-1991.5633544921875,304.1549987792969,0.8686986565589905,0.1799934357404709,0.1266115009784698,293.1836242675781,297.1499938964844,293.1499938964844,0.1351428925991058,-3067.888671875,304.1557312011719,0.907967209815979,0.2049564868211746,0.1950267106294632,293.32916259765625,297.1499938964844,293.1499938964844,0.0051564420573413,-1898.6707763671875,298.0520935058594,0.5646493434906006,0.050000000745058,0.2283573895692825,291.1825256347656,291.1499938964844,270.85400390625,270.32867431640625,287.86138916015625,293.3287658691406,291.1827392578125,1.0,0.2123036980628967,1.0,0.1500000059604644,0.9248340129852296,1.0,-1.04680335521698,0.0387643836438655,1.0080389976501465,-0.2163810282945633,0.0,0.0,0.0168058816343545,26.47609519958496,25.0,2.867748022079468,-3516.329833984375,112.6216049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706604003906,301.55792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.0787763148546218,0.0,0.0,0.0,0.0,1.0,0.0041637704707682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716183856129646,0.0993908271193504,-0.0277724433690309,0.0,7.994794577825814e-05,0.0,0.0,3.794050931930542,0.0,0.0,0.0,0.2683475315570831,4.0,0.0,1.0
291000,293.184814453125,297.1499938964844,293.1499938964844,0.0751703083515167,-1828.1409912109373,304.1549987792969,0.7780213356018066,0.1281194537878036,0.1162219867110252,293.2121276855469,297.1499938964844,293.1499938964844,0.1448080241680145,-3241.818115234375,304.158203125,0.9272015690803528,0.2164947241544723,0.2060440480709076,293.1771545410156,297.1499938964844,293.1499938964844,0.1150547340512275,-1991.5633544921875,304.1549987792969,0.8686986565589905,0.1799934357404709,0.1266115009784698,293.1836242675781,297.1499938964844,293.1499938964844,0.1351428925991058,-3067.888671875,304.1557312011719,0.907967209815979,0.2049564868211746,0.1950267106294632,293.32916259765625,297.1499938964844,293.1499938964844,0.0051564420573413,-1898.6707763671875,298.0520935058594,0.5646493434906006,0.050000000745058,0.2283573895692825,291.1825256347656,291.1499938964844,270.85400390625,270.32867431640625,287.86138916015625,293.3287658691406,291.1827392578125,1.0,0.2123036980628967,1.0,0.1500000059604644,0.9248340129852296,1.0,-1.04680335521698,0.0387643836438655,1.0080389976501465,-0.2163810282945633,0.0,0.0,0.0168058816343545,26.47609519958496,25.0,2.867748022079468,-3516.329833984375,112.6216049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2706604003906,301.55792236328125,278.1499938964844,0.0,18000.0,313.1499938964844,18001.423828125,18000.0,0.0,0.0,0.0787763148546218,0.0,0.0,0.0,0.0,1.0,0.0041637704707682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0716183856129646,0.0993908271193504,-0.0277724433690309,0.0,7.994794577825814e-05,0.0,0.0,3.794050931930542,0.0,0.0,0.0,0.2683475315570831,4.0,0.0,1.0
291060,293.1874084472656,297.1499938964844,293.1499938964844,0.0740794539451599,-1808.30712890625,304.1551513671875,0.7742932438850403,0.1267154812812805,0.1149728819727897,293.214599609375,297.1499938964844,293.1499938964844,0.1430821716785431,-3210.8232421875,304.1583557128906,0.9225727915763856,0.2144159376621246,0.2040952146053314,293.180908203125,297.1499938964844,293.1499938964844,0.1139179095625877,-1975.6929931640625,304.1552124023437,0.8654388189315796,0.1785460710525512,0.1256146878004074,293.1871643066406,297.1499938964844,293.1499938964844,0.1338620632886886,-3044.51220703125,304.15594482421875,0.9044339656829834,0.2033842653036117,0.1935594230890274,293.3349304199219,297.1499938964844,293.1499938964844,0.0050896685570478,-1876.90673828125,297.97491455078125,0.5638942122459412,0.050000000745058,0.2283803075551986,291.1841125488281,291.1499938964844,270.8739318847656,270.3425598144531,287.8724670410156,293.33453369140625,291.183837890625,1.0,0.2115619331598281,1.0,0.1500000059604644,0.9239324331283568,1.0,-1.0400351285934448,0.038393747061491,1.0016413927078247,-0.215013638138771,0.0,0.0,0.0121233519166708,26.520057678222656,25.0,-0.4012146592140198,-3464.31396484375,111.13404083251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,301.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.421875,18000.0,0.0,0.0,0.0782034322619438,0.0,0.0,0.0,0.0,1.0,0.0043476377613842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693917423486709,0.0989351123571395,-0.0295433681458234,0.0,7.936653855722398e-05,0.0,0.0,3.774304389953613,0.0,0.0,0.0,0.2682051658630371,4.0,0.0,1.0
291120,293.1874084472656,297.1499938964844,293.1499938964844,0.0740794539451599,-1808.30712890625,304.1551513671875,0.7742932438850403,0.1267154812812805,0.1149728819727897,293.214599609375,297.1499938964844,293.1499938964844,0.1430821716785431,-3210.8232421875,304.1583557128906,0.9225727915763856,0.2144159376621246,0.2040952146053314,293.180908203125,297.1499938964844,293.1499938964844,0.1139179095625877,-1975.6929931640625,304.1552124023437,0.8654388189315796,0.1785460710525512,0.1256146878004074,293.1871643066406,297.1499938964844,293.1499938964844,0.1338620632886886,-3044.51220703125,304.15594482421875,0.9044339656829834,0.2033842653036117,0.1935594230890274,293.3349304199219,297.1499938964844,293.1499938964844,0.0050896685570478,-1876.90673828125,297.97491455078125,0.5638942122459412,0.050000000745058,0.2283803075551986,291.1841125488281,291.1499938964844,270.8739318847656,270.3425598144531,287.8724670410156,293.33453369140625,291.183837890625,1.0,0.2115619331598281,1.0,0.1500000059604644,0.9239324331283568,1.0,-1.0400351285934448,0.038393747061491,1.0016413927078247,-0.215013638138771,0.0,0.0,0.0121233519166708,26.520057678222656,25.0,-0.4012146592140198,-3464.31396484375,111.13404083251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,301.42498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.421875,18000.0,0.0,0.0,0.0782034322619438,0.0,0.0,0.0,0.0,1.0,0.0043476377613842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0693917423486709,0.0989351123571395,-0.0295433681458234,0.0,7.936653855722398e-05,0.0,0.0,3.774304389953613,0.0,0.0,0.0,0.2682051658630371,4.0,0.0,1.0
291180,293.1897888183594,297.1499938964844,293.1499938964844,0.0731768682599067,-1792.4019775390625,304.1549377441406,0.770529568195343,0.1252850443124771,0.1136985495686531,293.2169189453125,297.1499938964844,293.1499938964844,0.1417207866907119,-3186.969970703125,304.1578063964844,0.9179324507713318,0.2123071104288101,0.2021162658929824,293.1844177246094,297.1499938964844,293.1499938964844,0.1130508035421371,-1963.994873046875,304.1549072265625,0.8621300458908081,0.1770516037940979,0.1245834976434707,293.19049072265625,297.1499938964844,293.1499938964844,0.1329070478677749,-3027.67919921875,304.1555480957031,0.9009622931480408,0.2017669677734375,0.1920476555824279,293.34051513671875,297.1499938964844,293.1499938964844,0.0050286981277167,-1859.0789794921875,297.8816223144531,0.5631521940231323,0.050000000745058,0.2284030020236969,291.1553649902344,291.1499938964844,270.8935241699219,270.3561096191406,287.8838195800781,293.34014892578125,291.1522521972656,1.0,0.2107999771833419,1.0,0.1500000059604644,0.9230309128761292,1.0,-1.033105492591858,0.0380158647894859,0.9950896501541138,-0.2135932743549347,0.0,0.0,0.012814019806683,26.56167984008789,25.0,-28.7837142944336,-3405.452880859375,109.62088012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,301.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.337890625,18000.0,0.0,0.0,0.0773747190833091,0.0,0.0,0.0,0.0,1.0,0.0046712779439985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0667250826954841,0.0991885736584663,-0.0324634909629821,0.0,7.85255033406429e-05,0.0,0.0,3.778462886810303,0.0,0.0,0.0,0.2681052088737488,4.0,0.0,1.0
291240,293.1897888183594,297.1499938964844,293.1499938964844,0.0731768682599067,-1792.4019775390625,304.1549377441406,0.770529568195343,0.1252850443124771,0.1136985495686531,293.2169189453125,297.1499938964844,293.1499938964844,0.1417207866907119,-3186.969970703125,304.1578063964844,0.9179324507713318,0.2123071104288101,0.2021162658929824,293.1844177246094,297.1499938964844,293.1499938964844,0.1130508035421371,-1963.994873046875,304.1549072265625,0.8621300458908081,0.1770516037940979,0.1245834976434707,293.19049072265625,297.1499938964844,293.1499938964844,0.1329070478677749,-3027.67919921875,304.1555480957031,0.9009622931480408,0.2017669677734375,0.1920476555824279,293.34051513671875,297.1499938964844,293.1499938964844,0.0050286981277167,-1859.0789794921875,297.8816223144531,0.5631521940231323,0.050000000745058,0.2284030020236969,291.1553649902344,291.1499938964844,270.8935241699219,270.3561096191406,287.8838195800781,293.34014892578125,291.1522521972656,1.0,0.2107999771833419,1.0,0.1500000059604644,0.9230309128761292,1.0,-1.033105492591858,0.0380158647894859,0.9950896501541138,-0.2135932743549347,0.0,0.0,0.012814019806683,26.56167984008789,25.0,-28.7837142944336,-3405.452880859375,109.62088012695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3055725097656,301.0254211425781,278.1499938964844,0.0,18000.0,313.1499938964844,17994.337890625,18000.0,0.0,0.0,0.0773747190833091,0.0,0.0,0.0,0.0,1.0,0.0046712779439985,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0667250826954841,0.0991885736584663,-0.0324634909629821,0.0,7.85255033406429e-05,0.0,0.0,3.778462886810303,0.0,0.0,0.0,0.2681052088737488,4.0,0.0,1.0
291300,293.1908874511719,297.1499938964844,293.1499938964844,0.0725596472620964,-1781.11572265625,304.1551513671875,0.7686418890953064,0.1245610564947128,0.1130535453557968,293.2180480957031,297.1499938964844,293.1499938964844,0.1407493948936462,-3169.257080078125,304.1581726074219,0.9156252145767212,0.2112418860197067,0.2011170834302902,293.1860656738281,297.1499938964844,293.1499938964844,0.1123799383640289,-1954.4775390625,304.1552429199219,0.8604646325111389,0.1762880235910415,0.1240566074848175,293.19207763671875,297.1499938964844,293.1499938964844,0.1321519464254379,-3013.671142578125,304.1559143066406,0.899218738079071,0.2009423077106475,0.1912769526243209,293.34326171875,297.1499938964844,293.1499938964844,0.0049956580623984,-1847.6458740234373,297.8435363769531,0.5627886056900024,0.050000000745058,0.2284141778945922,291.1600036621094,291.1499938964844,270.9031677246094,270.3627319335937,287.8895568847656,293.3428649902344,291.16485595703125,1.0,0.2104118913412094,1.0,0.1500000059604644,0.9225801229476928,1.0,-1.0295881032943726,0.0378246903419494,0.9917634129524232,-0.2128648161888122,0.0,0.0,0.011883994564414,26.58128929138184,25.0,8.841911315917969,-3440.364501953125,108.85626983642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3202819824219,301.2582092285156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.04296875,18000.0,0.0,0.0,0.076899379491806,0.0,0.0,0.0,0.0,1.0,0.0045831995084881,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0684170946478843,0.1001177504658699,-0.0317006595432758,0.0,7.804309279890731e-05,0.0,0.0,3.8170108795166016,0.0,0.0,0.0,0.2682383954524994,4.0,0.0,1.0
