time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
291360,293.1919860839844,297.1499938964844,293.1499938964844,0.0719327330589294,-1769.6905517578125,304.1553649902344,0.7667443752288818,0.1238294690847396,0.1124023124575614,293.2191162109375,297.1499938964844,293.1499938964844,0.1397655606269836,-3151.32763671875,304.158447265625,0.9133241772651672,0.2101672738790512,0.200109526515007,293.1877136230469,297.1499938964844,293.1499938964844,0.1116952747106552,-1944.7734375,304.155517578125,0.8587849736213684,0.1755114197731018,0.1235211193561554,293.1936340332031,297.1499938964844,293.1499938964844,0.1313817054033279,-2999.400390625,304.1562194824219,0.8974567651748657,0.2001050412654876,0.1904948502779007,293.34600830078125,297.1499938964844,293.1499938964844,0.0049572298303246,-1834.3873291015625,297.80841064453125,0.5624262690544128,0.050000000745058,0.2284253537654876,291.17169189453125,291.1499938964844,270.9127502441406,270.3692932128906,287.8954467773437,293.3456115722656,291.1689147949219,1.0,0.2100191265344619,1.0,0.1500000059604644,0.9221274852752686,1.0,-1.0260292291641235,0.0376317128539085,0.988397479057312,-0.2121229171752929,0.0,0.0,0.0091151483356952,26.6006088256836,25.0,-11.441055297851562,-3299.406494140625,108.08592987060548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265991210937,300.9769287109375,278.1499938964844,0.0,18000.0,313.1499938964844,18020.107421875,18000.0,0.0,0.0,0.0764895677566528,0.0,0.0,0.0,0.0,1.0,0.0049898563884198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0620655007660388,0.0971531271934509,-0.035087626427412,0.0,7.762719178572297e-05,0.0,0.0,3.698965072631836,0.0,0.0,0.0,0.2677394449710846,4.0,0.0,1.0
291420,293.19403076171875,297.1499938964844,293.1499938964844,0.0709106102585792,-1751.5662841796875,304.1553649902344,0.7629377245903015,0.1223514899611473,0.1110840514302253,293.2211608886719,297.1499938964844,293.1499938964844,0.1382328867912292,-3123.95458984375,304.1583251953125,0.9087871313095092,0.2080010622739792,0.1980751901865005,293.1907958984375,297.1499938964844,293.1499938964844,0.1106585934758186,-1930.4617919921875,304.155517578125,0.8554025292396545,0.1739300042390823,0.1224279478192329,293.1965637207031,297.1499938964844,293.1499938964844,0.1302395313978195,-2978.787109375,304.1561889648437,0.8938989043235779,0.1984035819768905,0.1889019906520843,293.3512878417969,297.1499938964844,293.1499938964844,0.0048984144814312,-1816.2149658203125,297.7128295898437,0.5617144107818604,0.050000000745058,0.2284474521875381,291.1451110839844,291.1499938964844,270.9315795898437,270.382080078125,287.90728759765625,293.35089111328125,291.1595458984375,1.0,0.2092203199863433,1.0,0.1500000059604644,0.9212221503257751,1.0,-1.0188080072402954,0.0372415408492088,0.9815664291381836,-0.2106036394834518,0.0,0.0,0.013303268700838,26.637184143066406,25.0,44.64218521118164,-3479.017822265625,106.5312271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36383056640625,301.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.638671875,18000.0,0.0,0.0,0.0753302797675132,0.0,0.0,0.0,0.0,1.0,0.0046094199642539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704202204942703,0.1023546010255813,-0.0319343768060207,0.0,7.645065488759428e-05,0.0,0.0,3.903883695602417,0.0,0.0,0.0,0.2684920728206634,4.0,0.0,1.0
291480,293.19403076171875,297.1499938964844,293.1499938964844,0.0709106102585792,-1751.5662841796875,304.1553649902344,0.7629377245903015,0.1223514899611473,0.1110840514302253,293.2211608886719,297.1499938964844,293.1499938964844,0.1382328867912292,-3123.95458984375,304.1583251953125,0.9087871313095092,0.2080010622739792,0.1980751901865005,293.1907958984375,297.1499938964844,293.1499938964844,0.1106585934758186,-1930.4617919921875,304.155517578125,0.8554025292396545,0.1739300042390823,0.1224279478192329,293.1965637207031,297.1499938964844,293.1499938964844,0.1302395313978195,-2978.787109375,304.1561889648437,0.8938989043235779,0.1984035819768905,0.1889019906520843,293.3512878417969,297.1499938964844,293.1499938964844,0.0048984144814312,-1816.2149658203125,297.7128295898437,0.5617144107818604,0.050000000745058,0.2284474521875381,291.1451110839844,291.1499938964844,270.9315795898437,270.382080078125,287.90728759765625,293.35089111328125,291.1595458984375,1.0,0.2092203199863433,1.0,0.1500000059604644,0.9212221503257751,1.0,-1.0188080072402954,0.0372415408492088,0.9815664291381836,-0.2106036394834518,0.0,0.0,0.013303268700838,26.637184143066406,25.0,44.64218521118164,-3479.017822265625,106.5312271118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36383056640625,301.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,17983.638671875,18000.0,0.0,0.0,0.0753302797675132,0.0,0.0,0.0,0.0,1.0,0.0046094199642539,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0704202204942703,0.1023546010255813,-0.0319343768060207,0.0,7.645065488759428e-05,0.0,0.0,3.903883695602417,0.0,0.0,0.0,0.2684920728206634,4.0,0.0,1.0
291540,293.1959533691406,297.1499938964844,293.1499938964844,0.0701390728354454,-1738.6871337890625,304.1546630859375,0.7591004371643066,0.1208463832736015,0.1097423061728477,293.2231140136719,297.1499938964844,293.1499938964844,0.1371644884347915,-3106.005126953125,304.156982421875,0.9043565392494202,0.2058018743991851,0.1960099786520004,293.1937255859375,297.1499938964844,293.1499938964844,0.1099785566329956,-1921.8226318359373,304.154541015625,0.8519707918167114,0.1723016202449798,0.1213025897741317,293.1993713378906,297.1499938964844,293.1499938964844,0.1295243203639984,-2967.00927734375,304.15496826171875,0.8902760148048401,0.1966572254896164,0.1872669607400894,293.3565673828125,297.1499938964844,293.1499938964844,0.0048218127340078,-1794.8543701171875,297.60943603515625,0.5610088109970093,0.050000000745058,0.2284694910049438,291.1073608398437,291.1499938964844,270.95001220703125,270.3944091796875,287.9195556640625,293.356201171875,291.0646667480469,1.0,0.208404392004013,1.0,0.1500000059604644,0.9203168749809264,1.0,-1.0114322900772097,0.036844965070486,0.9745873212814332,-0.2090339511632919,0.0,0.0,0.0156815312802791,26.672563552856445,25.0,-186.65011596679688,-3091.448486328125,104.95767974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38104248046875,299.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.771484375,18000.0,0.0,0.0,0.074317954480648,0.0,0.0,0.0,0.0,1.0,0.0061469310894608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532512478530406,0.0960074663162231,-0.0427562147378921,0.0,7.542327512055635e-05,0.0,0.0,3.633631706237793,0.0,0.0,0.0,0.2674637734889984,4.0,0.0,1.0
291600,293.1959533691406,297.1499938964844,293.1499938964844,0.0701390728354454,-1738.6871337890625,304.1546630859375,0.7591004371643066,0.1208463832736015,0.1097423061728477,293.2231140136719,297.1499938964844,293.1499938964844,0.1371644884347915,-3106.005126953125,304.156982421875,0.9043565392494202,0.2058018743991851,0.1960099786520004,293.1937255859375,297.1499938964844,293.1499938964844,0.1099785566329956,-1921.8226318359373,304.154541015625,0.8519707918167114,0.1723016202449798,0.1213025897741317,293.1993713378906,297.1499938964844,293.1499938964844,0.1295243203639984,-2967.00927734375,304.15496826171875,0.8902760148048401,0.1966572254896164,0.1872669607400894,293.3565673828125,297.1499938964844,293.1499938964844,0.0048218127340078,-1794.8543701171875,297.60943603515625,0.5610088109970093,0.050000000745058,0.2284694910049438,291.1073608398437,291.1499938964844,270.95001220703125,270.3944091796875,287.9195556640625,293.356201171875,291.0646667480469,1.0,0.208404392004013,1.0,0.1500000059604644,0.9203168749809264,1.0,-1.0114322900772097,0.036844965070486,0.9745873212814332,-0.2090339511632919,0.0,0.0,0.0156815312802791,26.672563552856445,25.0,-186.65011596679688,-3091.448486328125,104.95767974853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38104248046875,299.092529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17967.771484375,18000.0,0.0,0.0,0.074317954480648,0.0,0.0,0.0,0.0,1.0,0.0061469310894608,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0532512478530406,0.0960074663162231,-0.0427562147378921,0.0,7.542327512055635e-05,0.0,0.0,3.633631706237793,0.0,0.0,0.0,0.2674637734889984,4.0,0.0,1.0
291660,293.1968688964844,297.1499938964844,293.1499938964844,0.0681993290781974,-1702.2197265625,304.1564636230469,0.7556788325309753,0.1194900721311569,0.1084768250584602,293.2240905761719,297.1499938964844,293.1499938964844,0.1339872330427169,-3045.49560546875,304.16015625,0.9004918336868286,0.2037491649389267,0.1940235793590545,293.19561767578125,297.1499938964844,293.1499938964844,0.1076125428080558,-1886.6917724609373,304.1571350097656,0.848916232585907,0.1708078533411026,0.1202262341976165,293.2011108398437,297.1499938964844,293.1499938964844,0.1268094629049301,-2914.363037109375,304.1580505371094,0.8870387673377991,0.1950466632843017,0.1856996715068817,293.3607177734375,297.1499938964844,293.1499938964844,0.004748644772917,-1761.89794921875,297.576904296875,0.5605087280273438,0.050000000745058,0.2284852564334869,291.2075500488281,291.1499938964844,270.9681701660156,270.4063415527344,287.9317932128906,293.3604431152344,291.2222595214844,1.0,0.2075828462839126,1.0,0.1500000059604644,0.919408917427063,1.0,-1.0043749809265137,0.0364671312272548,0.9679077863693236,-0.207483485341072,0.0,0.0,0.0076854489743709,26.67913055419922,25.0,124.0999984741211,-3477.552978515625,103.4222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392578125,301.723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.0731586292386055,0.0,0.0,0.0,0.0,1.0,0.0045894691720604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07086843252182,0.1026487797498703,-0.0317803472280502,0.0,7.424670911859721e-05,0.0,0.0,3.9196934700012207,0.0,0.0,0.0,0.2686239778995514,4.0,0.0,1.0
291720,293.1968688964844,297.1499938964844,293.1499938964844,0.0681993290781974,-1702.2197265625,304.1564636230469,0.7556788325309753,0.1194900721311569,0.1084768250584602,293.2240905761719,297.1499938964844,293.1499938964844,0.1339872330427169,-3045.49560546875,304.16015625,0.9004918336868286,0.2037491649389267,0.1940235793590545,293.19561767578125,297.1499938964844,293.1499938964844,0.1076125428080558,-1886.6917724609373,304.1571350097656,0.848916232585907,0.1708078533411026,0.1202262341976165,293.2011108398437,297.1499938964844,293.1499938964844,0.1268094629049301,-2914.363037109375,304.1580505371094,0.8870387673377991,0.1950466632843017,0.1856996715068817,293.3607177734375,297.1499938964844,293.1499938964844,0.004748644772917,-1761.89794921875,297.576904296875,0.5605087280273438,0.050000000745058,0.2284852564334869,291.2075500488281,291.1499938964844,270.9681701660156,270.4063415527344,287.9317932128906,293.3604431152344,291.2222595214844,1.0,0.2075828462839126,1.0,0.1500000059604644,0.919408917427063,1.0,-1.0043749809265137,0.0364671312272548,0.9679077863693236,-0.207483485341072,0.0,0.0,0.0076854489743709,26.67913055419922,25.0,124.0999984741211,-3477.552978515625,103.4222412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.392578125,301.723388671875,278.1499938964844,0.0,18000.0,313.1499938964844,18001.62890625,18000.0,0.0,0.0,0.0731586292386055,0.0,0.0,0.0,0.0,1.0,0.0045894691720604,0.0,-0.0,-0.0,0.0,0.0,0.0,0.07086843252182,0.1026487797498703,-0.0317803472280502,0.0,7.424670911859721e-05,0.0,0.0,3.9196934700012207,0.0,0.0,0.0,0.2686239778995514,4.0,0.0,1.0
291780,293.19683837890625,297.1499938964844,293.1499938964844,0.0692158937454223,-1724.756103515625,304.1523742675781,0.753017246723175,0.118311233818531,0.1073810160160064,293.2239685058594,297.1499938964844,293.1499938964844,0.1359536498785019,-3087.7021484375,304.153076171875,0.8973899483680725,0.2018951475620269,0.1922257244586944,293.1963806152344,297.1499938964844,293.1499938964844,0.1093705669045448,-1915.7015380859373,304.1514892578125,0.8465641736984253,0.1694922447204589,0.1192768886685371,293.2017517089844,297.1499938964844,293.1499938964844,0.1289608478546142,-2960.216064453125,304.1513977050781,0.8845457434654236,0.1936251521110534,0.1843126714229583,293.36309814453125,297.1499938964844,293.1499938964844,0.0047347429208457,-1777.38671875,297.3465270996094,0.5603445768356323,0.050000000745058,0.2284905463457107,290.9140625,291.1499938964844,270.9862670898437,270.4179077148437,287.9442749023437,293.363037109375,290.91412353515625,1.0,0.2067813128232956,1.0,0.1500000059604644,0.9185010194778442,1.0,-0.9981038570404052,0.0361321419477462,0.9619717001914978,-0.2060156166553497,0.0,0.0,0.047792337834835,26.64015007019043,25.0,-106.46533203125,-3537.71533203125,101.99597930908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781494140625,299.968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17887.37109375,18000.0,0.0,0.0,0.071325734257698,0.0,0.0,0.0,0.0,1.0,0.005264370702207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732080936431884,0.1102568134665489,-0.0370487160980701,0.0,7.23865523468703e-05,0.0,0.0,4.193700313568115,0.0,0.0,0.0,0.2690137028694153,4.0,0.0,1.0
291840,293.19683837890625,297.1499938964844,293.1499938964844,0.0692158937454223,-1724.756103515625,304.1523742675781,0.753017246723175,0.118311233818531,0.1073810160160064,293.2239685058594,297.1499938964844,293.1499938964844,0.1359536498785019,-3087.7021484375,304.153076171875,0.8973899483680725,0.2018951475620269,0.1922257244586944,293.1963806152344,297.1499938964844,293.1499938964844,0.1093705669045448,-1915.7015380859373,304.1514892578125,0.8465641736984253,0.1694922447204589,0.1192768886685371,293.2017517089844,297.1499938964844,293.1499938964844,0.1289608478546142,-2960.216064453125,304.1513977050781,0.8845457434654236,0.1936251521110534,0.1843126714229583,293.36309814453125,297.1499938964844,293.1499938964844,0.0047347429208457,-1777.38671875,297.3465270996094,0.5603445768356323,0.050000000745058,0.2284905463457107,290.9140625,291.1499938964844,270.9862670898437,270.4179077148437,287.9442749023437,293.363037109375,290.91412353515625,1.0,0.2067813128232956,1.0,0.1500000059604644,0.9185010194778442,1.0,-0.9981038570404052,0.0361321419477462,0.9619717001914978,-0.2060156166553497,0.0,0.0,0.047792337834835,26.64015007019043,25.0,-106.46533203125,-3537.71533203125,101.99597930908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4781494140625,299.968505859375,278.1499938964844,0.0,18000.0,313.1499938964844,17887.37109375,18000.0,0.0,0.0,0.071325734257698,0.0,0.0,0.0,0.0,1.0,0.005264370702207,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0732080936431884,0.1102568134665489,-0.0370487160980701,0.0,7.23865523468703e-05,0.0,0.0,4.193700313568115,0.0,0.0,0.0,0.2690137028694153,4.0,0.0,1.0
291900,293.1965637207031,297.1499938964844,293.1499938964844,0.0671570971608161,-1684.5286865234375,304.1557006835937,0.7519007325172424,0.1177684366703033,0.1068850755691528,293.22369384765625,297.1499938964844,293.1499938964844,0.1323709040880203,-3017.1162109375,304.1590576171875,0.8960550427436829,0.2010154724121093,0.1913894414901733,293.1965026855469,297.1499938964844,293.1499938964844,0.1065997034311294,-1873.1181640625,304.15625,0.8455943465232849,0.1688824892044067,0.1188459917902946,293.2017822265625,297.1499938964844,293.1499938964844,0.1257091015577316,-2895.118408203125,304.15704345703125,0.883513867855072,0.1929600536823272,0.1836787313222885,293.3639221191406,297.1499938964844,293.1499938964844,0.0046793175861239,-1742.151611328125,297.4192199707031,0.5603509545326233,0.050000000745058,0.22849041223526,291.131591796875,291.1499938964844,270.99530029296875,270.4235534667969,287.95068359375,293.36376953125,291.18658447265625,1.0,0.2063925564289093,1.0,0.1500000059604644,0.91804701089859,1.0,-0.9952266216278076,0.0359785519540309,0.9592480659484864,-0.2053059190511703,0.0,0.0,0.0287186410278081,26.609289169311523,25.0,222.6532440185547,-3627.433349609375,101.32440185546876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47412109375,302.1567687988281,278.1499938964844,0.0,18000.0,313.1499938964844,17971.4765625,18000.0,0.0,0.0,0.0706857368350029,0.0,0.0,0.0,0.0,1.0,0.0044214595109224,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781152248382568,0.1083792671561241,-0.0302640441805124,0.0,7.173704216256738e-05,0.0,0.0,4.146489143371582,0.0,0.0,0.0,0.2693422734737396,4.0,0.0,1.0
291960,293.1963195800781,297.1499938964844,293.1499938964844,0.0660153403878212,-1662.8883056640625,304.1566772460937,0.7507940530776978,0.1172275692224502,0.1063978597521781,293.223388671875,297.1499938964844,293.1499938964844,0.1304112076759338,-2979.1943359375,304.160888671875,0.8947116136550903,0.2001368999481201,0.1905578523874282,293.1966247558594,297.1499938964844,293.1499938964844,0.1051301881670951,-1850.919189453125,304.1577453613281,0.8446222543716431,0.1682709604501724,0.1184190660715103,293.20184326171875,297.1499938964844,293.1499938964844,0.1239933595061302,-2861.34716796875,304.1588134765625,0.8824756741523743,0.192295029759407,0.1830493658781051,293.36492919921875,297.1499938964844,293.1499938964844,0.0046076155267655,-1710.8026123046875,297.4471435546875,0.5603480935096741,0.050000000745058,0.2284905612468719,291.2618408203125,291.1499938964844,271.0043334960937,270.4291076660156,287.9577331542969,293.36480712890625,291.2715759277344,1.0,0.2060105949640274,1.0,0.1500000059604644,0.9175923466682434,1.0,-0.9923762083053588,0.0358263552188873,0.9565498232841492,-0.2045828402042389,0.0,0.0,0.0071639413945376,26.58060836791992,25.0,175.9938507080078,-3475.060791015625,100.6653289794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3958435058594,301.9608764648437,278.1499938964844,0.0,18000.0,313.1499938964844,18017.451171875,18000.0,0.0,0.0,0.0708980113267898,0.0,0.0,0.0,0.0,1.0,0.0045049311593174,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713628754019737,0.1024013087153434,-0.0310384333133697,0.0,7.195246871560812e-05,0.0,0.0,3.914052248001098,0.0,0.0,0.0,0.2686972022056579,4.0,0.0,1.0
292020,293.19561767578125,297.1499938964844,293.1499938964844,0.0679487287998199,-1703.31396484375,304.1509094238281,0.7486582398414612,0.1161988154053688,0.1054515466094017,293.2225341796875,297.1499938964844,293.1499938964844,0.1338917464017868,-3051.833740234375,304.1509094238281,0.8921027183532715,0.198453664779663,0.1889380514621734,293.196533203125,297.1499938964844,293.1499938964844,0.1081204861402511,-1899.17041015625,304.14971923828125,0.8427432775497437,0.1671079844236374,0.1175874546170234,293.2015991210937,297.1499938964844,293.1499938964844,0.1275925040245056,-2936.636474609375,304.1493530273437,0.8804734945297241,0.1910303682088852,0.1818273961544037,293.3655090332031,297.1499938964844,293.1499938964844,0.0046166405081748,-1741.761474609375,297.1522827148437,0.560355544090271,0.050000000745058,0.2284904569387436,290.8450927734375,291.1499938964844,271.0223083496094,270.4399719238281,287.9720153808594,293.3655700683594,290.83709716796875,1.0,0.2052668631076812,1.0,0.1500000059604644,0.91668301820755,1.0,-0.9868313074111938,0.0355302020907402,0.951301097869873,-0.2031156718730926,0.0,0.0,0.0609967149794101,26.52375030517578,25.0,-163.18626403808594,-3552.259033203125,99.39014434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4837951660156,299.92852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.326171875,18000.0,0.0,0.0,0.0690869912505149,0.0,0.0,0.0,0.0,1.0,0.0053468458354473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743976607918739,0.1120018362998962,-0.0376041755080223,0.0,7.01145181665197e-05,0.0,0.0,4.258213520050049,0.0,0.0,0.0,0.2691591382026672,4.0,0.0,1.0
292080,293.19561767578125,297.1499938964844,293.1499938964844,0.0679487287998199,-1703.31396484375,304.1509094238281,0.7486582398414612,0.1161988154053688,0.1054515466094017,293.2225341796875,297.1499938964844,293.1499938964844,0.1338917464017868,-3051.833740234375,304.1509094238281,0.8921027183532715,0.198453664779663,0.1889380514621734,293.196533203125,297.1499938964844,293.1499938964844,0.1081204861402511,-1899.17041015625,304.14971923828125,0.8427432775497437,0.1671079844236374,0.1175874546170234,293.2015991210937,297.1499938964844,293.1499938964844,0.1275925040245056,-2936.636474609375,304.1493530273437,0.8804734945297241,0.1910303682088852,0.1818273961544037,293.3655090332031,297.1499938964844,293.1499938964844,0.0046166405081748,-1741.761474609375,297.1522827148437,0.560355544090271,0.050000000745058,0.2284904569387436,290.8450927734375,291.1499938964844,271.0223083496094,270.4399719238281,287.9720153808594,293.3655700683594,290.83709716796875,1.0,0.2052668631076812,1.0,0.1500000059604644,0.91668301820755,1.0,-0.9868313074111938,0.0355302020907402,0.951301097869873,-0.2031156718730926,0.0,0.0,0.0609967149794101,26.52375030517578,25.0,-163.18626403808594,-3552.259033203125,99.39014434814452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4837951660156,299.92852783203125,278.1499938964844,0.0,18000.0,313.1499938964844,17865.326171875,18000.0,0.0,0.0,0.0690869912505149,0.0,0.0,0.0,0.0,1.0,0.0053468458354473,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0743976607918739,0.1120018362998962,-0.0376041755080223,0.0,7.01145181665197e-05,0.0,0.0,4.258213520050049,0.0,0.0,0.0,0.2691591382026672,4.0,0.0,1.0
292140,293.1947021484375,297.1499938964844,293.1499938964844,0.0641522109508514,-1629.7080078125,304.1566772460937,0.7467553019523621,0.1152291968464851,0.1045797020196914,293.2215576171875,297.1499938964844,293.1499938964844,0.1272939145565033,-2921.2841796875,304.1611022949219,0.8896918296813965,0.1968156546354293,0.1873963475227356,293.1961975097656,297.1499938964844,293.1499938964844,0.1030254811048507,-1820.564208984375,304.1579284667969,0.8410711884498596,0.165998175740242,0.1168156787753105,293.201171875,297.1499938964844,293.1499938964844,0.1215919628739357,-2816.112548828125,304.1590881347656,0.8786675930023193,0.1898076236248016,0.180677905678749,293.3661804199219,297.1499938964844,293.1499938964844,0.0044792601838707,-1664.546875,297.31475830078125,0.5604242086410522,0.050000000745058,0.2284884303808212,291.2974853515625,291.1499938964844,271.0402526855469,270.45050048828125,287.9877319335937,293.3660888671875,291.31060791015625,1.0,0.2045547366142273,1.0,0.1500000059604644,0.9157736897468568,1.0,-0.9816262125968932,0.0352518931031227,0.9463742971420288,-0.2016471475362777,0.0,0.0,0.0084868883714079,26.461654663085938,25.0,225.69435119628903,-3485.715087890625,98.18892669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716125488281,302.1705627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.408203125,18000.0,0.0,0.0,0.0689608231186866,0.0,0.0,0.0,0.0,1.0,0.0043939417228102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726658180356025,0.1026910915970802,-0.0300252735614776,0.0,6.998646858846769e-05,0.0,0.0,3.9283313751220703,0.0,0.0,0.0,0.2688032984733581,4.0,0.0,1.0
292200,293.1947021484375,297.1499938964844,293.1499938964844,0.0641522109508514,-1629.7080078125,304.1566772460937,0.7467553019523621,0.1152291968464851,0.1045797020196914,293.2215576171875,297.1499938964844,293.1499938964844,0.1272939145565033,-2921.2841796875,304.1611022949219,0.8896918296813965,0.1968156546354293,0.1873963475227356,293.1961975097656,297.1499938964844,293.1499938964844,0.1030254811048507,-1820.564208984375,304.1579284667969,0.8410711884498596,0.165998175740242,0.1168156787753105,293.201171875,297.1499938964844,293.1499938964844,0.1215919628739357,-2816.112548828125,304.1590881347656,0.8786675930023193,0.1898076236248016,0.180677905678749,293.3661804199219,297.1499938964844,293.1499938964844,0.0044792601838707,-1664.546875,297.31475830078125,0.5604242086410522,0.050000000745058,0.2284884303808212,291.2974853515625,291.1499938964844,271.0402526855469,270.45050048828125,287.9877319335937,293.3660888671875,291.31060791015625,1.0,0.2045547366142273,1.0,0.1500000059604644,0.9157736897468568,1.0,-0.9816262125968932,0.0352518931031227,0.9463742971420288,-0.2016471475362777,0.0,0.0,0.0084868883714079,26.461654663085938,25.0,225.69435119628903,-3485.715087890625,98.18892669677734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3716125488281,302.1705627441406,278.1499938964844,0.0,18000.0,313.1499938964844,18023.408203125,18000.0,0.0,0.0,0.0689608231186866,0.0,0.0,0.0,0.0,1.0,0.0043939417228102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0726658180356025,0.1026910915970802,-0.0300252735614776,0.0,6.998646858846769e-05,0.0,0.0,3.9283313751220703,0.0,0.0,0.0,0.2688032984733581,4.0,0.0,1.0
292260,293.1937866210937,297.1499938964844,293.1499938964844,0.0668627843260765,-1685.3065185546875,304.1493835449219,0.7447880506515503,0.1142817661166191,0.1037108302116394,293.220458984375,297.1499938964844,293.1499938964844,0.13204987347126,-3020.078369140625,304.14849853515625,0.8871929049491882,0.1952196955680847,0.1858624666929245,293.1957702636719,297.1499938964844,293.1499938964844,0.1070614457130432,-1885.434814453125,304.14776611328125,0.8393101692199707,0.1649107784032821,0.1160401850938797,293.2006530761719,297.1499938964844,293.1499938964844,0.1264219880104065,-2916.867919921875,304.1470947265625,0.8767712712287903,0.1886169910430908,0.17952960729599,293.3659973144531,297.1499938964844,293.1499938964844,0.0044795391149818,-1699.2076416015625,296.9734191894531,0.5604265332221985,0.050000000745058,0.2284884750843048,290.79998779296875,291.1499938964844,271.05810546875,270.4607238769531,288.00469970703125,293.3661804199219,290.71563720703125,1.0,0.2038657218217849,1.0,0.1500000059604644,0.9148638248443604,1.0,-0.9764333963394164,0.0349739529192447,0.9414594173431396,-0.2001134306192398,0.0,0.0,0.0673941150307655,26.411975860595703,25.0,-376.7261047363281,-3512.633056640625,97.02108764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468078613281,299.427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.48828125,18000.0,0.0,0.0,0.0674643218517303,0.0,0.0,0.0,0.0,1.0,0.0056738290004432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731074437499046,0.1128478273749351,-0.0397403836250305,0.0,6.84677142999135e-05,0.0,0.0,4.282979965209961,0.0,0.0,0.0,0.2689797580242157,4.0,0.0,1.0
292320,293.1937866210937,297.1499938964844,293.1499938964844,0.0668627843260765,-1685.3065185546875,304.1493835449219,0.7447880506515503,0.1142817661166191,0.1037108302116394,293.220458984375,297.1499938964844,293.1499938964844,0.13204987347126,-3020.078369140625,304.14849853515625,0.8871929049491882,0.1952196955680847,0.1858624666929245,293.1957702636719,297.1499938964844,293.1499938964844,0.1070614457130432,-1885.434814453125,304.14776611328125,0.8393101692199707,0.1649107784032821,0.1160401850938797,293.2006530761719,297.1499938964844,293.1499938964844,0.1264219880104065,-2916.867919921875,304.1470947265625,0.8767712712287903,0.1886169910430908,0.17952960729599,293.3659973144531,297.1499938964844,293.1499938964844,0.0044795391149818,-1699.2076416015625,296.9734191894531,0.5604265332221985,0.050000000745058,0.2284884750843048,290.79998779296875,291.1499938964844,271.05810546875,270.4607238769531,288.00469970703125,293.3661804199219,290.71563720703125,1.0,0.2038657218217849,1.0,0.1500000059604644,0.9148638248443604,1.0,-0.9764333963394164,0.0349739529192447,0.9414594173431396,-0.2001134306192398,0.0,0.0,0.0673941150307655,26.411975860595703,25.0,-376.7261047363281,-3512.633056640625,97.02108764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4468078613281,299.427978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17838.48828125,18000.0,0.0,0.0,0.0674643218517303,0.0,0.0,0.0,0.0,1.0,0.0056738290004432,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0731074437499046,0.1128478273749351,-0.0397403836250305,0.0,6.84677142999135e-05,0.0,0.0,4.282979965209961,0.0,0.0,0.0,0.2689797580242157,4.0,0.0,1.0
292380,293.19268798828125,297.1499938964844,293.1499938964844,0.0624781474471092,-1600.1575927734375,304.1567077636719,0.7430624961853027,0.1133965849876403,0.1029164567589759,293.2193298339844,297.1499938964844,293.1499938964844,0.124448224902153,-2868.22802734375,304.1613464355469,0.8849093317985535,0.1936697661876678,0.1844074577093124,293.19512939453125,297.1499938964844,293.1499938964844,0.1011395528912544,-1793.2999267578125,304.1581115722656,0.837769627571106,0.1638810485601425,0.1153259724378585,293.1999816894531,297.1499938964844,293.1499938964844,0.1194261014461517,-2775.216552734375,304.1593933105469,0.8750861287117004,0.1874695122241974,0.1784544289112091,293.36590576171875,297.1499938964844,293.1499938964844,0.0043598362244665,-1621.53515625,297.1802673339844,0.5604997873306274,0.050000000745058,0.2284862846136093,291.3213195800781,291.1499938964844,271.0758972167969,270.470703125,288.0228576660156,293.3658447265625,291.34478759765625,1.0,0.2032055407762527,1.0,0.1500000059604644,0.913953959941864,1.0,-0.9715834259986876,0.0347138457000255,0.9368695616722108,-0.1985861361026764,0.0,0.0,0.0132476594299077,26.35529518127441,25.0,302.4735412597656,-3526.998046875,95.92225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35186767578125,302.4952697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.189453125,18000.0,0.0,0.0,0.0671909600496292,0.0,0.0,0.0,0.0,1.0,0.0042104450985789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755084306001663,0.103796511888504,-0.0282880775630474,0.0,6.819028203608468e-05,0.0,0.0,3.976079225540161,0.0,0.0,0.0,0.2690390348434448,4.0,0.0,1.0
292440,293.19268798828125,297.1499938964844,293.1499938964844,0.0624781474471092,-1600.1575927734375,304.1567077636719,0.7430624961853027,0.1133965849876403,0.1029164567589759,293.2193298339844,297.1499938964844,293.1499938964844,0.124448224902153,-2868.22802734375,304.1613464355469,0.8849093317985535,0.1936697661876678,0.1844074577093124,293.19512939453125,297.1499938964844,293.1499938964844,0.1011395528912544,-1793.2999267578125,304.1581115722656,0.837769627571106,0.1638810485601425,0.1153259724378585,293.1999816894531,297.1499938964844,293.1499938964844,0.1194261014461517,-2775.216552734375,304.1593933105469,0.8750861287117004,0.1874695122241974,0.1784544289112091,293.36590576171875,297.1499938964844,293.1499938964844,0.0043598362244665,-1621.53515625,297.1802673339844,0.5604997873306274,0.050000000745058,0.2284862846136093,291.3213195800781,291.1499938964844,271.0758972167969,270.470703125,288.0228576660156,293.3658447265625,291.34478759765625,1.0,0.2032055407762527,1.0,0.1500000059604644,0.913953959941864,1.0,-0.9715834259986876,0.0347138457000255,0.9368695616722108,-0.1985861361026764,0.0,0.0,0.0132476594299077,26.35529518127441,25.0,302.4735412597656,-3526.998046875,95.92225646972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35186767578125,302.4952697753906,278.1499938964844,0.0,18000.0,313.1499938964844,18027.189453125,18000.0,0.0,0.0,0.0671909600496292,0.0,0.0,0.0,0.0,1.0,0.0042104450985789,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0755084306001663,0.103796511888504,-0.0282880775630474,0.0,6.819028203608468e-05,0.0,0.0,3.976079225540161,0.0,0.0,0.0,0.2690390348434448,4.0,0.0,1.0
292500,293.1922607421875,297.1499938964844,293.1499938964844,0.0620131753385067,-1591.968994140625,304.15631103515625,0.7421126961708069,0.1129379570484161,0.1025065928697586,293.2188415527344,297.1499938964844,293.1499938964844,0.1236487179994583,-2853.3466796875,304.16070556640625,0.8836627006530762,0.1928838938474655,0.1836634874343872,293.1949462890625,297.1499938964844,293.1499938964844,0.1005972772836685,-1785.462890625,304.1575927734375,0.8368995785713196,0.1633457839488983,0.1149539649486541,293.1997375488281,297.1499938964844,293.1499938964844,0.1187973394989967,-2763.38134765625,304.1588134765625,0.8741396069526672,0.1868817508220672,0.1778989136219024,293.36627197265625,297.1499938964844,293.1499938964844,0.0043145488016307,-1604.96826171875,297.1586608886719,0.5604809522628784,0.050000000745058,0.2284869253635406,291.3511962890625,291.1499938964844,271.0847473144531,270.4755859375,288.032958984375,293.3662414550781,291.3398742675781,1.0,0.2028821557760238,1.0,0.1500000059604644,0.9134989976882936,1.0,-0.9690861701965332,0.0345798581838607,0.934506356716156,-0.1977834999561309,0.0,0.0,0.0,26.33584213256836,25.0,67.36245727539062,-2475.045166015625,95.37591552734376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.24908447265625,300.7149963378906,278.1499938964844,0.0,18000.0,313.1499938964844,18197.177734375,18000.0,0.0,0.0,0.0679283067584037,0.0,0.0,0.0,0.0,1.0,0.0067744413390755,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0339198969304561,0.0805806666612625,-0.0466607697308063,0.0,6.893859972478822e-05,0.0,0.0,3.061187267303467,0.0,0.0,0.0,0.2651634812355041,4.0,0.0,1.0
292560,293.1917724609375,297.1499938964844,293.1499938964844,0.0647437050938606,-1646.6973876953125,304.1500244140625,0.7411729693412781,0.1124982237815857,0.102100171148777,293.21826171875,297.1499938964844,293.1499938964844,0.1283414214849472,-2950.331787109375,304.1499328613281,0.8824366331100464,0.1921263486146927,0.1829311549663543,293.1946716308594,297.1499938964844,293.1499938964844,0.1044971719384193,-1847.912841796875,304.1488952636719,0.8360401391983032,0.1628335565328598,0.1145856156945228,293.19940185546875,297.1499938964844,293.1499938964844,0.1234438493847847,-2860.04296875,304.1484680175781,0.8732101321220398,0.1863191425800323,0.177352175116539,293.3658447265625,297.1499938964844,293.1499938964844,0.0043049994856119,-1631.5584716796875,296.8998718261719,0.56046462059021,0.050000000745058,0.2284874767065048,290.9450988769531,291.1499938964844,271.09356689453125,270.4804077148437,288.0429382324219,293.36602783203125,290.7335205078125,1.0,0.2025633156299591,1.0,0.1500000059604644,0.9130433797836304,1.0,-0.96662175655365,0.0344475656747818,0.9321742057800292,-0.1969736665487289,0.0,0.0,0.045088056474924,26.316579818725582,25.0,-791.8754272460938,-3208.561279296875,94.83885192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32843017578125,298.0204772949219,278.1499938964844,0.0,18000.0,313.1499938964844,17754.349609375,18000.0,0.0,0.0,0.0669194087386131,0.0,0.0,0.0,0.0,1.0,0.0067760292440652,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0598739422857761,0.1061804518103599,-0.0463065095245838,0.0,6.791469058953226e-05,0.0,0.0,3.988314867019653,0.0,0.0,0.0,0.2690025866031647,4.0,0.0,1.0
292620,293.1905822753906,297.1499938964844,293.1499938964844,0.0610654018819332,-1575.679931640625,304.1564636230469,0.7395580410957336,0.1116818413138389,0.1013609990477562,293.2170104980469,297.1499938964844,293.1499938964844,0.1220170557498931,-2823.140625,304.1610412597656,0.8802340626716614,0.1906547248363495,0.1815434545278549,293.19384765625,297.1499938964844,293.1499938964844,0.099581278860569,-1770.976806640625,304.15789794921875,0.8345734477043152,0.1618701666593551,0.1139115542173385,293.1985778808594,297.1499938964844,293.1499938964844,0.1176353767514228,-2741.704833984375,304.1591796875,0.8715968728065491,0.1852371841669082,0.1763321310281753,293.3649597167969,297.1499938964844,293.1499938964844,0.0042529525235295,-1584.1856689453125,297.03057861328125,0.5605276226997375,0.050000000745058,0.2284855991601944,291.3129577636719,291.1499938964844,271.1111755371094,270.4898681640625,288.063232421875,293.3648986816406,291.3580322265625,1.0,0.2019460350275039,1.0,0.1500000059604644,0.9121320843696594,1.0,-0.9620335698127748,0.0342007167637348,0.9278329014778136,-0.1953851580619812,0.0,0.0,0.0199497193098068,26.266416549682617,25.0,378.1028442382813,-3584.439453125,93.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,302.7958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9140625,18000.0,0.0,0.0,0.0657211244106292,0.0,0.0,0.0,0.0,1.0,0.0040671154856681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792020633816719,0.1060888990759849,-0.026886835694313,0.0,6.669857975794002e-05,0.0,0.0,4.069188594818115,0.0,0.0,0.0,0.2693626284599304,4.0,0.0,1.0
292680,293.1905822753906,297.1499938964844,293.1499938964844,0.0610654018819332,-1575.679931640625,304.1564636230469,0.7395580410957336,0.1116818413138389,0.1013609990477562,293.2170104980469,297.1499938964844,293.1499938964844,0.1220170557498931,-2823.140625,304.1610412597656,0.8802340626716614,0.1906547248363495,0.1815434545278549,293.19384765625,297.1499938964844,293.1499938964844,0.099581278860569,-1770.976806640625,304.15789794921875,0.8345734477043152,0.1618701666593551,0.1139115542173385,293.1985778808594,297.1499938964844,293.1499938964844,0.1176353767514228,-2741.704833984375,304.1591796875,0.8715968728065491,0.1852371841669082,0.1763321310281753,293.3649597167969,297.1499938964844,293.1499938964844,0.0042529525235295,-1584.1856689453125,297.03057861328125,0.5605276226997375,0.050000000745058,0.2284855991601944,291.3129577636719,291.1499938964844,271.1111755371094,270.4898681640625,288.063232421875,293.3648986816406,291.3580322265625,1.0,0.2019460350275039,1.0,0.1500000059604644,0.9121320843696594,1.0,-0.9620335698127748,0.0342007167637348,0.9278329014778136,-0.1953851580619812,0.0,0.0,0.0199497193098068,26.266416549682617,25.0,378.1028442382813,-3584.439453125,93.8212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3388061523437,302.7958679199219,278.1499938964844,0.0,18000.0,313.1499938964844,18019.9140625,18000.0,0.0,0.0,0.0657211244106292,0.0,0.0,0.0,0.0,1.0,0.0040671154856681,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0792020633816719,0.1060888990759849,-0.026886835694313,0.0,6.669857975794002e-05,0.0,0.0,4.069188594818115,0.0,0.0,0.0,0.2693626284599304,4.0,0.0,1.0
292740,293.1897277832031,297.1499938964844,293.1499938964844,0.0622828900814056,-1601.3756103515625,304.1517028808594,0.7377427816390991,0.1108252927660942,0.1005909517407417,293.21600341796875,297.1499938964844,293.1499938964844,0.1240486651659011,-2867.708740234375,304.1529541015625,0.8777981400489807,0.1891563832759857,0.1801186352968216,293.193359375,297.1499938964844,293.1499938964844,0.1014412268996238,-1802.1070556640625,304.1513366699219,0.832878828048706,0.1608564257621765,0.1132023409008979,293.197998046875,297.1499938964844,293.1499938964844,0.1198692172765731,-2790.201416015625,304.15142822265625,0.8697502613067627,0.1841208487749099,0.1752707809209823,293.3651428222656,297.1499938964844,293.1499938964844,0.0041604186408221,-1569.9765625,296.8445739746094,0.5604662299156189,0.050000000745058,0.2284876108169555,291.1133728027344,291.1499938964844,271.1286926269531,270.4991149902344,288.0860900878906,293.3652648925781,290.8913269042969,1.0,0.201343297958374,1.0,0.1500000059604644,0.9112207889556884,1.0,-0.9572767019271852,0.0339448563754558,0.9233318567276,-0.1937084645032882,0.0,0.0,0.0207832138985395,26.236122131347656,25.0,-983.71533203125,-1313.4747314453125,92.80980682373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,298.44024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.658203125,18000.0,0.0,0.0,0.0664883106946945,0.0,0.0,0.0,0.0,1.0,0.0099924998357892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0130749754607677,0.0743882432579994,-0.0613132677972316,0.0,6.747717998223379e-05,0.0,0.0,2.77489709854126,0.0,0.0,0.0,0.264713704586029,4.0,0.0,1.0
292800,293.1897277832031,297.1499938964844,293.1499938964844,0.0622828900814056,-1601.3756103515625,304.1517028808594,0.7377427816390991,0.1108252927660942,0.1005909517407417,293.21600341796875,297.1499938964844,293.1499938964844,0.1240486651659011,-2867.708740234375,304.1529541015625,0.8777981400489807,0.1891563832759857,0.1801186352968216,293.193359375,297.1499938964844,293.1499938964844,0.1014412268996238,-1802.1070556640625,304.1513366699219,0.832878828048706,0.1608564257621765,0.1132023409008979,293.197998046875,297.1499938964844,293.1499938964844,0.1198692172765731,-2790.201416015625,304.15142822265625,0.8697502613067627,0.1841208487749099,0.1752707809209823,293.3651428222656,297.1499938964844,293.1499938964844,0.0041604186408221,-1569.9765625,296.8445739746094,0.5604662299156189,0.050000000745058,0.2284876108169555,291.1133728027344,291.1499938964844,271.1286926269531,270.4991149902344,288.0860900878906,293.3652648925781,290.8913269042969,1.0,0.201343297958374,1.0,0.1500000059604644,0.9112207889556884,1.0,-0.9572767019271852,0.0339448563754558,0.9233318567276,-0.1937084645032882,0.0,0.0,0.0207832138985395,26.236122131347656,25.0,-983.71533203125,-1313.4747314453125,92.80980682373048,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22808837890625,298.44024658203125,278.1499938964844,0.0,18000.0,313.1499938964844,18000.658203125,18000.0,0.0,0.0,0.0664883106946945,0.0,0.0,0.0,0.0,1.0,0.0099924998357892,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0130749754607677,0.0743882432579994,-0.0613132677972316,0.0,6.747717998223379e-05,0.0,0.0,2.77489709854126,0.0,0.0,0.0,0.264713704586029,4.0,0.0,1.0
292860,293.18853759765625,297.1499938964844,293.1499938964844,0.0598702467978,-1555.390869140625,304.156005859375,0.7362057566642761,0.1100650206208229,0.0998948365449905,293.2146911621094,297.1499938964844,293.1499938964844,0.1199273243546485,-2784.667724609375,304.1603088378906,0.8756546974182129,0.1877505630254745,0.1787851154804229,293.19244384765625,297.1499938964844,293.1499938964844,0.0982925295829773,-1752.753173828125,304.1573181152344,0.831459105014801,0.1599469035863876,0.1125589460134506,293.19708251953125,297.1499938964844,293.1499938964844,0.1161551624536514,-2714.35009765625,304.1585693359375,0.8681869506835938,0.1830934882164001,0.1742942780256271,293.3636169433594,297.1499938964844,293.1499938964844,0.0041542430408298,-1550.757568359375,296.8677673339844,0.5605154037475586,0.050000000745058,0.2284861654043197,291.27886962890625,291.1499938964844,271.1460876464844,270.5081481933594,288.1082458496094,293.3635559082031,291.3511962890625,1.0,0.2007617056369781,1.0,0.1500000059604644,0.9103081822395324,1.0,-0.9528948068618774,0.0337085910141468,0.919186234474182,-0.1920705288648605,0.0,0.0,0.0284242499619722,26.192058563232425,25.0,444.7898254394531,-3649.038330078125,91.8588409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3451538085937,303.0528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.740234375,18000.0,0.0,0.0,0.0643460378050804,0.0,0.0,0.0,0.0,1.0,0.0039614071138203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832245573401451,0.1090575382113456,-0.0258329845964908,0.0,6.530305108753964e-05,0.0,0.0,4.18784236907959,0.0,0.0,0.0,0.2697406709194183,4.0,0.0,1.0
292920,293.18853759765625,297.1499938964844,293.1499938964844,0.0598702467978,-1555.390869140625,304.156005859375,0.7362057566642761,0.1100650206208229,0.0998948365449905,293.2146911621094,297.1499938964844,293.1499938964844,0.1199273243546485,-2784.667724609375,304.1603088378906,0.8756546974182129,0.1877505630254745,0.1787851154804229,293.19244384765625,297.1499938964844,293.1499938964844,0.0982925295829773,-1752.753173828125,304.1573181152344,0.831459105014801,0.1599469035863876,0.1125589460134506,293.19708251953125,297.1499938964844,293.1499938964844,0.1161551624536514,-2714.35009765625,304.1585693359375,0.8681869506835938,0.1830934882164001,0.1742942780256271,293.3636169433594,297.1499938964844,293.1499938964844,0.0041542430408298,-1550.757568359375,296.8677673339844,0.5605154037475586,0.050000000745058,0.2284861654043197,291.27886962890625,291.1499938964844,271.1460876464844,270.5081481933594,288.1082458496094,293.3635559082031,291.3511962890625,1.0,0.2007617056369781,1.0,0.1500000059604644,0.9103081822395324,1.0,-0.9528948068618774,0.0337085910141468,0.919186234474182,-0.1920705288648605,0.0,0.0,0.0284242499619722,26.192058563232425,25.0,444.7898254394531,-3649.038330078125,91.8588409423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3451538085937,303.0528259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18004.740234375,18000.0,0.0,0.0,0.0643460378050804,0.0,0.0,0.0,0.0,1.0,0.0039614071138203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0832245573401451,0.1090575382113456,-0.0258329845964908,0.0,6.530305108753964e-05,0.0,0.0,4.18784236907959,0.0,0.0,0.0,0.2697406709194183,4.0,0.0,1.0
292980,293.187744140625,297.1499938964844,293.1499938964844,0.0600292570888996,-1560.29541015625,304.1532287597656,0.7344658970832825,0.109247013926506,0.0991673022508621,293.2138061523437,297.1499938964844,293.1499938964844,0.120133101940155,-2791.8623046875,304.1556701660156,0.873268723487854,0.1862939745187759,0.1774080097675323,293.19195556640625,297.1499938964844,293.1499938964844,0.0986710637807846,-1760.3583984375,304.153564453125,0.8298068046569824,0.1589653342962265,0.1118791028857231,293.196533203125,297.1499938964844,293.1499938964844,0.1166239976882934,-2726.435791015625,304.1540832519531,0.8663824200630188,0.1820093691349029,0.1732714474201202,293.36407470703125,297.1499938964844,293.1499938964844,0.0040347543545067,-1516.3095703125,296.7757873535156,0.560438871383667,0.050000000745058,0.2284886389970779,291.24835205078125,291.1499938964844,271.16339111328125,270.5170288085937,288.1332702636719,293.3641357421875,291.0658264160156,1.0,0.2001926004886627,1.0,0.1500000059604644,0.9093955755233764,1.0,-0.9483283162117004,0.0334627628326416,0.9148655533790588,-0.1903538852930069,0.0,0.0,0.0020914275664836,26.16769790649414,25.0,-811.6522216796875,-69.91801452636719,90.90994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1746826171875,298.8222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18159.267578125,18000.0,0.0,0.0,0.0657728835940361,0.0,0.0,0.0,0.0,1.0,0.0105705438181757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010574933839961,0.0645001232624054,-0.0634426325559616,0.0,6.675111217191443e-05,0.0,0.0,2.4147794246673584,0.0,0.0,0.0,0.2627875506877899,4.0,0.0,1.0
293040,293.187744140625,297.1499938964844,293.1499938964844,0.0600292570888996,-1560.29541015625,304.1532287597656,0.7344658970832825,0.109247013926506,0.0991673022508621,293.2138061523437,297.1499938964844,293.1499938964844,0.120133101940155,-2791.8623046875,304.1556701660156,0.873268723487854,0.1862939745187759,0.1774080097675323,293.19195556640625,297.1499938964844,293.1499938964844,0.0986710637807846,-1760.3583984375,304.153564453125,0.8298068046569824,0.1589653342962265,0.1118791028857231,293.196533203125,297.1499938964844,293.1499938964844,0.1166239976882934,-2726.435791015625,304.1540832519531,0.8663824200630188,0.1820093691349029,0.1732714474201202,293.36407470703125,297.1499938964844,293.1499938964844,0.0040347543545067,-1516.3095703125,296.7757873535156,0.560438871383667,0.050000000745058,0.2284886389970779,291.24835205078125,291.1499938964844,271.16339111328125,270.5170288085937,288.1332702636719,293.3641357421875,291.0658264160156,1.0,0.2001926004886627,1.0,0.1500000059604644,0.9093955755233764,1.0,-0.9483283162117004,0.0334627628326416,0.9148655533790588,-0.1903538852930069,0.0,0.0,0.0020914275664836,26.16769790649414,25.0,-811.6522216796875,-69.91801452636719,90.90994262695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1746826171875,298.8222045898437,278.1499938964844,0.0,18000.0,313.1499938964844,18159.267578125,18000.0,0.0,0.0,0.0657728835940361,0.0,0.0,0.0,0.0,1.0,0.0105705438181757,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0010574933839961,0.0645001232624054,-0.0634426325559616,0.0,6.675111217191443e-05,0.0,0.0,2.4147794246673584,0.0,0.0,0.0,0.2627875506877899,4.0,0.0,1.0
