time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
293100,293.1871337890625,297.1499938964844,293.1499938964844,0.062602162361145,-1610.998779296875,304.1482849121094,0.7336719632148743,0.1088885962963104,0.0988210812211036,293.21307373046875,297.1499938964844,293.1499938964844,0.1244736462831497,-2881.22607421875,304.14727783203125,0.8721767067909241,0.1856272369623184,0.1767517328262329,293.1914367675781,297.1499938964844,293.1499938964844,0.1023143902420997,-1818.408203125,304.146728515625,0.8290627598762512,0.1585355103015899,0.111557126045227,293.1960144042969,297.1499938964844,293.1499938964844,0.1209721639752388,-2816.34716796875,304.1459655761719,0.8655755519866943,0.1815261542797088,0.1727887541055679,293.3623352050781,297.1499938964844,293.1499938964844,0.0041737766005098,-1593.083251953125,296.4111022949219,0.5604376792907715,0.050000000745058,0.2284887135028839,290.6698303222656,291.1499938964844,271.1719970703125,270.5214233398437,288.1445617675781,293.36260986328125,290.7780456542969,1.0,0.1999137550592422,1.0,0.1500000059604644,0.908939242362976,1.0,-0.9461593627929688,0.0333459079265594,0.9128134250640868,-0.1895111948251724,0.0,0.0,0.0977324321866035,26.150697708129883,25.0,10.132112503051758,-3682.636962890625,90.45301055908205,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44647216796875,301.4505310058594,278.1499938964844,0.0,18000.0,313.1499938964844,17825.01953125,18000.0,0.0,0.0,0.062735915184021,0.0,0.0,0.0,0.0,1.0,0.0050064651295542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0841992199420929,0.1193587258458137,-0.0351595059037208,0.0,6.366898014675826e-05,0.0,0.0,4.550444602966309,0.0,0.0,0.0,0.2701975405216217,4.0,0.0,1.0
293160,293.1865539550781,297.1499938964844,293.1499938964844,0.0588707663118839,-1538.8446044921875,304.1553039550781,0.7329797148704529,0.1085315644741058,0.0985047817230224,293.2124938964844,297.1499938964844,293.1499938964844,0.1181409806013107,-2752.145751953125,304.1591796875,0.8711659908294678,0.1849422305822372,0.1761180907487869,293.1910095214844,297.1499938964844,293.1499938964844,0.0972448661923408,-1738.241943359375,304.15643310546875,0.8284120559692383,0.1580985188484192,0.1112591624259948,293.1955871582031,297.1499938964844,293.1499938964844,0.1149543896317482,-2692.59765625,304.15753173828125,0.864851176738739,0.1810266673564911,0.1723295301198959,293.3620910644531,297.1499938964844,293.1499938964844,0.0040622963570058,-1520.6837158203125,296.6918334960937,0.5604706406593323,0.050000000745058,0.2284877151250839,291.2209777832031,291.1499938964844,271.1806030273437,270.5257568359375,288.1567687988281,293.3620300292969,291.3246154785156,1.0,0.1996410340070724,1.0,0.1500000059604644,0.908482313156128,1.0,-0.944109320640564,0.0332352630794048,0.91087406873703,-0.1886874139308929,0.0,0.0,0.0379726290702819,26.12937355041504,25.0,492.3660278320313,-3709.002685546875,90.01419830322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3700561523437,303.22149658203125,278.1499938964844,0.0,18000.0,313.1499938964844,17982.115234375,18000.0,0.0,0.0,0.0629388019442558,0.0,0.0,0.0,0.0,1.0,0.0039190538227558,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0869510248303413,0.1123553961515426,-0.0254043657332658,0.0,6.387488247128204e-05,0.0,0.0,4.317663192749023,0.0,0.0,0.0,0.2701146900653839,4.0,0.0,1.0
293220,293.18585205078125,297.1499938964844,293.1499938964844,0.0581007972359657,-1525.7066650390625,304.1543273925781,0.7313153147697449,0.1077504232525825,0.0978171452879905,293.211669921875,297.1499938964844,293.1499938964844,0.1167808398604393,-2726.9228515625,304.1575927734375,0.8688405156135559,0.183525338768959,0.1747859269380569,293.1905517578125,297.1499938964844,293.1499938964844,0.0963413715362548,-1725.326904296875,304.1551513671875,0.8268077969551086,0.1571490168571472,0.110607773065567,293.195068359375,297.1499938964844,293.1499938964844,0.1138962134718895,-2672.8955078125,304.156005859375,0.8630993962287903,0.1799742579460144,0.1713439375162124,293.3627624511719,297.1499938964844,293.1499938964844,0.0039183548651635,-1468.335205078125,296.688720703125,0.5603876709938049,0.050000000745058,0.2284903824329376,291.3441467285156,291.1499938964844,271.1976623535156,270.5343322753906,288.1831970214844,293.3627624511719,291.201416015625,1.0,0.1991008669137954,1.0,0.1500000059604644,0.9075683951377868,1.0,-0.9397238492965698,0.0329995080828666,0.9067243337631226,-0.1869625300168991,0.0,0.0,0.0,26.108861923217773,25.0,-611.2774658203125,-204.25477600097656,89.12064361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1535949707031,298.9735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18183.5,18000.0,0.0,0.0,0.0647952854633331,0.0,0.0,0.0,0.0,1.0,0.0102385869249701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019527119584381,0.0643363147974014,-0.0623836070299148,0.0,6.57589771435596e-05,0.0,0.0,2.412484645843506,0.0,0.0,0.0,0.2628907561302185,4.0,0.0,1.0
293280,293.18585205078125,297.1499938964844,293.1499938964844,0.0581007972359657,-1525.7066650390625,304.1543273925781,0.7313153147697449,0.1077504232525825,0.0978171452879905,293.211669921875,297.1499938964844,293.1499938964844,0.1167808398604393,-2726.9228515625,304.1575927734375,0.8688405156135559,0.183525338768959,0.1747859269380569,293.1905517578125,297.1499938964844,293.1499938964844,0.0963413715362548,-1725.326904296875,304.1551513671875,0.8268077969551086,0.1571490168571472,0.110607773065567,293.195068359375,297.1499938964844,293.1499938964844,0.1138962134718895,-2672.8955078125,304.156005859375,0.8630993962287903,0.1799742579460144,0.1713439375162124,293.3627624511719,297.1499938964844,293.1499938964844,0.0039183548651635,-1468.335205078125,296.688720703125,0.5603876709938049,0.050000000745058,0.2284903824329376,291.3441467285156,291.1499938964844,271.1976623535156,270.5343322753906,288.1831970214844,293.3627624511719,291.201416015625,1.0,0.1991008669137954,1.0,0.1500000059604644,0.9075683951377868,1.0,-0.9397238492965698,0.0329995080828666,0.9067243337631226,-0.1869625300168991,0.0,0.0,0.0,26.108861923217773,25.0,-611.2774658203125,-204.25477600097656,89.12064361572266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1535949707031,298.9735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,18183.5,18000.0,0.0,0.0,0.0647952854633331,0.0,0.0,0.0,0.0,1.0,0.0102385869249701,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0019527119584381,0.0643363147974014,-0.0623836070299148,0.0,6.57589771435596e-05,0.0,0.0,2.412484645843506,0.0,0.0,0.0,0.2628907561302185,4.0,0.0,1.0
293340,293.1847229003906,297.1499938964844,293.1499938964844,0.0580338053405284,-1525.3828125,304.1544189453125,0.7298620343208313,0.1070719063282013,0.0971822217106819,293.2104187011719,297.1499938964844,293.1499938964844,0.11660036444664,-2724.4697265625,304.15771484375,0.866767168045044,0.1822186261415481,0.1735321134328842,293.1896057128906,297.1499938964844,293.1499938964844,0.0963947474956512,-1726.7884521484375,304.1552734375,0.8254240155220032,0.1563173085451126,0.1100069284439086,293.194091796875,297.1499938964844,293.1499938964844,0.1139825209975242,-2675.456298828125,304.1561584472656,0.8615899085998535,0.1790289878845214,0.1704308092594146,293.36041259765625,297.1499938964844,293.1499938964844,0.0039747701957821,-1492.9111328125,296.5049743652344,0.5604002475738525,0.050000000745058,0.2284900695085525,291.1444396972656,291.1499938964844,271.214599609375,270.5428161621094,288.207275390625,293.36041259765625,291.2802734375,1.0,0.1985750347375869,1.0,0.1500000059604644,0.9066544771194458,1.0,-0.935639500617981,0.0327799320220947,0.9028595685958862,-0.1852971464395523,0.0,0.0,0.0482522621750831,26.075698852539062,25.0,517.8402099609375,-3758.384033203125,88.27191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4112854003906,303.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.673828125,18000.0,0.0,0.0,0.0613737441599369,0.0,0.0,0.0,0.0,1.0,0.0039473227225244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900440737605094,0.1157285496592521,-0.0256844758987426,0.0,6.228654820006341e-05,0.0,0.0,4.448645114898682,0.0,0.0,0.0,0.2704591155052185,4.0,0.0,1.0
293400,293.1847229003906,297.1499938964844,293.1499938964844,0.0580338053405284,-1525.3828125,304.1544189453125,0.7298620343208313,0.1070719063282013,0.0971822217106819,293.2104187011719,297.1499938964844,293.1499938964844,0.11660036444664,-2724.4697265625,304.15771484375,0.866767168045044,0.1822186261415481,0.1735321134328842,293.1896057128906,297.1499938964844,293.1499938964844,0.0963947474956512,-1726.7884521484375,304.1552734375,0.8254240155220032,0.1563173085451126,0.1100069284439086,293.194091796875,297.1499938964844,293.1499938964844,0.1139825209975242,-2675.456298828125,304.1561584472656,0.8615899085998535,0.1790289878845214,0.1704308092594146,293.36041259765625,297.1499938964844,293.1499938964844,0.0039747701957821,-1492.9111328125,296.5049743652344,0.5604002475738525,0.050000000745058,0.2284900695085525,291.1444396972656,291.1499938964844,271.214599609375,270.5428161621094,288.207275390625,293.36041259765625,291.2802734375,1.0,0.1985750347375869,1.0,0.1500000059604644,0.9066544771194458,1.0,-0.935639500617981,0.0327799320220947,0.9028595685958862,-0.1852971464395523,0.0,0.0,0.0482522621750831,26.075698852539062,25.0,517.8402099609375,-3758.384033203125,88.27191162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4112854003906,303.3082275390625,278.1499938964844,0.0,18000.0,313.1499938964844,17954.673828125,18000.0,0.0,0.0,0.0613737441599369,0.0,0.0,0.0,0.0,1.0,0.0039473227225244,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0900440737605094,0.1157285496592521,-0.0256844758987426,0.0,6.228654820006341e-05,0.0,0.0,4.448645114898682,0.0,0.0,0.0,0.2704591155052185,4.0,0.0,1.0
293460,293.1840515136719,297.1499938964844,293.1499938964844,0.05640185251832,-1495.6531982421875,304.1551818847656,0.7282694578170776,0.1063261032104492,0.0965322107076644,293.2096862792969,297.1499938964844,293.1499938964844,0.1138170287013053,-2669.48681640625,304.1589660644531,0.8645064830780029,0.1808390468358993,0.172241985797882,293.1891784667969,297.1499938964844,293.1499938964844,0.0943130403757095,-1694.9241943359375,304.15631103515625,0.8238688707351685,0.1553996801376342,0.1093831360340118,293.1936340332031,297.1499938964844,293.1499938964844,0.1115240231156349,-2626.378173828125,304.15740966796875,0.8598959445953369,0.1780076324939727,0.1694811433553695,293.3612670898437,297.1499938964844,293.1499938964844,0.00380748254247,-1423.8450927734375,296.5906066894531,0.560315728187561,0.050000000745058,0.2284927815198898,291.4153137207031,291.1499938964844,271.2314147949219,270.5512084960937,288.234130859375,293.3612670898437,291.3086853027344,1.0,0.1980601400136947,1.0,0.1500000059604644,0.9057393074035645,1.0,-0.931425929069519,0.0325544402003288,0.8988714814186096,-0.18360036611557,0.0,0.0,0.0,26.05753898620605,25.0,-415.9803771972656,-362.7733459472656,87.4278335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15484619140625,299.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18204.705078125,18000.0,0.0,0.0,0.0635244846343994,0.0,0.0,0.0,0.0,1.0,0.0099196135997772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034779566340148,0.0647758916020393,-0.0612979307770729,0.0,6.446927000069991e-05,0.0,0.0,2.433088779449463,0.0,0.0,0.0,0.2630415856838226,4.0,0.0,1.0
293520,293.1840515136719,297.1499938964844,293.1499938964844,0.05640185251832,-1495.6531982421875,304.1551818847656,0.7282694578170776,0.1063261032104492,0.0965322107076644,293.2096862792969,297.1499938964844,293.1499938964844,0.1138170287013053,-2669.48681640625,304.1589660644531,0.8645064830780029,0.1808390468358993,0.172241985797882,293.1891784667969,297.1499938964844,293.1499938964844,0.0943130403757095,-1694.9241943359375,304.15631103515625,0.8238688707351685,0.1553996801376342,0.1093831360340118,293.1936340332031,297.1499938964844,293.1499938964844,0.1115240231156349,-2626.378173828125,304.15740966796875,0.8598959445953369,0.1780076324939727,0.1694811433553695,293.3612670898437,297.1499938964844,293.1499938964844,0.00380748254247,-1423.8450927734375,296.5906066894531,0.560315728187561,0.050000000745058,0.2284927815198898,291.4153137207031,291.1499938964844,271.2314147949219,270.5512084960937,288.234130859375,293.3612670898437,291.3086853027344,1.0,0.1980601400136947,1.0,0.1500000059604644,0.9057393074035645,1.0,-0.931425929069519,0.0325544402003288,0.8988714814186096,-0.18360036611557,0.0,0.0,0.0,26.05753898620605,25.0,-415.9803771972656,-362.7733459472656,87.4278335571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15484619140625,299.15264892578125,278.1499938964844,0.0,18000.0,313.1499938964844,18204.705078125,18000.0,0.0,0.0,0.0635244846343994,0.0,0.0,0.0,0.0,1.0,0.0099196135997772,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034779566340148,0.0647758916020393,-0.0612979307770729,0.0,6.446927000069991e-05,0.0,0.0,2.433088779449463,0.0,0.0,0.0,0.2630415856838226,4.0,0.0,1.0
293580,293.1829833984375,297.1499938964844,293.1499938964844,0.0573334544897079,-1514.5001220703125,304.1533508300781,0.7268289923667908,0.105676844716072,0.0959193184971809,293.20849609375,297.1499938964844,293.1499938964844,0.1152605265378952,-2700.78076171875,304.1559753417969,0.8624482154846191,0.1795684397220611,0.1710170209407806,293.188232421875,297.1499938964844,293.1499938964844,0.0957091674208641,-1717.8953857421875,304.15386962890625,0.822479784488678,0.1545958667993545,0.108797401189804,293.19268798828125,297.1499938964844,293.1499938964844,0.1132009103894233,-2662.17138671875,304.1545104980469,0.858395516872406,0.1770929843187332,0.1685913950204849,293.35870361328125,297.1499938964844,293.1499938964844,0.0038894268218427,-1466.468994140625,296.3090209960937,0.5603051781654358,0.050000000745058,0.228493183851242,291.05352783203125,291.1499938964844,271.24810791015625,270.5595092773437,288.25799560546875,293.3587341308594,291.2196960449219,1.0,0.1975566297769546,1.0,0.1500000059604644,0.9048241376876832,1.0,-0.927449643611908,0.0323421508073806,0.8951075077056885,-0.1819695234298706,0.0,0.0,0.0584849491715431,26.029327392578125,25.0,516.2835693359375,-3785.8125,86.61927032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4584350585937,303.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17923.96484375,18000.0,0.0,0.0,0.0596487931907177,0.0,0.0,0.0,0.0,1.0,0.0040722019039094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919298529624939,0.1188541650772094,-0.0269243121147155,0.0,6.053594188415445e-05,0.0,0.0,4.56732702255249,0.0,0.0,0.0,0.2707337439060211,4.0,0.0,1.0
293640,293.1829833984375,297.1499938964844,293.1499938964844,0.0573334544897079,-1514.5001220703125,304.1533508300781,0.7268289923667908,0.105676844716072,0.0959193184971809,293.20849609375,297.1499938964844,293.1499938964844,0.1152605265378952,-2700.78076171875,304.1559753417969,0.8624482154846191,0.1795684397220611,0.1710170209407806,293.188232421875,297.1499938964844,293.1499938964844,0.0957091674208641,-1717.8953857421875,304.15386962890625,0.822479784488678,0.1545958667993545,0.108797401189804,293.19268798828125,297.1499938964844,293.1499938964844,0.1132009103894233,-2662.17138671875,304.1545104980469,0.858395516872406,0.1770929843187332,0.1685913950204849,293.35870361328125,297.1499938964844,293.1499938964844,0.0038894268218427,-1466.468994140625,296.3090209960937,0.5603051781654358,0.050000000745058,0.228493183851242,291.05352783203125,291.1499938964844,271.24810791015625,270.5595092773437,288.25799560546875,293.3587341308594,291.2196960449219,1.0,0.1975566297769546,1.0,0.1500000059604644,0.9048241376876832,1.0,-0.927449643611908,0.0323421508073806,0.8951075077056885,-0.1819695234298706,0.0,0.0,0.0584849491715431,26.029327392578125,25.0,516.2835693359375,-3785.8125,86.61927032470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4584350585937,303.2832336425781,278.1499938964844,0.0,18000.0,313.1499938964844,17923.96484375,18000.0,0.0,0.0,0.0596487931907177,0.0,0.0,0.0,0.0,1.0,0.0040722019039094,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0919298529624939,0.1188541650772094,-0.0269243121147155,0.0,6.053594188415445e-05,0.0,0.0,4.56732702255249,0.0,0.0,0.0,0.2707337439060211,4.0,0.0,1.0
293700,293.1826171875,297.1499938964844,293.1499938964844,0.0550199225544929,-1470.9090576171875,304.1568298339844,0.7261223196983337,0.1053307130932807,0.0956250950694084,293.2081298828125,297.1499938964844,293.1499938964844,0.1114242300391197,-2622.1259765625,304.1617126464844,0.8613987565040588,0.178898885846138,0.1704015433788299,293.18798828125,297.1499938964844,293.1499938964844,0.09263925999403,-1669.341552734375,304.1585998535156,0.8217824697494507,0.1541625559329986,0.1085103303194046,293.19244384765625,297.1499938964844,293.1499938964844,0.1095650643110275,-2587.086181640625,304.1601257324219,0.8576282858848572,0.1766020953655243,0.1681452393531799,293.35919189453125,297.1499938964844,293.1499938964844,0.0037604148965328,-1401.9010009765625,296.5105285644531,0.5602881908416748,0.050000000745058,0.2284937500953674,291.45098876953125,291.1499938964844,271.25640869140625,270.56365966796875,288.2710876464844,293.3591003417969,291.4886474609375,1.0,0.1973101943731308,1.0,0.1500000059604644,0.9043666124343872,1.0,-0.9254786372184752,0.0322372615337371,0.8932413458824158,-0.1811631619930267,0.0,0.0,0.0,26.017303466796875,25.0,457.1249084472656,-3406.734375,86.22354125976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27752685546875,302.710693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18046.115234375,18000.0,0.0,0.0,0.0610208623111248,0.0,0.0,0.0,0.0,1.0,0.0044439872726798,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0735593736171722,0.1040845066308975,-0.0305251330137252,0.0,6.192841829033569e-05,0.0,0.0,3.988692283630371,0.0,0.0,0.0,0.2690482437610626,4.0,0.0,1.0
293760,293.1824035644531,297.1499938964844,293.1499938964844,0.0548920854926109,-1469.298095703125,304.15576171875,0.7253005504608154,0.1049638241529464,0.0953036397695541,293.2076110839844,297.1499938964844,293.1499938964844,0.1111699864268302,-2618.20703125,304.159912109375,0.8602606058120728,0.1782611608505249,0.1697698533535003,293.1878356933594,297.1499938964844,293.1499938964844,0.0925287678837776,-1668.3089599609375,304.1571655273437,0.8209719061851501,0.1537094265222549,0.1081998497247695,293.1922607421875,297.1499938964844,293.1499938964844,0.1094408184289932,-2585.60498046875,304.1584167480469,0.8567614555358887,0.1761015206575393,0.1676757782697677,293.35968017578125,297.1499938964844,293.1499938964844,0.0037002493627369,-1381.8292236328125,296.4837341308594,0.5602225661277771,0.050000000745058,0.2284958362579345,291.4672546386719,291.1499938964844,271.2646484375,270.5677795410156,288.28424072265625,293.3596496582031,291.3902587890625,1.0,0.1970639526844024,1.0,0.1500000059604644,0.903908371925354,1.0,-0.923401176929474,0.0321272909641265,0.8912738561630249,-0.1803401112556457,0.0,0.0,0.0,26.01223564147949,25.0,-240.3050231933593,-593.654296875,85.81980895996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1678466796875,299.3592834472656,278.1499938964844,0.0,18000.0,313.1499938964844,18222.05859375,18000.0,0.0,0.0,0.0619992986321449,0.0,0.0,0.0,0.0,1.0,0.0096139749512076,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0057089361362159,0.0659034550189971,-0.0601945146918296,0.0,6.292140460573137e-05,0.0,0.0,2.4798717498779297,0.0,0.0,0.0,0.2632322609424591,4.0,0.0,1.0
293820,293.1814270019531,297.1499938964844,293.1499938964844,0.0567510984838008,-1505.8421630859375,304.1521301269531,0.7240821719169617,0.1043372675776481,0.0947062745690345,293.20269775390625,297.1499938964844,293.1499938964844,0.1145215705037117,-2688.751953125,304.1532592773437,0.8593682050704956,0.177788957953453,0.1690890341997146,293.1869506835937,297.1499938964844,293.1499938964844,0.0951677411794662,-1711.2578125,304.1522521972656,0.819826066493988,0.1529282331466674,0.1076251342892646,293.1913452148437,297.1499938964844,293.1499938964844,0.1125856190919876,-2652.27880859375,304.152587890625,0.8555446267127991,0.1752116382122039,0.1668032854795456,293.3568725585937,297.1499938964844,293.1499938964844,0.0038044757675379,-1440.609619140625,296.1055908203125,0.5604172945022583,0.050000000745058,0.228489801287651,290.9512634277344,291.1499938964844,271.2810363769531,270.5760192871094,288.30621337890625,293.3569641113281,291.1427917480469,1.0,0.1965939551591873,1.0,0.1500000059604644,0.9029918909072876,1.0,-0.920122504234314,0.0319530293345451,0.8881694674491882,-0.1789188683032989,0.0,0.0,0.0687073096632957,25.95618438720703,25.0,489.0621337890625,-3791.1689453125,85.11031341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046081542969,303.156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17892.01171875,18000.0,0.0,0.0,0.0577868334949016,0.0,0.0,0.0,0.0,1.0,0.004290877841413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925726518034935,0.1216154545545578,-0.0290428008884191,0.0,5.864628838025965e-05,0.0,0.0,4.669284820556641,0.0,0.0,0.0,0.2709340751171112,4.0,0.0,1.0
293880,293.1814270019531,297.1499938964844,293.1499938964844,0.0567510984838008,-1505.8421630859375,304.1521301269531,0.7240821719169617,0.1043372675776481,0.0947062745690345,293.20269775390625,297.1499938964844,293.1499938964844,0.1145215705037117,-2688.751953125,304.1532592773437,0.8593682050704956,0.177788957953453,0.1690890341997146,293.1869506835937,297.1499938964844,293.1499938964844,0.0951677411794662,-1711.2578125,304.1522521972656,0.819826066493988,0.1529282331466674,0.1076251342892646,293.1913452148437,297.1499938964844,293.1499938964844,0.1125856190919876,-2652.27880859375,304.152587890625,0.8555446267127991,0.1752116382122039,0.1668032854795456,293.3568725585937,297.1499938964844,293.1499938964844,0.0038044757675379,-1440.609619140625,296.1055908203125,0.5604172945022583,0.050000000745058,0.228489801287651,290.9512634277344,291.1499938964844,271.2810363769531,270.5760192871094,288.30621337890625,293.3569641113281,291.1427917480469,1.0,0.1965939551591873,1.0,0.1500000059604644,0.9029918909072876,1.0,-0.920122504234314,0.0319530293345451,0.8881694674491882,-0.1789188683032989,0.0,0.0,0.0687073096632957,25.95618438720703,25.0,489.0621337890625,-3791.1689453125,85.11031341552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5046081542969,303.156494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17892.01171875,18000.0,0.0,0.0,0.0577868334949016,0.0,0.0,0.0,0.0,1.0,0.004290877841413,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925726518034935,0.1216154545545578,-0.0290428008884191,0.0,5.864628838025965e-05,0.0,0.0,4.669284820556641,0.0,0.0,0.0,0.2709340751171112,4.0,0.0,1.0
293940,293.18084716796875,297.1499938964844,293.1499938964844,0.0535283870995044,-1445.7724609375,304.1561889648437,0.7230207920074463,0.1036611571907997,0.0941230505704879,293.19677734375,297.1499938964844,293.1499938964844,0.1099873557686805,-2595.156494140625,304.1587829589844,0.8594929575920105,0.1776529550552368,0.1689164936542511,293.1865234375,297.1499938964844,293.1499938964844,0.0909313112497329,-1644.6021728515625,304.15777587890625,0.818832278251648,0.1520791053771972,0.107053704559803,293.19091796875,297.1499938964844,293.1499938964844,0.1075770705938339,-2549.191162109375,304.1591491699219,0.8544715046882629,0.1742527484893798,0.1659192740917205,293.3576965332031,297.1499938964844,293.1499938964844,0.0035968162119388,-1342.0,296.3710021972656,0.5607457756996155,0.050000000745058,0.228479579091072,291.5043334960937,291.1499938964844,271.2972717285156,270.5842590332031,288.32928466796875,293.357666015625,291.45281982421875,1.0,0.1961640417575836,1.0,0.1500000059604644,0.902075469493866,1.0,-0.9174565076828004,0.031811024993658,0.8856454491615295,-0.1776687949895858,0.0,0.0,0.0,25.883697509765625,25.0,-78.72716522216797,-930.019287109375,84.49430084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,299.6307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18235.34765625,18000.0,0.0,0.0,0.0602984949946403,0.0,0.0,0.0,0.0,1.0,0.0092578688636422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0090674050152301,0.0678909420967102,-0.0588235408067703,0.0,6.119530735304579e-05,0.0,0.0,2.559842586517334,0.0,0.0,0.0,0.2635068893432617,4.0,0.0,1.0
294000,293.18084716796875,297.1499938964844,293.1499938964844,0.0535283870995044,-1445.7724609375,304.1561889648437,0.7230207920074463,0.1036611571907997,0.0941230505704879,293.19677734375,297.1499938964844,293.1499938964844,0.1099873557686805,-2595.156494140625,304.1587829589844,0.8594929575920105,0.1776529550552368,0.1689164936542511,293.1865234375,297.1499938964844,293.1499938964844,0.0909313112497329,-1644.6021728515625,304.15777587890625,0.818832278251648,0.1520791053771972,0.107053704559803,293.19091796875,297.1499938964844,293.1499938964844,0.1075770705938339,-2549.191162109375,304.1591491699219,0.8544715046882629,0.1742527484893798,0.1659192740917205,293.3576965332031,297.1499938964844,293.1499938964844,0.0035968162119388,-1342.0,296.3710021972656,0.5607457756996155,0.050000000745058,0.228479579091072,291.5043334960937,291.1499938964844,271.2972717285156,270.5842590332031,288.32928466796875,293.357666015625,291.45281982421875,1.0,0.1961640417575836,1.0,0.1500000059604644,0.902075469493866,1.0,-0.9174565076828004,0.031811024993658,0.8856454491615295,-0.1776687949895858,0.0,0.0,0.0,25.883697509765625,25.0,-78.72716522216797,-930.019287109375,84.49430084228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1830749511719,299.6307373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18235.34765625,18000.0,0.0,0.0,0.0602984949946403,0.0,0.0,0.0,0.0,1.0,0.0092578688636422,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0090674050152301,0.0678909420967102,-0.0588235408067703,0.0,6.119530735304579e-05,0.0,0.0,2.559842586517334,0.0,0.0,0.0,0.2635068893432617,4.0,0.0,1.0
294060,293.179931640625,297.1499938964844,293.1499938964844,0.0562508516013622,-1498.7021484375,304.1508178710937,0.721991777420044,0.1030640080571174,0.0935480743646621,293.1905212402344,297.1499938964844,293.1499938964844,0.1153277978301048,-2706.220947265625,304.1489562988281,0.8599847555160522,0.1777402460575103,0.1689455062150955,293.1856689453125,297.1499938964844,293.1499938964844,0.0947213321924209,-1706.0904541015625,304.1505126953125,0.8178902268409729,0.1513287872076034,0.106496438384056,293.1900329589844,297.1499938964844,293.1499938964844,0.1120716407895088,-2644.440185546875,304.1505432128906,0.8534786105155945,0.1733915954828262,0.1650683283805847,293.35455322265625,297.1499938964844,293.1499938964844,0.0037175633478909,-1414.0882568359375,295.9013977050781,0.5610976219177246,0.050000000745058,0.2284686714410781,290.846923828125,291.1499938964844,271.3133544921875,270.592529296875,288.3480224609375,293.354736328125,291.05340576171875,1.0,0.1957675665616989,1.0,0.1500000059604644,0.9011589288711548,1.0,-0.9150978326797484,0.0316860079765319,0.8834118247032166,-0.176537811756134,0.0,0.0,0.0780879333615303,25.8099308013916,25.0,434.5844421386719,-3773.26171875,83.9367446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5357360839844,302.9202575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17863.017578125,18000.0,0.0,0.0,0.0559516698122024,0.0,0.0,0.0,0.0,1.0,0.0045924913138151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918917804956436,0.1236973628401756,-0.0318055786192417,0.0,5.678383240592666e-05,0.0,0.0,4.742855548858643,0.0,0.0,0.0,0.271014392375946,4.0,0.0,1.0
294120,293.179931640625,297.1499938964844,293.1499938964844,0.0562508516013622,-1498.7021484375,304.1508178710937,0.721991777420044,0.1030640080571174,0.0935480743646621,293.1905212402344,297.1499938964844,293.1499938964844,0.1153277978301048,-2706.220947265625,304.1489562988281,0.8599847555160522,0.1777402460575103,0.1689455062150955,293.1856689453125,297.1499938964844,293.1499938964844,0.0947213321924209,-1706.0904541015625,304.1505126953125,0.8178902268409729,0.1513287872076034,0.106496438384056,293.1900329589844,297.1499938964844,293.1499938964844,0.1120716407895088,-2644.440185546875,304.1505432128906,0.8534786105155945,0.1733915954828262,0.1650683283805847,293.35455322265625,297.1499938964844,293.1499938964844,0.0037175633478909,-1414.0882568359375,295.9013977050781,0.5610976219177246,0.050000000745058,0.2284686714410781,290.846923828125,291.1499938964844,271.3133544921875,270.592529296875,288.3480224609375,293.354736328125,291.05340576171875,1.0,0.1957675665616989,1.0,0.1500000059604644,0.9011589288711548,1.0,-0.9150978326797484,0.0316860079765319,0.8834118247032166,-0.176537811756134,0.0,0.0,0.0780879333615303,25.8099308013916,25.0,434.5844421386719,-3773.26171875,83.9367446899414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5357360839844,302.9202575683594,278.1499938964844,0.0,18000.0,313.1499938964844,17863.017578125,18000.0,0.0,0.0,0.0559516698122024,0.0,0.0,0.0,0.0,1.0,0.0045924913138151,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0918917804956436,0.1236973628401756,-0.0318055786192417,0.0,5.678383240592666e-05,0.0,0.0,4.742855548858643,0.0,0.0,0.0,0.271014392375946,4.0,0.0,1.0
294180,293.1793212890625,297.1499938964844,293.1499938964844,0.0523153766989707,-1425.091552734375,304.1564636230469,0.7209512591362,0.1024294197559356,0.0930050835013389,293.18536376953125,297.1499938964844,293.1499938964844,0.1097174510359764,-2589.66943359375,304.1576232910156,0.8604103922843933,0.1777608841657638,0.1689930111169815,293.1851806640625,297.1499938964844,293.1499938964844,0.08952047675848,-1623.7998046875,304.1581420898437,0.816897988319397,0.1505242139101028,0.1059588938951492,293.1896057128906,297.1499938964844,293.1499938964844,0.1059241816401481,-2516.990234375,304.1596069335937,0.8523978590965271,0.1724705994129181,0.164224162697792,293.3551940917969,297.1499938964844,293.1499938964844,0.0034973367583006,-1304.3199462890625,296.2530822753906,0.5613719820976257,0.050000000745058,0.2284601926803589,291.52740478515625,291.1499938964844,271.32928466796875,270.600830078125,288.36798095703125,293.35516357421875,291.4975280761719,1.0,0.1954039335250854,1.0,0.1500000059604644,0.9002423286437988,1.0,-0.912834882736206,0.0315672494471073,0.8812676668167114,-0.175480842590332,0.0,0.0,0.0,25.74939727783203,25.0,64.47804260253906,-1337.87841796875,83.41988372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18853759765625,299.9892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18241.6796875,18000.0,0.0,0.0,0.0586158595979213,0.0,0.0,0.0,0.0,1.0,0.0088353101164102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0136803546920418,0.0707544907927513,-0.057074137032032,0.0,5.948764737695456e-05,0.0,0.0,2.673579454421997,0.0,0.0,0.0,0.2638954520225525,4.0,0.0,1.0
294240,293.1793212890625,297.1499938964844,293.1499938964844,0.0523153766989707,-1425.091552734375,304.1564636230469,0.7209512591362,0.1024294197559356,0.0930050835013389,293.18536376953125,297.1499938964844,293.1499938964844,0.1097174510359764,-2589.66943359375,304.1576232910156,0.8604103922843933,0.1777608841657638,0.1689930111169815,293.1851806640625,297.1499938964844,293.1499938964844,0.08952047675848,-1623.7998046875,304.1581420898437,0.816897988319397,0.1505242139101028,0.1059588938951492,293.1896057128906,297.1499938964844,293.1499938964844,0.1059241816401481,-2516.990234375,304.1596069335937,0.8523978590965271,0.1724705994129181,0.164224162697792,293.3551940917969,297.1499938964844,293.1499938964844,0.0034973367583006,-1304.3199462890625,296.2530822753906,0.5613719820976257,0.050000000745058,0.2284601926803589,291.52740478515625,291.1499938964844,271.32928466796875,270.600830078125,288.36798095703125,293.35516357421875,291.4975280761719,1.0,0.1954039335250854,1.0,0.1500000059604644,0.9002423286437988,1.0,-0.912834882736206,0.0315672494471073,0.8812676668167114,-0.175480842590332,0.0,0.0,0.0,25.74939727783203,25.0,64.47804260253906,-1337.87841796875,83.41988372802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18853759765625,299.9892883300781,278.1499938964844,0.0,18000.0,313.1499938964844,18241.6796875,18000.0,0.0,0.0,0.0586158595979213,0.0,0.0,0.0,0.0,1.0,0.0088353101164102,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0136803546920418,0.0707544907927513,-0.057074137032032,0.0,5.948764737695456e-05,0.0,0.0,2.673579454421997,0.0,0.0,0.0,0.2638954520225525,4.0,0.0,1.0
294300,293.1790466308594,297.1499938964844,293.1499938964844,0.0560263693332672,-1496.688720703125,304.1484069824219,0.7202959656715393,0.1021107286214828,0.092707023024559,293.18292236328125,297.1499938964844,293.1499938964844,0.116299495100975,-2727.527099609375,304.14404296875,0.8605164289474487,0.1777899265289306,0.1690020710229873,293.1849365234375,297.1499938964844,293.1499938964844,0.0945779904723167,-1705.831298828125,304.14727783203125,0.8162727952003479,0.1501268893480301,0.1056695580482482,293.1893005371094,297.1499938964844,293.1499938964844,0.1118964776396751,-2643.896728515625,304.1467590332031,0.8517493605613708,0.1720250099897384,0.1637860387563705,293.3542785644531,297.1499938964844,293.1499938964844,0.0034885818604379,-1334.6954345703125,295.8583374023437,0.5614439845085144,0.050000000745058,0.2284579873085022,290.9502258300781,291.1499938964844,271.3371887207031,270.60498046875,288.3768005371094,293.3545837402344,290.69140625,1.0,0.1952286809682846,1.0,0.1500000059604644,0.8997840881347656,1.0,-0.9116122126579284,0.0315039306879043,0.8801082968711853,-0.1749572157859802,0.0,0.0,0.0279208254069089,25.728662490844727,25.0,-1164.2982177734375,-1266.1463623046875,83.16007232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2816467285156,299.1225280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17923.7109375,18000.0,0.0,0.0,0.0575775392353534,0.0,0.0,0.0,0.0,1.0,0.0113824242725968,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0126574281603097,0.078199028968811,-0.0655416026711463,0.0,5.843388134962879e-05,0.0,0.0,2.9058260917663574,0.0,0.0,0.0,0.2650667726993561,4.0,0.0,1.0
294360,293.1784973144531,297.1499938964844,293.1499938964844,0.0558043606579303,-1492.518798828125,304.14947509765625,0.7198006510734558,0.1018521785736084,0.0924496799707412,293.1804504394531,297.1499938964844,293.1499938964844,0.1163925379514694,-2728.438720703125,304.14556884765625,0.8607763051986694,0.1778613626956939,0.1690554022789001,293.1843566894531,297.1499938964844,293.1499938964844,0.0943317115306854,-1701.772705078125,304.14874267578125,0.8158103227615356,0.1497964709997177,0.1054180711507797,293.18878173828125,297.1499938964844,293.1499938964844,0.1116106733679771,-2637.642822265625,304.1484680175781,0.8512548208236694,0.1716315895318985,0.1633939892053604,293.3519897460937,297.1499938964844,293.1499938964844,0.0036262855865061,-1385.6904296875,295.7008361816406,0.5615788698196411,0.050000000745058,0.2284538298845291,290.7480163574219,291.1499938964844,271.34503173828125,270.60919189453125,288.3836364746094,293.35223388671875,290.9550170898437,1.0,0.1950615048408508,1.0,0.1500000059604644,0.899325966835022,1.0,-0.9105899333953856,0.0314511582255363,0.8791387677192688,-0.1744959652423858,0.0,0.0,0.0862129405140876,25.69933319091797,25.0,354.7568054199219,-3733.7900390625,82.92469787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5439453125,302.6075439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17836.55078125,18000.0,0.0,0.0,0.0543281026184558,0.0,0.0,0.0,0.0,1.0,0.0049606775864958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.090124525129795,0.1249801665544509,-0.0348556488752365,0.0,5.5136115406639874e-05,0.0,0.0,4.783591747283936,0.0,0.0,0.0,0.2709996104240417,4.0,0.0,1.0
294420,293.17791748046875,297.1499938964844,293.1499938964844,0.0512156151235103,-1406.53515625,304.1566162109375,0.7186824083328247,0.1012482345104217,0.0919365361332893,293.1767578125,297.1499938964844,293.1499938964844,0.1095876842737197,-2586.90966796875,304.15728759765625,0.8610076904296875,0.177839770913124,0.1690814346075058,293.1838684082031,297.1499938964844,293.1499938964844,0.0882508605718612,-1605.1953125,304.15838623046875,0.8147180676460266,0.1490263193845749,0.1049069091677665,293.1883239746094,297.1499938964844,293.1499938964844,0.1044316217303276,-2487.98583984375,304.1598815917969,0.8500691652297974,0.170740857720375,0.1625821590423584,293.3525695800781,297.1499938964844,293.1499938964844,0.0034010633826255,-1268.2882080078125,296.13116455078125,0.5617274045944214,0.050000000745058,0.2284492701292038,291.5401611328125,291.1499938964844,271.360595703125,270.6176147460937,288.4000549316406,293.3525085449219,291.52862548828125,1.0,0.1947421878576278,1.0,0.1500000059604644,0.8984097838401794,1.0,-0.908412218093872,0.0313402190804481,0.8770720362663269,-0.1735951006412506,0.0,0.0,0.0,25.658647537231445,25.0,190.5377655029297,-1758.095458984375,82.45835876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,300.4444885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18240.69921875,18000.0,0.0,0.0,0.0571172870695591,0.0,0.0,0.0,0.0,1.0,0.0083299288526177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0197117440402507,0.0745237693190574,-0.0548120252788066,0.0,5.796678669867106e-05,0.0,0.0,2.822611093521118,0.0,0.0,0.0,0.2644021511077881,4.0,0.0,1.0
294480,293.17791748046875,297.1499938964844,293.1499938964844,0.0512156151235103,-1406.53515625,304.1566162109375,0.7186824083328247,0.1012482345104217,0.0919365361332893,293.1767578125,297.1499938964844,293.1499938964844,0.1095876842737197,-2586.90966796875,304.15728759765625,0.8610076904296875,0.177839770913124,0.1690814346075058,293.1838684082031,297.1499938964844,293.1499938964844,0.0882508605718612,-1605.1953125,304.15838623046875,0.8147180676460266,0.1490263193845749,0.1049069091677665,293.1883239746094,297.1499938964844,293.1499938964844,0.1044316217303276,-2487.98583984375,304.1598815917969,0.8500691652297974,0.170740857720375,0.1625821590423584,293.3525695800781,297.1499938964844,293.1499938964844,0.0034010633826255,-1268.2882080078125,296.13116455078125,0.5617274045944214,0.050000000745058,0.2284492701292038,291.5401611328125,291.1499938964844,271.360595703125,270.6176147460937,288.4000549316406,293.3525085449219,291.52862548828125,1.0,0.1947421878576278,1.0,0.1500000059604644,0.8984097838401794,1.0,-0.908412218093872,0.0313402190804481,0.8770720362663269,-0.1735951006412506,0.0,0.0,0.0,25.658647537231445,25.0,190.5377655029297,-1758.095458984375,82.45835876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,300.4444885253906,278.1499938964844,0.0,18000.0,313.1499938964844,18240.69921875,18000.0,0.0,0.0,0.0571172870695591,0.0,0.0,0.0,0.0,1.0,0.0083299288526177,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0197117440402507,0.0745237693190574,-0.0548120252788066,0.0,5.796678669867106e-05,0.0,0.0,2.822611093521118,0.0,0.0,0.0,0.2644021511077881,4.0,0.0,1.0
294540,293.17724609375,297.1499938964844,293.1499938964844,0.0553608201444149,-1486.3560791015625,304.148193359375,0.7173693180084229,0.1006784439086914,0.0913906991481781,293.17340087890625,297.1499938964844,293.1499938964844,0.1173497661948204,-2748.436279296875,304.14306640625,0.8610308170318604,0.1778385490179062,0.1690568327903747,293.18316650390625,297.1499938964844,293.1499938964844,0.0939384028315544,-1697.361083984375,304.14703369140625,0.8134485483169556,0.1483080983161926,0.1043745875358581,293.1876220703125,297.1499938964844,293.1499938964844,0.1111371368169784,-2630.54296875,304.146484375,0.8487525582313538,0.1699131727218628,0.161763921380043,293.3495178222656,297.1499938964844,293.1499938964844,0.0035276138223707,-1353.964599609375,295.508056640625,0.5617784857749939,0.050000000745058,0.2284477353096008,290.66192626953125,291.1499938964844,271.3759765625,270.6261901855469,288.4122009277344,293.34979248046875,290.8505249023437,1.0,0.1944328546524047,1.0,0.1500000059604644,0.8974936008453369,1.0,-0.9061046838760376,0.0312248636037111,0.8748798370361328,-0.1727493852376938,0.0,0.0,0.0922629088163375,25.63152503967285,25.0,248.29302978515625,-3675.63427734375,81.9908676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287170410156,302.2200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17813.53125,18000.0,0.0,0.0,0.0530555285513401,0.0,0.0,0.0,0.0,1.0,0.0053933393210172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874411910772323,0.1253957599401474,-0.037954568862915,0.0,5.384461837820709e-05,0.0,0.0,4.789442539215088,0.0,0.0,0.0,0.2708780765533447,4.0,0.0,1.0
294600,293.17724609375,297.1499938964844,293.1499938964844,0.0553608201444149,-1486.3560791015625,304.148193359375,0.7173693180084229,0.1006784439086914,0.0913906991481781,293.17340087890625,297.1499938964844,293.1499938964844,0.1173497661948204,-2748.436279296875,304.14306640625,0.8610308170318604,0.1778385490179062,0.1690568327903747,293.18316650390625,297.1499938964844,293.1499938964844,0.0939384028315544,-1697.361083984375,304.14703369140625,0.8134485483169556,0.1483080983161926,0.1043745875358581,293.1876220703125,297.1499938964844,293.1499938964844,0.1111371368169784,-2630.54296875,304.146484375,0.8487525582313538,0.1699131727218628,0.161763921380043,293.3495178222656,297.1499938964844,293.1499938964844,0.0035276138223707,-1353.964599609375,295.508056640625,0.5617784857749939,0.050000000745058,0.2284477353096008,290.66192626953125,291.1499938964844,271.3759765625,270.6261901855469,288.4122009277344,293.34979248046875,290.8505249023437,1.0,0.1944328546524047,1.0,0.1500000059604644,0.8974936008453369,1.0,-0.9061046838760376,0.0312248636037111,0.8748798370361328,-0.1727493852376938,0.0,0.0,0.0922629088163375,25.63152503967285,25.0,248.29302978515625,-3675.63427734375,81.9908676147461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5287170410156,302.2200927734375,278.1499938964844,0.0,18000.0,313.1499938964844,17813.53125,18000.0,0.0,0.0,0.0530555285513401,0.0,0.0,0.0,0.0,1.0,0.0053933393210172,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874411910772323,0.1253957599401474,-0.037954568862915,0.0,5.384461837820709e-05,0.0,0.0,4.789442539215088,0.0,0.0,0.0,0.2708780765533447,4.0,0.0,1.0
294660,293.1766967773437,297.1499938964844,293.1499938964844,0.0501978658139705,-1389.529541015625,304.1567077636719,0.7161492109298706,0.1000969782471656,0.0908981189131736,293.1712341308594,297.1499938964844,293.1499938964844,0.109403908252716,-2583.2001953125,304.157470703125,0.8609244227409363,0.1776872724294662,0.1689735651016235,293.1827087402344,297.1499938964844,293.1499938964844,0.0870865136384964,-1588.242919921875,304.15850830078125,0.8122380971908569,0.1475639194250106,0.103882297873497,293.18719482421875,297.1499938964844,293.1499938964844,0.1030618995428085,-2461.438232421875,304.1600341796875,0.8474570512771606,0.1690458357334137,0.1609761714935302,293.3500366210937,297.1499938964844,293.1499938964844,0.0033069821074604,-1233.4140625,296.0055236816406,0.5618051290512085,0.050000000745058,0.2284469604492187,291.5445861816406,291.1499938964844,271.39117431640625,270.6348571777344,288.4244079589844,293.3499450683594,291.5482482910156,1.0,0.1941382139921188,1.0,0.1500000059604644,0.8965769410133362,1.0,-0.903876543045044,0.0311156120151281,0.8727609515190125,-0.17200568318367,0.0,0.0,0.0,25.6080379486084,25.0,299.8116455078125,-2157.337890625,81.54537200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16162109375,300.9801940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18236.029296875,18000.0,0.0,0.0,0.0559027194976806,0.0,0.0,0.0,0.0,1.0,0.0077191698364913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0275849364697933,0.0794286280870437,-0.0518436916172504,0.0,5.6734152167337015e-05,0.0,0.0,3.017151117324829,0.0,0.0,0.0,0.2649801969528198,4.0,0.0,1.0
294720,293.1766967773437,297.1499938964844,293.1499938964844,0.0501978658139705,-1389.529541015625,304.1567077636719,0.7161492109298706,0.1000969782471656,0.0908981189131736,293.1712341308594,297.1499938964844,293.1499938964844,0.109403908252716,-2583.2001953125,304.157470703125,0.8609244227409363,0.1776872724294662,0.1689735651016235,293.1827087402344,297.1499938964844,293.1499938964844,0.0870865136384964,-1588.242919921875,304.15850830078125,0.8122380971908569,0.1475639194250106,0.103882297873497,293.18719482421875,297.1499938964844,293.1499938964844,0.1030618995428085,-2461.438232421875,304.1600341796875,0.8474570512771606,0.1690458357334137,0.1609761714935302,293.3500366210937,297.1499938964844,293.1499938964844,0.0033069821074604,-1233.4140625,296.0055236816406,0.5618051290512085,0.050000000745058,0.2284469604492187,291.5445861816406,291.1499938964844,271.39117431640625,270.6348571777344,288.4244079589844,293.3499450683594,291.5482482910156,1.0,0.1941382139921188,1.0,0.1500000059604644,0.8965769410133362,1.0,-0.903876543045044,0.0311156120151281,0.8727609515190125,-0.17200568318367,0.0,0.0,0.0,25.6080379486084,25.0,299.8116455078125,-2157.337890625,81.54537200927734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.16162109375,300.9801940917969,278.1499938964844,0.0,18000.0,313.1499938964844,18236.029296875,18000.0,0.0,0.0,0.0559027194976806,0.0,0.0,0.0,0.0,1.0,0.0077191698364913,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0275849364697933,0.0794286280870437,-0.0518436916172504,0.0,5.6734152167337015e-05,0.0,0.0,3.017151117324829,0.0,0.0,0.0,0.2649801969528198,4.0,0.0,1.0
294780,293.1761779785156,297.1499938964844,293.1499938964844,0.0548774637281894,-1479.4302978515625,304.14703369140625,0.714653491973877,0.0995261594653129,0.0903552770614624,293.1695251464844,297.1499938964844,293.1499938964844,0.1179960370063781,-2762.357421875,304.1412658691406,0.8604788184165955,0.177498921751976,0.1687819808721542,293.1821594238281,297.1499938964844,293.1499938964844,0.0934890434145927,-1692.038818359375,304.1454772949219,0.8107723593711853,0.1468457579612732,0.1033528670668602,293.1866149902344,297.1499938964844,293.1499938964844,0.1105935797095298,-2621.961669921875,304.14471435546875,0.8459689617156982,0.1682211458683014,0.1601631641387939,293.3472900390625,297.1499938964844,293.1499938964844,0.0034193585161119,-1317.799560546875,295.3272705078125,0.5617073774337769,0.050000000745058,0.2284500300884246,290.5953063964844,291.1499938964844,271.4061889648437,270.6437072753906,288.4324645996094,293.3476257324219,290.7414855957031,1.0,0.1938438713550567,1.0,0.1500000059604644,0.8956602215766907,1.0,-0.9013875126838684,0.0309957601130008,0.8703917264938354,-0.1713031083345413,0.0,0.0,0.0953646451234817,25.601003646850582,25.0,109.30744934082033,-3602.80419921875,81.07923126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.493896484375,301.7553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17795.607421875,18000.0,0.0,0.0,0.0522071532905101,0.0,0.0,0.0,0.0,1.0,0.0058760764077305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840255245566368,0.1251020729541778,-0.0410765409469604,0.0,5.29836215719115e-05,0.0,0.0,4.767540454864502,0.0,0.0,0.0,0.2706288397312164,4.0,0.0,1.0
