time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
294840,293.1761779785156,297.1499938964844,293.1499938964844,0.0548774637281894,-1479.4302978515625,304.14703369140625,0.714653491973877,0.0995261594653129,0.0903552770614624,293.1695251464844,297.1499938964844,293.1499938964844,0.1179960370063781,-2762.357421875,304.1412658691406,0.8604788184165955,0.177498921751976,0.1687819808721542,293.1821594238281,297.1499938964844,293.1499938964844,0.0934890434145927,-1692.038818359375,304.1454772949219,0.8107723593711853,0.1468457579612732,0.1033528670668602,293.1866149902344,297.1499938964844,293.1499938964844,0.1105935797095298,-2621.961669921875,304.14471435546875,0.8459689617156982,0.1682211458683014,0.1601631641387939,293.3472900390625,297.1499938964844,293.1499938964844,0.0034193585161119,-1317.799560546875,295.3272705078125,0.5617073774337769,0.050000000745058,0.2284500300884246,290.5953063964844,291.1499938964844,271.4061889648437,270.6437072753906,288.4324645996094,293.3476257324219,290.7414855957031,1.0,0.1938438713550567,1.0,0.1500000059604644,0.8956602215766907,1.0,-0.9013875126838684,0.0309957601130008,0.8703917264938354,-0.1713031083345413,0.0,0.0,0.0953646451234817,25.601003646850582,25.0,109.30744934082033,-3602.80419921875,81.07923126220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.493896484375,301.7553405761719,278.1499938964844,0.0,18000.0,313.1499938964844,17795.607421875,18000.0,0.0,0.0,0.0522071532905101,0.0,0.0,0.0,0.0,1.0,0.0058760764077305,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0840255245566368,0.1251020729541778,-0.0410765409469604,0.0,5.29836215719115e-05,0.0,0.0,4.767540454864502,0.0,0.0,0.0,0.2706288397312164,4.0,0.0,1.0
294900,293.1758117675781,297.1499938964844,293.1499938964844,0.0507306978106498,-1401.041748046875,304.155029296875,0.7140689492225647,0.0992676764726638,0.0901309177279472,293.1689758300781,297.1499938964844,293.1499938964844,0.1112581267952919,-2622.101806640625,304.15496826171875,0.8603134155273438,0.1773565411567688,0.1686847060918808,293.1817932128906,297.1499938964844,293.1499938964844,0.0879501327872276,-1603.21630859375,304.1562805175781,0.810190737247467,0.1465095430612564,0.1031276732683181,293.1863098144531,297.1499938964844,293.1499938964844,0.1040659993886947,-2484.3984375,304.15740966796875,0.845348060131073,0.1678159981966018,0.159795880317688,293.34698486328125,297.1499938964844,293.1499938964844,0.0033150520175695,-1246.2877197265625,295.7338562011719,0.5617059469223022,0.050000000745058,0.2284500896930694,291.2704467773437,291.1499938964844,271.41363525390625,270.6481628417969,288.43585205078125,293.346923828125,291.403076171875,1.0,0.1937012374401092,1.0,0.1500000059604644,0.8952019214630127,1.0,-0.9002905488014221,0.0309441108256578,0.8693464398384094,-0.1710209548473358,0.0,0.0,0.0198253840208053,25.590654373168945,25.0,640.6224365234375,-3562.247314453125,80.86331939697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34930419921875,303.3150329589844,278.1499938964844,0.0,18000.0,313.1499938964844,17988.3125,18000.0,0.0,0.0,0.0530626475811004,0.0,0.0,0.0,0.0,1.0,0.0045766830444335,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836773291230201,0.1154211238026619,-0.0317438021302223,0.0,5.385183976613917e-05,0.0,0.0,4.434549808502197,0.0,0.0,0.0,0.2702815234661102,4.0,0.0,1.0
294960,293.1756896972656,297.1499938964844,293.1499938964844,0.0492442585527896,-1373.7496337890625,304.15673828125,0.7133116126060486,0.0989621728658676,0.0898769497871398,293.1688842773437,297.1499938964844,293.1499938964844,0.1090283542871475,-2575.93359375,304.1579895019531,0.8599131107330322,0.1771388500928878,0.1685124784708023,293.18170166015625,297.1499938964844,293.1499938964844,0.0860069096088409,-1572.63525390625,304.1585693359375,0.8094292283058167,0.1461221426725387,0.1028740853071212,293.18621826171875,297.1499938964844,293.1499938964844,0.1017936691641807,-2436.93603515625,304.1600646972656,0.8445645570755005,0.1673725545406341,0.1593933999538421,293.3477478027344,297.1499938964844,293.1499938964844,0.0032147311139851,-1199.509521484375,295.8758239746094,0.5616180896759033,0.050000000745058,0.2284528315067291,291.5411682128906,291.1499938964844,271.4209899902344,270.6527099609375,288.4398193359375,293.3476257324219,291.5572509765625,1.0,0.193556860089302,1.0,0.1500000059604644,0.8947431445121765,1.0,-0.898995041847229,0.0308832097798585,0.868111789226532,-0.1707211583852768,0.0,0.0,0.0,25.59217643737793,25.0,391.4391784667969,-2542.235107421875,80.62987518310547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1388244628906,301.559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18212.314453125,18000.0,0.0,0.0,0.0549915544688701,0.0,0.0,0.0,0.0,1.0,0.0069498354569077,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0383935011923313,0.0861156582832336,-0.0477221570909023,0.0,5.5809436162235215e-05,0.0,0.0,3.2814505100250244,0.0,0.0,0.0,0.2658396363258362,4.0,0.0,1.0
295020,293.1753234863281,297.1499938964844,293.1499938964844,0.0542866103351116,-1470.47412109375,304.1461181640625,0.7116109132766724,0.0983842685818672,0.0893330350518226,293.16876220703125,297.1499938964844,293.1499938964844,0.118086852133274,-2765.458251953125,304.1402587890625,0.8588799834251404,0.1766807436943054,0.1680777370929718,293.1813049316406,297.1499938964844,293.1499938964844,0.0928952023386955,-1684.3984375,304.1442565917969,0.8077506422996521,0.1453968435525894,0.1023438200354576,293.1857604980469,297.1499938964844,293.1499938964844,0.1098784059286117,-2609.77587890625,304.14324951171875,0.8429086208343506,0.1665443629026413,0.1585808992385864,293.3454284667969,297.1499938964844,293.1499938964844,0.003299401840195,-1275.869140625,295.1660461425781,0.5613774061203003,0.050000000745058,0.2284603416919708,290.5594177246094,291.1499938964844,271.43560791015625,270.6618957519531,288.4432373046875,293.3458251953125,290.6339416503906,1.0,0.1932617872953415,1.0,0.1500000059604644,0.8938257098197937,1.0,-0.8962177634239197,0.0307543128728866,0.8654634952545166,-0.170167475938797,0.0,0.0,0.0940237864851951,25.602907180786133,25.0,-73.78544616699219,-3518.780517578125,80.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422607421875,301.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17779.177734375,18000.0,0.0,0.0,0.0518181361258029,0.0,0.0,0.0,0.0,1.0,0.0063942498527467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800443813204765,0.1242904439568519,-0.0442460663616657,0.0,5.258882083580829e-05,0.0,0.0,4.724944114685059,0.0,0.0,0.0,0.2702857851982116,4.0,0.0,1.0
295080,293.1753234863281,297.1499938964844,293.1499938964844,0.0542866103351116,-1470.47412109375,304.1461181640625,0.7116109132766724,0.0983842685818672,0.0893330350518226,293.16876220703125,297.1499938964844,293.1499938964844,0.118086852133274,-2765.458251953125,304.1402587890625,0.8588799834251404,0.1766807436943054,0.1680777370929718,293.1813049316406,297.1499938964844,293.1499938964844,0.0928952023386955,-1684.3984375,304.1442565917969,0.8077506422996521,0.1453968435525894,0.1023438200354576,293.1857604980469,297.1499938964844,293.1499938964844,0.1098784059286117,-2609.77587890625,304.14324951171875,0.8429086208343506,0.1665443629026413,0.1585808992385864,293.3454284667969,297.1499938964844,293.1499938964844,0.003299401840195,-1275.869140625,295.1660461425781,0.5613774061203003,0.050000000745058,0.2284603416919708,290.5594177246094,291.1499938964844,271.43560791015625,270.6618957519531,288.4432373046875,293.3458251953125,290.6339416503906,1.0,0.1932617872953415,1.0,0.1500000059604644,0.8938257098197937,1.0,-0.8962177634239197,0.0307543128728866,0.8654634952545166,-0.170167475938797,0.0,0.0,0.0940237864851951,25.602907180786133,25.0,-73.78544616699219,-3518.780517578125,80.142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422607421875,301.2009582519531,278.1499938964844,0.0,18000.0,313.1499938964844,17779.177734375,18000.0,0.0,0.0,0.0518181361258029,0.0,0.0,0.0,0.0,1.0,0.0063942498527467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0800443813204765,0.1242904439568519,-0.0442460663616657,0.0,5.258882083580829e-05,0.0,0.0,4.724944114685059,0.0,0.0,0.0,0.2702857851982116,4.0,0.0,1.0
295140,293.17486572265625,297.1499938964844,293.1499938964844,0.0483416840434074,-1358.95654296875,304.15673828125,0.7101219296455383,0.0978346541523933,0.088864266872406,293.16961669921875,297.1499938964844,293.1499938964844,0.1083304658532142,-2562.6162109375,304.15875244140625,0.8577345013618469,0.1760341674089431,0.1675463020801544,293.180908203125,297.1499938964844,293.1499938964844,0.0849963724613189,-1558.1361083984375,304.1585388183594,0.8062547445297241,0.1446901559829712,0.1018743440508842,293.1854248046875,297.1499938964844,293.1499938964844,0.1006102934479713,-2414.15478515625,304.1600036621094,0.8413947224617004,0.165711373090744,0.1578242778778076,293.345703125,297.1499938964844,293.1499938964844,0.0031245129648596,-1166.6036376953125,295.7413635253906,0.5611754655838013,0.050000000745058,0.2284666746854782,291.5297241210937,291.1499938964844,271.45001220703125,270.6713256835937,288.4449768066406,293.3455505371094,291.55694580078125,1.0,0.1929674297571182,1.0,0.1500000059604644,0.8929082155227661,1.0,-0.8935535550117493,0.0306338984519243,0.8629196882247925,-0.1697529703378677,0.0,0.0,0.0,25.60688209533692,25.0,462.8040466308594,-2902.402099609375,79.66764068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1194763183594,302.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.955078125,18000.0,0.0,0.0,0.0543475449085235,0.0,0.0,0.0,0.0,1.0,0.0060383575037121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.052408792078495,0.0947124287486076,-0.0423036329448223,0.0,5.515584780368954e-05,0.0,0.0,3.6219053268432617,0.0,0.0,0.0,0.266950786113739,4.0,0.0,1.0
295200,293.17486572265625,297.1499938964844,293.1499938964844,0.0483416840434074,-1358.95654296875,304.15673828125,0.7101219296455383,0.0978346541523933,0.088864266872406,293.16961669921875,297.1499938964844,293.1499938964844,0.1083304658532142,-2562.6162109375,304.15875244140625,0.8577345013618469,0.1760341674089431,0.1675463020801544,293.180908203125,297.1499938964844,293.1499938964844,0.0849963724613189,-1558.1361083984375,304.1585388183594,0.8062547445297241,0.1446901559829712,0.1018743440508842,293.1854248046875,297.1499938964844,293.1499938964844,0.1006102934479713,-2414.15478515625,304.1600036621094,0.8413947224617004,0.165711373090744,0.1578242778778076,293.345703125,297.1499938964844,293.1499938964844,0.0031245129648596,-1166.6036376953125,295.7413635253906,0.5611754655838013,0.050000000745058,0.2284666746854782,291.5297241210937,291.1499938964844,271.45001220703125,270.6713256835937,288.4449768066406,293.3455505371094,291.55694580078125,1.0,0.1929674297571182,1.0,0.1500000059604644,0.8929082155227661,1.0,-0.8935535550117493,0.0306338984519243,0.8629196882247925,-0.1697529703378677,0.0,0.0,0.0,25.60688209533692,25.0,462.8040466308594,-2902.402099609375,79.66764068603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1194763183594,302.09246826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18168.955078125,18000.0,0.0,0.0,0.0543475449085235,0.0,0.0,0.0,0.0,1.0,0.0060383575037121,0.0,-0.0,-0.0,0.0,0.0,0.0,0.052408792078495,0.0947124287486076,-0.0423036329448223,0.0,5.515584780368954e-05,0.0,0.0,3.6219053268432617,0.0,0.0,0.0,0.266950786113739,4.0,0.0,1.0
295260,293.1746520996094,297.1499938964844,293.1499938964844,0.0534845404326915,-1457.526123046875,304.1455993652344,0.7081803679466248,0.0972457230091095,0.0883173421025276,293.1712341308594,297.1499938964844,293.1499938964844,0.1173061430454254,-2751.4599609375,304.1403503417969,0.8559783697128296,0.1752090603113174,0.1667863428592682,293.1806640625,297.1499938964844,293.1499938964844,0.0920185074210167,-1672.2083740234375,304.1435852050781,0.8043396472930908,0.1439527422189712,0.1013411656022071,293.18511962890625,297.1499938964844,293.1499938964844,0.1088307723402977,-2590.571044921875,304.1424865722656,0.8395674824714661,0.1648748219013214,0.1570093631744384,293.3439636230469,297.1499938964844,293.1499938964844,0.0031691542826592,-1227.92333984375,295.0341491699219,0.5607895255088806,0.050000000745058,0.2284787595272064,290.5678405761719,291.1499938964844,271.4627990722656,270.6803283691406,288.4418029785156,293.3443908691406,290.5453491210937,1.0,0.1926575452089309,1.0,0.1500000059604644,0.8919896483421326,1.0,-0.8903815150260925,0.0304926261305809,0.8598889112472534,-0.1694039702415466,0.0,0.0,0.08689446747303,25.63392448425293,25.0,-307.6570739746094,-3432.081787109375,79.13878631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753662109375,300.5722045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17762.3671875,18000.0,0.0,0.0,0.0518791824579238,0.0,0.0,0.0,0.0,1.0,0.0069099855609238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759477838873863,0.1231613159179687,-0.0472135245800018,0.0,5.265077561489306e-05,0.0,0.0,4.669920921325684,0.0,0.0,0.0,0.2698782384395599,4.0,0.0,1.0
295320,293.1746520996094,297.1499938964844,293.1499938964844,0.0534845404326915,-1457.526123046875,304.1455993652344,0.7081803679466248,0.0972457230091095,0.0883173421025276,293.1712341308594,297.1499938964844,293.1499938964844,0.1173061430454254,-2751.4599609375,304.1403503417969,0.8559783697128296,0.1752090603113174,0.1667863428592682,293.1806640625,297.1499938964844,293.1499938964844,0.0920185074210167,-1672.2083740234375,304.1435852050781,0.8043396472930908,0.1439527422189712,0.1013411656022071,293.18511962890625,297.1499938964844,293.1499938964844,0.1088307723402977,-2590.571044921875,304.1424865722656,0.8395674824714661,0.1648748219013214,0.1570093631744384,293.3439636230469,297.1499938964844,293.1499938964844,0.0031691542826592,-1227.92333984375,295.0341491699219,0.5607895255088806,0.050000000745058,0.2284787595272064,290.5678405761719,291.1499938964844,271.4627990722656,270.6803283691406,288.4418029785156,293.3443908691406,290.5453491210937,1.0,0.1926575452089309,1.0,0.1500000059604644,0.8919896483421326,1.0,-0.8903815150260925,0.0304926261305809,0.8598889112472534,-0.1694039702415466,0.0,0.0,0.08689446747303,25.63392448425293,25.0,-307.6570739746094,-3432.081787109375,79.13878631591797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3753662109375,300.5722045898437,278.1499938964844,0.0,18000.0,313.1499938964844,17762.3671875,18000.0,0.0,0.0,0.0518791824579238,0.0,0.0,0.0,0.0,1.0,0.0069099855609238,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0759477838873863,0.1231613159179687,-0.0472135245800018,0.0,5.265077561489306e-05,0.0,0.0,4.669920921325684,0.0,0.0,0.0,0.2698782384395599,4.0,0.0,1.0
295380,293.1742553710937,297.1499938964844,293.1499938964844,0.04748972132802,-1345.147216796875,304.1566467285156,0.7064881324768066,0.0967078134417533,0.0878541693091392,293.1739807128906,297.1499938964844,293.1499938964844,0.1071475371718406,-2540.128662109375,304.1597595214844,0.8539919853210449,0.1741185039281845,0.1658592969179153,293.1802673339844,297.1499938964844,293.1499938964844,0.0840556025505065,-1544.7662353515625,304.1584167480469,0.8026508688926697,0.1432602703571319,0.1008775755763053,293.1847839355469,297.1499938964844,293.1499938964844,0.0995133966207504,-2393.154052734375,304.15985107421875,0.8378998041152954,0.1640553027391433,0.156262069940567,293.3439636230469,297.1499938964844,293.1499938964844,0.0030367278959602,-1134.87841796875,295.600341796875,0.560439944267273,0.050000000745058,0.2284897565841674,291.5083312988281,291.1499938964844,271.4728088378906,270.6883239746094,288.4330749511719,293.34381103515625,291.54754638671875,1.0,0.1923406720161438,1.0,0.1500000059604644,0.8910710215568542,1.0,-0.8872730135917664,0.0303597059100866,0.8569133281707764,-0.1692841351032257,0.0,0.0,0.0,25.652814865112305,25.0,511.1718444824219,-3203.18359375,78.61177062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,302.4597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.693359375,18000.0,0.0,0.0,0.0539148300886154,0.0,0.0,0.0,0.0,1.0,0.0051778685301542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0669429302215576,0.1035405918955802,-0.0365976579487323,0.0,5.471670010592789e-05,0.0,0.0,3.966740608215332,0.0,0.0,0.0,0.2685247957706451,4.0,0.0,1.0
295440,293.1742553710937,297.1499938964844,293.1499938964844,0.04748972132802,-1345.147216796875,304.1566467285156,0.7064881324768066,0.0967078134417533,0.0878541693091392,293.1739807128906,297.1499938964844,293.1499938964844,0.1071475371718406,-2540.128662109375,304.1597595214844,0.8539919853210449,0.1741185039281845,0.1658592969179153,293.1802673339844,297.1499938964844,293.1499938964844,0.0840556025505065,-1544.7662353515625,304.1584167480469,0.8026508688926697,0.1432602703571319,0.1008775755763053,293.1847839355469,297.1499938964844,293.1499938964844,0.0995133966207504,-2393.154052734375,304.15985107421875,0.8378998041152954,0.1640553027391433,0.156262069940567,293.3439636230469,297.1499938964844,293.1499938964844,0.0030367278959602,-1134.87841796875,295.600341796875,0.560439944267273,0.050000000745058,0.2284897565841674,291.5083312988281,291.1499938964844,271.4728088378906,270.6883239746094,288.4330749511719,293.34381103515625,291.54754638671875,1.0,0.1923406720161438,1.0,0.1500000059604644,0.8910710215568542,1.0,-0.8872730135917664,0.0303597059100866,0.8569133281707764,-0.1692841351032257,0.0,0.0,0.0,25.652814865112305,25.0,511.1718444824219,-3203.18359375,78.61177062988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10845947265625,302.4597473144531,278.1499938964844,0.0,18000.0,313.1499938964844,18084.693359375,18000.0,0.0,0.0,0.0539148300886154,0.0,0.0,0.0,0.0,1.0,0.0051778685301542,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0669429302215576,0.1035405918955802,-0.0365976579487323,0.0,5.471670010592789e-05,0.0,0.0,3.966740608215332,0.0,0.0,0.0,0.2685247957706451,4.0,0.0,1.0
295500,293.17431640625,297.1499938964844,293.1499938964844,0.0480557791888713,-1356.5777587890625,304.1542663574219,0.7053839564323425,0.0963861793279647,0.0875774398446083,293.1759338378906,297.1499938964844,293.1499938964844,0.1080280765891075,-2560.103759765625,304.1561889648437,0.8526117205619812,0.1734319180250167,0.1652480065822601,293.18035888671875,297.1499938964844,293.1499938964844,0.0848680213093757,-1558.5296630859375,304.1552429199219,0.8015567660331726,0.1428594142198562,0.1006064563989639,293.184814453125,297.1499938964844,293.1499938964844,0.1004524305462837,-2414.4423828125,304.1561584472656,0.8368619084358215,0.1636088341474533,0.1558465510606765,293.3446655273437,297.1499938964844,293.1499938964844,0.0029629187192767,-1113.871826171875,295.520263671875,0.5601500272750854,0.050000000745058,0.2284988909959793,291.4411315917969,291.1499938964844,271.4768371582031,270.6919860839844,288.4276733398437,293.3446350097656,291.2770080566406,1.0,0.1921726018190384,1.0,0.1500000059604644,0.8906117081642151,1.0,-0.8853941559791565,0.0302791148424148,0.8551150560379028,-0.1692293882369995,0.0,0.0,0.0,25.677303314208984,25.0,-588.2222290039062,-50.62504959106445,78.3142318725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01348876953125,299.2588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,18171.611328125,18000.0,0.0,0.0,0.0550827756524086,0.0,0.0,0.0,0.0,1.0,0.0111306626349687,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009783977875486,0.0661478266119957,-0.0651694312691688,0.0,5.5902015446918085e-05,0.0,0.0,2.4785587787628174,0.0,0.0,0.0,0.2630091607570648,4.0,0.0,1.0
295560,293.1741943359375,297.1499938964844,293.1499938964844,0.0523623079061508,-1438.540771484375,304.1457214355469,0.7042890191078186,0.0961039960384368,0.0873030871152877,293.1778564453125,297.1499938964844,293.1499938964844,0.1152008697390556,-2711.3369140625,304.1421203613281,0.8511624932289124,0.1727278530597686,0.1645904332399368,293.18017578125,297.1499938964844,293.1499938964844,0.0907147452235221,-1653.1298828125,304.14373779296875,0.8004816174507141,0.1425065994262695,0.1003406345844268,293.1846008300781,297.1499938964844,293.1499938964844,0.1072844043374061,-2560.76171875,304.1427001953125,0.8358514904975891,0.1632066220045089,0.1554435342550277,293.34295654296875,297.1499938964844,293.1499938964844,0.0030322964303195,-1174.6822509765625,294.9410095214844,0.5598647594451904,0.050000000745058,0.2285079061985016,290.6330871582031,291.1499938964844,271.480224609375,270.6954345703125,288.419189453125,293.3433532714844,290.4994506835937,1.0,0.1919988393783569,1.0,0.1500000059604644,0.8901517391204834,1.0,-0.8834836483001709,0.0301982294768095,0.8532854318618774,-0.1692174077033996,0.0,0.0,0.0724001601338386,25.70018768310547,25.0,-620.2001953125,-3346.545166015625,78.00961303710938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,299.7619323730469,278.1499938964844,0.0,18000.0,313.1499938964844,17761.228515625,18000.0,0.0,0.0,0.0524496771395206,0.0,0.0,0.0,0.0,1.0,0.0074139232747256,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0719684809446334,0.1219245418906211,-0.0499560683965683,0.0,5.32297563040629e-05,0.0,0.0,4.615122318267822,0.0,0.0,0.0,0.2691392302513122,4.0,0.0,1.0
295620,293.1737976074219,297.1499938964844,293.1499938964844,0.0467097051441669,-1332.7264404296875,304.15643310546875,0.7024092674255371,0.0955750420689582,0.0868408009409904,293.1825561523437,297.1499938964844,293.1499938964844,0.1052672788500785,-2504.4111328125,304.1610412597656,0.8481042385101318,0.1710740029811859,0.1631282269954681,293.1797790527344,297.1499938964844,293.1499938964844,0.083215482532978,-1533.0257568359375,304.1581115722656,0.7985976934432983,0.141825646162033,0.0998791232705116,293.18426513671875,297.1499938964844,293.1499938964844,0.0985395312309265,-2374.741455078125,304.1594543457031,0.8340149521827698,0.1623989641666412,0.1547018438577652,293.34259033203125,297.1499938964844,293.1499938964844,0.0029525882564485,-1104.9761962890625,295.4477844238281,0.5593574643135071,0.050000000745058,0.2285240143537521,291.4706726074219,291.1499938964844,271.4852294921875,270.7016906738281,288.3996887207031,293.3424072265625,291.5262451171875,1.0,0.191641479730606,1.0,0.1500000059604644,0.8892317414283752,1.0,-0.8797491788864136,0.0300441291183233,0.8497051000595093,-0.1693456768989563,0.0,0.0,0.0,25.73480033874512,25.0,549.90966796875,-3299.822998046875,77.40180206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064758300781,302.68426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.55859375,18000.0,0.0,0.0,0.0536739826202392,0.0,0.0,0.0,0.0,1.0,0.0049335113726556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720648020505905,0.1068034321069717,-0.0347386300563812,0.0,5.44722679478582e-05,0.0,0.0,4.092712879180908,0.0,0.0,0.0,0.2692736983299255,4.0,0.0,1.0
295680,293.1737976074219,297.1499938964844,293.1499938964844,0.0467097051441669,-1332.7264404296875,304.15643310546875,0.7024092674255371,0.0955750420689582,0.0868408009409904,293.1825561523437,297.1499938964844,293.1499938964844,0.1052672788500785,-2504.4111328125,304.1610412597656,0.8481042385101318,0.1710740029811859,0.1631282269954681,293.1797790527344,297.1499938964844,293.1499938964844,0.083215482532978,-1533.0257568359375,304.1581115722656,0.7985976934432983,0.141825646162033,0.0998791232705116,293.18426513671875,297.1499938964844,293.1499938964844,0.0985395312309265,-2374.741455078125,304.1594543457031,0.8340149521827698,0.1623989641666412,0.1547018438577652,293.34259033203125,297.1499938964844,293.1499938964844,0.0029525882564485,-1104.9761962890625,295.4477844238281,0.5593574643135071,0.050000000745058,0.2285240143537521,291.4706726074219,291.1499938964844,271.4852294921875,270.7016906738281,288.3996887207031,293.3424072265625,291.5262451171875,1.0,0.191641479730606,1.0,0.1500000059604644,0.8892317414283752,1.0,-0.8797491788864136,0.0300441291183233,0.8497051000595093,-0.1693456768989563,0.0,0.0,0.0,25.73480033874512,25.0,549.90966796875,-3299.822998046875,77.40180206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1064758300781,302.68426513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.55859375,18000.0,0.0,0.0,0.0536739826202392,0.0,0.0,0.0,0.0,1.0,0.0049335113726556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720648020505905,0.1068034321069717,-0.0347386300563812,0.0,5.44722679478582e-05,0.0,0.0,4.092712879180908,0.0,0.0,0.0,0.2692736983299255,4.0,0.0,1.0
295740,293.1738586425781,297.1499938964844,293.1499938964844,0.0508160330355167,-1411.5802001953125,304.1466979980469,0.7000214457511902,0.0949548184871673,0.0862857773900032,293.1882629394531,297.1499938964844,293.1499938964844,0.1114735975861549,-2638.773193359375,304.1457824707031,0.8442093729972839,0.1690939366817474,0.1613100916147232,293.17987060546875,297.1499938964844,293.1499938964844,0.0888471230864524,-1624.92041015625,304.14501953125,0.7962332367897034,0.141053020954132,0.0993381291627883,293.1842346191406,297.1499938964844,293.1499938964844,0.1050861030817031,-2516.9189453125,304.14422607421875,0.8317986726760864,0.1615355461835861,0.1538790613412857,293.3424072265625,297.1499938964844,293.1499938964844,0.0028979023918509,-1119.133544921875,294.8923034667969,0.5586376786231995,0.050000000745058,0.2285469770431518,290.76123046875,291.1499938964844,271.488037109375,270.7072448730469,288.3768615722656,293.3427734375,290.5393981933594,1.0,0.1912528574466705,1.0,0.1500000059604644,0.8883117437362671,1.0,-0.8752917051315308,0.0298590175807476,0.845432698726654,-0.1694816797971725,0.0,0.0,0.0507664680480957,25.7966251373291,25.0,-985.6370239257812,-3015.2412109375,76.71174621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1655578613281,298.8266906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17645.345703125,18000.0,0.0,0.0,0.053574975579977,0.0,0.0,0.0,0.0,1.0,0.0086922692134976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0562551617622375,0.1121625825762748,-0.0559074245393276,0.0,5.437179061118513e-05,0.0,0.0,4.1877031326293945,0.0,0.0,0.0,0.2696801126003265,4.0,0.0,1.0
295800,293.1738586425781,297.1499938964844,293.1499938964844,0.0508160330355167,-1411.5802001953125,304.1466979980469,0.7000214457511902,0.0949548184871673,0.0862857773900032,293.1882629394531,297.1499938964844,293.1499938964844,0.1114735975861549,-2638.773193359375,304.1457824707031,0.8442093729972839,0.1690939366817474,0.1613100916147232,293.17987060546875,297.1499938964844,293.1499938964844,0.0888471230864524,-1624.92041015625,304.14501953125,0.7962332367897034,0.141053020954132,0.0993381291627883,293.1842346191406,297.1499938964844,293.1499938964844,0.1050861030817031,-2516.9189453125,304.14422607421875,0.8317986726760864,0.1615355461835861,0.1538790613412857,293.3424072265625,297.1499938964844,293.1499938964844,0.0028979023918509,-1119.133544921875,294.8923034667969,0.5586376786231995,0.050000000745058,0.2285469770431518,290.76123046875,291.1499938964844,271.488037109375,270.7072448730469,288.3768615722656,293.3427734375,290.5393981933594,1.0,0.1912528574466705,1.0,0.1500000059604644,0.8883117437362671,1.0,-0.8752917051315308,0.0298590175807476,0.845432698726654,-0.1694816797971725,0.0,0.0,0.0507664680480957,25.7966251373291,25.0,-985.6370239257812,-3015.2412109375,76.71174621582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1655578613281,298.8266906738281,278.1499938964844,0.0,18000.0,313.1499938964844,17645.345703125,18000.0,0.0,0.0,0.053574975579977,0.0,0.0,0.0,0.0,1.0,0.0086922692134976,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0562551617622375,0.1121625825762748,-0.0559074245393276,0.0,5.437179061118513e-05,0.0,0.0,4.1877031326293945,0.0,0.0,0.0,0.2696801126003265,4.0,0.0,1.0
295860,293.1734619140625,297.1499938964844,293.1499938964844,0.0460163094103336,-1321.9754638671875,304.15606689453125,0.6979994177818298,0.0944326445460319,0.0858196467161178,293.1943359375,297.1499938964844,293.1499938964844,0.1026886105537414,-2455.397216796875,304.1622314453125,0.8401724696159363,0.1668971329927444,0.1593209207057953,293.1794738769531,297.1499938964844,293.1499938964844,0.0824965760111808,-1523.251220703125,304.1576232910156,0.7942075729370117,0.1403805315494537,0.0988741070032119,293.18389892578125,297.1499938964844,293.1499938964844,0.0977129340171814,-2359.471923828125,304.1588439941406,0.8298447728157043,0.1607378870248794,0.1531383246183395,293.3415222167969,297.1499938964844,293.1499938964844,0.0028726274613291,-1077.2239990234375,295.27978515625,0.5580240488052368,0.050000000745058,0.2285667210817337,291.4122009277344,291.1499938964844,271.4888610839844,270.712158203125,288.34814453125,293.34130859375,291.4902648925781,1.0,0.1908433884382248,1.0,0.1500000059604644,0.8873899579048157,1.0,-0.8709225654602051,0.0296823382377624,0.8412402272224426,-0.1697846353054046,0.0,0.0,0.0,25.840267181396484,25.0,588.21484375,-3370.655029296875,76.01515197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,302.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.0390625,18000.0,0.0,0.0,0.0536540895700454,0.0,0.0,0.0,0.0,1.0,0.0047685257159173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758459419012069,0.1092527210712432,-0.0334067828953266,0.0,5.445208080345765e-05,0.0,0.0,4.192007064819336,0.0,0.0,0.0,0.2695891559123993,4.0,0.0,1.0
295920,293.1734619140625,297.1499938964844,293.1499938964844,0.0460163094103336,-1321.9754638671875,304.15606689453125,0.6979994177818298,0.0944326445460319,0.0858196467161178,293.1943359375,297.1499938964844,293.1499938964844,0.1026886105537414,-2455.397216796875,304.1622314453125,0.8401724696159363,0.1668971329927444,0.1593209207057953,293.1794738769531,297.1499938964844,293.1499938964844,0.0824965760111808,-1523.251220703125,304.1576232910156,0.7942075729370117,0.1403805315494537,0.0988741070032119,293.18389892578125,297.1499938964844,293.1499938964844,0.0977129340171814,-2359.471923828125,304.1588439941406,0.8298447728157043,0.1607378870248794,0.1531383246183395,293.3415222167969,297.1499938964844,293.1499938964844,0.0028726274613291,-1077.2239990234375,295.27978515625,0.5580240488052368,0.050000000745058,0.2285667210817337,291.4122009277344,291.1499938964844,271.4888610839844,270.712158203125,288.34814453125,293.34130859375,291.4902648925781,1.0,0.1908433884382248,1.0,0.1500000059604644,0.8873899579048157,1.0,-0.8709225654602051,0.0296823382377624,0.8412402272224426,-0.1697846353054046,0.0,0.0,0.0,25.840267181396484,25.0,588.21484375,-3370.655029296875,76.01515197753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108703613281,302.9440612792969,278.1499938964844,0.0,18000.0,313.1499938964844,18037.0390625,18000.0,0.0,0.0,0.0536540895700454,0.0,0.0,0.0,0.0,1.0,0.0047685257159173,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0758459419012069,0.1092527210712432,-0.0334067828953266,0.0,5.445208080345765e-05,0.0,0.0,4.192007064819336,0.0,0.0,0.0,0.2695891559123993,4.0,0.0,1.0
295980,293.17364501953125,297.1499938964844,293.1499938964844,0.0488313063979148,-1376.44482421875,304.1485595703125,0.6955069899559021,0.0937989428639411,0.0852643772959709,293.2012634277344,297.1499938964844,293.1499938964844,0.1062139198184013,-2534.83251953125,304.1510009765625,0.8353593945503235,0.1643687784671783,0.1569903641939163,293.1796569824219,297.1499938964844,293.1499938964844,0.0863966047763824,-1587.2813720703125,304.14752197265625,0.791735827922821,0.1395905911922454,0.0983313396573066,293.1839904785156,297.1499938964844,293.1499938964844,0.1022257581353187,-2458.59375,304.1471252441406,0.8275337815284729,0.1598602384328842,0.1523132473230362,293.3422546386719,297.1499938964844,293.1499938964844,0.0027690033894032,-1062.713623046875,294.8905639648437,0.5572234988212585,0.050000000745058,0.2285926192998886,290.95318603515625,291.1499938964844,271.4879150390625,270.716552734375,288.3180236816406,293.3424987792969,290.6902160644531,1.0,0.190400555729866,1.0,0.1500000059604644,0.8864681720733643,1.0,-0.8658484816551208,0.0294751394540071,0.8363733291625977,-0.1700594574213028,0.0,0.0,0.0226295795291662,25.90839195251465,25.0,-1163.307373046875,-576.4507446289062,75.23811340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04278564453125,299.2264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.783203125,18000.0,0.0,0.0,0.054979108273983,0.0,0.0,0.0,0.0,1.0,0.0123120537027716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.005546776112169,0.0733614787459373,-0.0678147003054618,0.0,5.579680509981699e-05,0.0,0.0,2.729936122894287,0.0,0.0,0.0,0.2638532817363739,4.0,0.0,1.0
296040,293.17364501953125,297.1499938964844,293.1499938964844,0.0488313063979148,-1376.44482421875,304.1485595703125,0.6955069899559021,0.0937989428639411,0.0852643772959709,293.2012634277344,297.1499938964844,293.1499938964844,0.1062139198184013,-2534.83251953125,304.1510009765625,0.8353593945503235,0.1643687784671783,0.1569903641939163,293.1796569824219,297.1499938964844,293.1499938964844,0.0863966047763824,-1587.2813720703125,304.14752197265625,0.791735827922821,0.1395905911922454,0.0983313396573066,293.1839904785156,297.1499938964844,293.1499938964844,0.1022257581353187,-2458.59375,304.1471252441406,0.8275337815284729,0.1598602384328842,0.1523132473230362,293.3422546386719,297.1499938964844,293.1499938964844,0.0027690033894032,-1062.713623046875,294.8905639648437,0.5572234988212585,0.050000000745058,0.2285926192998886,290.95318603515625,291.1499938964844,271.4879150390625,270.716552734375,288.3180236816406,293.3424987792969,290.6902160644531,1.0,0.190400555729866,1.0,0.1500000059604644,0.8864681720733643,1.0,-0.8658484816551208,0.0294751394540071,0.8363733291625977,-0.1700594574213028,0.0,0.0,0.0226295795291662,25.90839195251465,25.0,-1163.307373046875,-576.4507446289062,75.23811340332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04278564453125,299.2264709472656,278.1499938964844,0.0,18000.0,313.1499938964844,18002.783203125,18000.0,0.0,0.0,0.054979108273983,0.0,0.0,0.0,0.0,1.0,0.0123120537027716,0.0,-0.0,-0.0,0.0,0.0,0.0,0.005546776112169,0.0733614787459373,-0.0678147003054618,0.0,5.579680509981699e-05,0.0,0.0,2.729936122894287,0.0,0.0,0.0,0.2638532817363739,4.0,0.0,1.0
296100,293.17340087890625,297.1499938964844,293.1499938964844,0.049005702137947,-1379.9029541015625,304.1488342285156,0.6944053769111633,0.0935489684343338,0.0850154682993888,293.2045593261719,297.1499938964844,293.1499938964844,0.1058895587921142,-2529.096923828125,304.1519470214844,0.8329488635063171,0.1630745381116867,0.1557813286781311,293.17938232421875,297.1499938964844,293.1499938964844,0.0866885483264923,-1591.952880859375,304.1478881835937,0.7906466126441956,0.139270469546318,0.0980878472328186,293.1837463378906,297.1499938964844,293.1499938964844,0.1025715768337249,-2465.857666015625,304.1475524902344,0.8265043497085571,0.1594807803630828,0.1519367098808288,293.3401794433594,297.1499938964844,293.1499938964844,0.0029144221916794,-1120.9376220703125,294.670166015625,0.5568807721138,0.050000000745058,0.228603795170784,290.6805725097656,291.1499938964844,271.48681640625,270.71856689453125,288.2994689941406,293.3404235839844,290.8829650878906,1.0,0.1901697367429733,1.0,0.1500000059604644,0.8860073089599609,1.0,-0.8633677363395691,0.0293756276369094,0.8339921236038208,-0.1702524125576019,0.0,0.0,0.0914354175329208,25.93301773071289,25.0,314.426025390625,-3652.45068359375,74.84785461425781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3140869140625,302.4463806152344,278.1499938964844,0.0,18000.0,313.1499938964844,17823.62890625,18000.0,0.0,0.0,0.0521134287118911,0.0,0.0,0.0,0.0,1.0,0.0052807978354394,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0894072726368904,0.1266142576932907,-0.03720698133111,0.0,5.2888506616000086e-05,0.0,0.0,4.843320369720459,0.0,0.0,0.0,0.2711197435855865,4.0,0.0,1.0
296160,293.1732482910156,297.1499938964844,293.1499938964844,0.0454639606177806,-1313.915283203125,304.1553955078125,0.6933832764625549,0.0932814180850982,0.0847900286316871,293.2081298828125,297.1499938964844,293.1499938964844,0.0995522588491439,-2395.811279296875,304.1629638671875,0.8304543495178223,0.1616792827844619,0.1545157432556152,293.17926025390625,297.1499938964844,293.1499938964844,0.0819713324308395,-1516.6058349609375,304.1567077636719,0.7896151542663574,0.1389234513044357,0.0978603661060333,293.18365478515625,297.1499938964844,293.1499938964844,0.0971160009503364,-2349.15478515625,304.15777587890625,0.8255016207695007,0.1590707153081894,0.1515688300132751,293.3406677246094,297.1499938964844,293.1499938964844,0.0027985055930912,-1052.6290283203125,295.0873107910156,0.5565492510795593,0.050000000745058,0.2286146432161331,291.3209533691406,291.1499938964844,271.4853820800781,270.720458984375,288.2818603515625,293.3404846191406,291.4302978515625,1.0,0.1899340748786926,1.0,0.1500000059604644,0.8855454325675964,1.0,-0.860876739025116,0.029276380315423,0.8316003084182739,-0.1704653948545456,0.0,0.0,0.0142853185534477,25.95559501647949,25.0,618.4747924804688,-3476.30419921875,74.45442962646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1249389648437,303.21661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18013.69140625,18000.0,0.0,0.0,0.0538410432636737,0.0,0.0,0.0,0.0,1.0,0.0045339209027588,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0815044939517974,0.1128758564591407,-0.0313713625073432,0.0,5.46418123121839e-05,0.0,0.0,4.33713960647583,0.0,0.0,0.0,0.2700714468955993,4.0,0.0,1.0
296220,293.1734924316406,297.1499938964844,293.1499938964844,0.0464830212295055,-1334.625,304.15118408203125,0.6908824443817139,0.0926427766680717,0.0842422619462013,293.2154235839844,297.1499938964844,293.1499938964844,0.0997431799769401,-2405.1767578125,304.1571960449219,0.8248583078384399,0.1587238013744354,0.1517440378665924,293.1795349121094,297.1499938964844,293.1499938964844,0.0834580063819885,-1541.83740234375,304.1510314941406,0.7871323823928833,0.1381238996982574,0.0973215028643608,293.1838073730469,297.1499938964844,293.1499938964844,0.0988300144672393,-2388.272705078125,304.1512145996094,0.823167622089386,0.1581839472055435,0.1507469564676284,293.3422546386719,297.1499938964844,293.1499938964844,0.002651069080457,-1008.3583374023438,294.9270935058594,0.5557309985160828,0.050000000745058,0.228641539812088,291.1935119628906,291.1499938964844,271.48150634765625,270.7240295410156,288.24609375,293.34234619140625,290.93609619140625,1.0,0.1894359439611435,1.0,0.1500000059604644,0.8846217393875122,1.0,-0.8552918434143066,0.0290511175990104,0.8262407779693604,-0.170820951461792,0.0,0.0,0.0,26.02211570739746,25.0,-1018.17626953125,-0.0,73.60140228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,299.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18113.556640625,18000.0,0.0,0.0,0.056401539593935,0.0,0.0,0.0,0.0,1.0,0.0119742816314101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001367552176816,0.0673639774322509,-0.0672272220253944,0.0,5.7240391470259055e-05,0.0,0.0,2.5158019065856934,0.0,0.0,0.0,0.2627820074558258,4.0,0.0,1.0
296280,293.1734924316406,297.1499938964844,293.1499938964844,0.0464830212295055,-1334.625,304.15118408203125,0.6908824443817139,0.0926427766680717,0.0842422619462013,293.2154235839844,297.1499938964844,293.1499938964844,0.0997431799769401,-2405.1767578125,304.1571960449219,0.8248583078384399,0.1587238013744354,0.1517440378665924,293.1795349121094,297.1499938964844,293.1499938964844,0.0834580063819885,-1541.83740234375,304.1510314941406,0.7871323823928833,0.1381238996982574,0.0973215028643608,293.1838073730469,297.1499938964844,293.1499938964844,0.0988300144672393,-2388.272705078125,304.1512145996094,0.823167622089386,0.1581839472055435,0.1507469564676284,293.3422546386719,297.1499938964844,293.1499938964844,0.002651069080457,-1008.3583374023438,294.9270935058594,0.5557309985160828,0.050000000745058,0.228641539812088,291.1935119628906,291.1499938964844,271.48150634765625,270.7240295410156,288.24609375,293.34234619140625,290.93609619140625,1.0,0.1894359439611435,1.0,0.1500000059604644,0.8846217393875122,1.0,-0.8552918434143066,0.0290511175990104,0.8262407779693604,-0.170820951461792,0.0,0.0,0.0,26.02211570739746,25.0,-1018.17626953125,-0.0,73.60140228271484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94268798828125,299.2261047363281,278.1499938964844,0.0,18000.0,313.1499938964844,18113.556640625,18000.0,0.0,0.0,0.056401539593935,0.0,0.0,0.0,0.0,1.0,0.0119742816314101,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001367552176816,0.0673639774322509,-0.0672272220253944,0.0,5.7240391470259055e-05,0.0,0.0,2.5158019065856934,0.0,0.0,0.0,0.2627820074558258,4.0,0.0,1.0
296340,293.1731262207031,297.1499938964844,293.1499938964844,0.0451516360044479,-1310.4061279296875,304.1542053222656,0.6889444589614868,0.0921255722641944,0.0837530717253685,293.2181091308594,297.1499938964844,293.1499938964844,0.0965655520558357,-2339.7421875,304.16192626953125,0.8204278945922852,0.1565148383378982,0.1494536101818084,293.1791381835937,297.1499938964844,293.1499938964844,0.0817723050713539,-1515.2177734375,304.15509033203125,0.7852345108985901,0.1374565064907074,0.0968371406197547,293.1834716796875,297.1499938964844,293.1499938964844,0.096898578107357,-2347.067626953125,304.1558837890625,0.8213502764701843,0.1573983877897262,0.1499913185834884,293.3398742675781,297.1499938964844,293.1499938964844,0.0027321148663759,-1032.5911865234375,294.85552978515625,0.5552716255187988,0.050000000745058,0.2286568135023117,291.17730712890625,291.1499938964844,271.4764404296875,270.72735595703125,288.2038269042969,293.3397827148437,291.3282165527344,1.0,0.1889284402132034,1.0,0.1500000059604644,0.883698046207428,1.0,-0.8504853844642639,0.0288658831268548,0.82161945104599,-0.1714169085025787,0.0,0.0,0.0379987955093383,26.03360176086425,25.0,618.5965576171875,-3600.89697265625,72.8074722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534729003906,303.4122009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.607421875,18000.0,0.0,0.0,0.0541923902928829,0.0,0.0,0.0,0.0,1.0,0.004324919078499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881606936454773,0.1175879091024398,-0.0294272191822528,0.0,5.4998388804961e-05,0.0,0.0,4.523142337799072,0.0,0.0,0.0,0.2706438302993774,4.0,0.0,1.0
296400,293.1731262207031,297.1499938964844,293.1499938964844,0.0451516360044479,-1310.4061279296875,304.1542053222656,0.6889444589614868,0.0921255722641944,0.0837530717253685,293.2181091308594,297.1499938964844,293.1499938964844,0.0965655520558357,-2339.7421875,304.16192626953125,0.8204278945922852,0.1565148383378982,0.1494536101818084,293.1791381835937,297.1499938964844,293.1499938964844,0.0817723050713539,-1515.2177734375,304.15509033203125,0.7852345108985901,0.1374565064907074,0.0968371406197547,293.1834716796875,297.1499938964844,293.1499938964844,0.096898578107357,-2347.067626953125,304.1558837890625,0.8213502764701843,0.1573983877897262,0.1499913185834884,293.3398742675781,297.1499938964844,293.1499938964844,0.0027321148663759,-1032.5911865234375,294.85552978515625,0.5552716255187988,0.050000000745058,0.2286568135023117,291.17730712890625,291.1499938964844,271.4764404296875,270.72735595703125,288.2038269042969,293.3397827148437,291.3282165527344,1.0,0.1889284402132034,1.0,0.1500000059604644,0.883698046207428,1.0,-0.8504853844642639,0.0288658831268548,0.82161945104599,-0.1714169085025787,0.0,0.0,0.0379987955093383,26.03360176086425,25.0,618.5965576171875,-3600.89697265625,72.8074722290039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1534729003906,303.4122009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17972.607421875,18000.0,0.0,0.0,0.0541923902928829,0.0,0.0,0.0,0.0,1.0,0.004324919078499,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0881606936454773,0.1175879091024398,-0.0294272191822528,0.0,5.4998388804961e-05,0.0,0.0,4.523142337799072,0.0,0.0,0.0,0.2706438302993774,4.0,0.0,1.0
296460,293.1733093261719,297.1499938964844,293.1499938964844,0.0441009141504764,-1292.2568359375,304.1540222167969,0.6870436072349548,0.0915039852261543,0.0832250416278839,293.21875,297.1499938964844,293.1499938964844,0.0942665338516235,-2293.769287109375,304.16094970703125,0.8169212937355042,0.1546611785888672,0.147644504904747,293.17938232421875,297.1499938964844,293.1499938964844,0.0804601907730102,-1495.5693359375,304.1548767089844,0.783391535282135,0.1366692036390304,0.0963117033243179,293.1836242675781,297.1499938964844,293.1499938964844,0.0954013392329216,-2316.672607421875,304.15557861328125,0.8195908665657043,0.1565174311399459,0.1491806656122207,293.3417663574219,297.1499938964844,293.1499938964844,0.0025627904105931,-965.4246826171876,294.9528503417969,0.5549532771110535,0.050000000745058,0.2286674678325653,291.4100952148437,291.1499938964844,271.470458984375,270.73046875,288.162841796875,293.3417358398437,291.2440795898437,1.0,0.1884290426969528,1.0,0.1500000059604644,0.8827726244926453,1.0,-0.8460894823074341,0.0287019852548837,0.8173875212669373,-0.1721396297216415,0.0,0.0,0.0,26.024391174316406,25.0,-636.5797119140625,-48.37559509277344,72.05872344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8686218261719,299.134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.724609375,18000.0,0.0,0.0,0.0577768869698047,0.0,0.0,0.0,0.0,1.0,0.0109181040897965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009665684192441,0.0655097439885139,-0.064543180167675,0.0,5.8636196627048776e-05,0.0,0.0,2.454201459884644,0.0,0.0,0.0,0.2629447877407074,4.0,0.0,1.0
296520,293.1733093261719,297.1499938964844,293.1499938964844,0.0441009141504764,-1292.2568359375,304.1540222167969,0.6870436072349548,0.0915039852261543,0.0832250416278839,293.21875,297.1499938964844,293.1499938964844,0.0942665338516235,-2293.769287109375,304.16094970703125,0.8169212937355042,0.1546611785888672,0.147644504904747,293.17938232421875,297.1499938964844,293.1499938964844,0.0804601907730102,-1495.5693359375,304.1548767089844,0.783391535282135,0.1366692036390304,0.0963117033243179,293.1836242675781,297.1499938964844,293.1499938964844,0.0954013392329216,-2316.672607421875,304.15557861328125,0.8195908665657043,0.1565174311399459,0.1491806656122207,293.3417663574219,297.1499938964844,293.1499938964844,0.0025627904105931,-965.4246826171876,294.9528503417969,0.5549532771110535,0.050000000745058,0.2286674678325653,291.4100952148437,291.1499938964844,271.470458984375,270.73046875,288.162841796875,293.3417358398437,291.2440795898437,1.0,0.1884290426969528,1.0,0.1500000059604644,0.8827726244926453,1.0,-0.8460894823074341,0.0287019852548837,0.8173875212669373,-0.1721396297216415,0.0,0.0,0.0,26.024391174316406,25.0,-636.5797119140625,-48.37559509277344,72.05872344970703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8686218261719,299.134765625,278.1499938964844,0.0,18000.0,313.1499938964844,18169.724609375,18000.0,0.0,0.0,0.0577768869698047,0.0,0.0,0.0,0.0,1.0,0.0109181040897965,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0009665684192441,0.0655097439885139,-0.064543180167675,0.0,5.8636196627048776e-05,0.0,0.0,2.454201459884644,0.0,0.0,0.0,0.2629447877407074,4.0,0.0,1.0
