time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
296580,293.17291259765625,297.1499938964844,293.1499938964844,0.0452117212116718,-1313.9163818359375,304.15216064453125,0.6853744983673096,0.0909920111298561,0.0827274620532989,293.2180480957031,297.1499938964844,293.1499938964844,0.0954207628965377,-2320.972412109375,304.1574401855469,0.8139312863349915,0.1530568450689315,0.1460770815610885,293.1789855957031,297.1499938964844,293.1499938964844,0.0820705369114875,-1521.832763671875,304.1523742675781,0.7817947268486023,0.1360052227973938,0.0958177149295806,293.1832580566406,297.1499938964844,293.1499938964844,0.0972474217414856,-2357.291748046875,304.1527404785156,0.8180529475212097,0.1557378470897674,0.1484157592058181,293.3386535644531,297.1499938964844,293.1499938964844,0.0026722578331828,-1017.4705810546876,294.5708923339844,0.5547683835029602,0.050000000745058,0.2286737263202667,290.9626770019531,291.1499938964844,271.4637145996094,270.7334899902344,288.1165466308594,293.3387145996094,291.15777587890625,1.0,0.1879416108131408,1.0,0.1500000059604644,0.8818472027778625,1.0,-0.842107355594635,0.0285589657723903,0.8135483860969543,-0.1729731857776641,0.0,0.0,0.0679581835865974,25.995769500732425,25.0,540.257568359375,-3709.668212890625,71.35640716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1917419433594,303.341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.328125,18000.0,0.0,0.0,0.0547432713210582,0.0,0.0,0.0,0.0,1.0,0.004284159746021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937045216560363,0.1227107793092727,-0.0290062595158815,0.0,5.555746247409843e-05,0.0,0.0,4.71872615814209,0.0,0.0,0.0,0.2711633443832397,4.0,0.0,1.0
296640,293.17291259765625,297.1499938964844,293.1499938964844,0.0452117212116718,-1313.9163818359375,304.15216064453125,0.6853744983673096,0.0909920111298561,0.0827274620532989,293.2180480957031,297.1499938964844,293.1499938964844,0.0954207628965377,-2320.972412109375,304.1574401855469,0.8139312863349915,0.1530568450689315,0.1460770815610885,293.1789855957031,297.1499938964844,293.1499938964844,0.0820705369114875,-1521.832763671875,304.1523742675781,0.7817947268486023,0.1360052227973938,0.0958177149295806,293.1832580566406,297.1499938964844,293.1499938964844,0.0972474217414856,-2357.291748046875,304.1527404785156,0.8180529475212097,0.1557378470897674,0.1484157592058181,293.3386535644531,297.1499938964844,293.1499938964844,0.0026722578331828,-1017.4705810546876,294.5708923339844,0.5547683835029602,0.050000000745058,0.2286737263202667,290.9626770019531,291.1499938964844,271.4637145996094,270.7334899902344,288.1165466308594,293.3387145996094,291.15777587890625,1.0,0.1879416108131408,1.0,0.1500000059604644,0.8818472027778625,1.0,-0.842107355594635,0.0285589657723903,0.8135483860969543,-0.1729731857776641,0.0,0.0,0.0679581835865974,25.995769500732425,25.0,540.257568359375,-3709.668212890625,71.35640716552734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1917419433594,303.341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17909.328125,18000.0,0.0,0.0,0.0547432713210582,0.0,0.0,0.0,0.0,1.0,0.004284159746021,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0937045216560363,0.1227107793092727,-0.0290062595158815,0.0,5.555746247409843e-05,0.0,0.0,4.71872615814209,0.0,0.0,0.0,0.2711633443832397,4.0,0.0,1.0
296700,293.1728210449219,297.1499938964844,293.1499938964844,0.0428831651806831,-1270.90771484375,304.1559143066406,0.6846289038658142,0.090720884501934,0.0825028121471405,293.2177429199219,297.1499938964844,293.1499938964844,0.0916177034378051,-2239.91748046875,304.162841796875,0.8124963641166687,0.1522549539804458,0.1453286260366439,293.1789245605469,297.1499938964844,293.1499938964844,0.0789573341608047,-1472.6304931640625,304.157470703125,0.7810600399971008,0.1356497406959533,0.095586284995079,293.1832580566406,297.1499938964844,293.1499938964844,0.0936865881085395,-2280.95947265625,304.1585693359375,0.8173132538795471,0.1553222239017486,0.1480410248041153,293.33941650390625,297.1499938964844,293.1499938964844,0.0025577705819159,-959.7796020507812,294.8700866699219,0.5546934008598328,0.050000000745058,0.228676289319992,291.42108154296875,291.1499938964844,271.4601135253906,270.7350158691406,288.0947570800781,293.3392333984375,291.4789428710937,1.0,0.1877048909664154,1.0,0.1500000059604644,0.8813844919204712,1.0,-0.8402149677276611,0.0284923315048217,0.8117226362228394,-0.1734094619750976,0.0,0.0,0.001350448699668,25.979467391967773,25.0,519.2715454101562,-3360.13671875,71.0205307006836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9823608398437,302.8653259277344,278.1499938964844,0.0,18000.0,313.1499938964844,18047.724609375,18000.0,0.0,0.0,0.0569625161588192,0.0,0.0,0.0,0.0,1.0,0.0044646728783845,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0757950320839881,0.1065296903252601,-0.0307346582412719,0.0,5.780971332569607e-05,0.0,0.0,4.087699890136719,0.0,0.0,0.0,0.2693933844566345,4.0,0.0,1.0
296760,293.1728820800781,297.1499938964844,293.1499938964844,0.0424253791570663,-1263.0540771484375,304.1556396484375,0.6837223768234253,0.0904150307178497,0.082242950797081,293.2174987792969,297.1499938964844,293.1499938964844,0.0906896144151687,-2221.348388671875,304.1621398925781,0.8109597563743591,0.1514461934566497,0.1445672363042831,293.1790466308594,297.1499938964844,293.1499938964844,0.078384593129158,-1464.1424560546875,304.1571044921875,0.7801815867424011,0.135259598493576,0.0953253507614135,293.1833190917969,297.1499938964844,293.1499938964844,0.0930373668670654,-2267.81689453125,304.1581115722656,0.8164612054824829,0.1548856049776077,0.1476379036903381,293.34033203125,297.1499938964844,293.1499938964844,0.0024963882751762,-935.4943237304688,294.8929748535156,0.554567277431488,0.050000000745058,0.2286805361509323,291.4994812011719,291.1499938964844,271.4564208984375,270.7365417480469,288.0732727050781,293.3401794433594,291.4633178710937,1.0,0.1874691396951675,1.0,0.1500000059604644,0.8809219002723694,1.0,-0.8381974101066589,0.0284198522567749,0.809777557849884,-0.1738148629665374,0.0,0.0,0.0,25.97118186950684,25.0,-5.758737564086914,-1133.8878173828125,70.6766357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8390808105469,299.6927185058594,278.1499938964844,0.0,18000.0,313.1499938964844,18241.6875,18000.0,0.0,0.0,0.0588976889848709,0.0,0.0,0.0,0.0,1.0,0.0090096602216362,0.0,-0.0,-0.0,0.0,0.0,0.0,0.011330796405673,0.0691416561603546,-0.0578108578920364,0.0,5.977366890874691e-05,0.0,0.0,2.610169649124145,0.0,0.0,0.0,0.2636980414390564,4.0,0.0,1.0
296820,293.172607421875,297.1499938964844,293.1499938964844,0.0456982515752315,-1325.47265625,304.14910888671875,0.6819922924041748,0.089893028140068,0.0817373991012573,293.216552734375,297.1499938964844,293.1499938964844,0.0951673835515976,-2320.968994140625,304.15185546875,0.8079723715782166,0.149928331375122,0.1430984139442443,293.1787414550781,297.1499938964844,293.1499938964844,0.0829299762845039,-1537.5281982421875,304.14825439453125,0.7785207629203796,0.1345819681882858,0.0948211327195167,293.1830139160156,297.1499938964844,293.1499938964844,0.0982301607728004,-2381.347900390625,304.14801025390625,0.8148468732833862,0.1540994346141815,0.1468629837036132,293.3372802734375,297.1499938964844,293.1499938964844,0.0025980316568166,-999.4857177734376,294.2437438964844,0.5543549656867981,0.050000000745058,0.2286877334117889,290.6942138671875,291.1499938964844,271.4488220214844,270.7396850585937,288.0267639160156,293.3375549316406,290.89044189453125,1.0,0.1870046406984329,1.0,0.1500000059604644,0.8799967765808105,1.0,-0.8343009352684021,0.0282815285027027,0.8060193657875061,-0.1746379435062408,0.0,0.0,0.0983261242508888,25.94937515258789,25.0,297.990478515625,-3697.470703125,70.00773620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143859863281,302.6261291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17834.921875,18000.0,0.0,0.0,0.0557410381734371,0.0,0.0,0.0,0.0,1.0,0.004743693396449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922917798161506,0.1253850609064102,-0.0330932773649692,0.0,5.657006840920076e-05,0.0,0.0,4.802831172943115,0.0,0.0,0.0,0.27116858959198,4.0,0.0,1.0
296880,293.172607421875,297.1499938964844,293.1499938964844,0.0456982515752315,-1325.47265625,304.14910888671875,0.6819922924041748,0.089893028140068,0.0817373991012573,293.216552734375,297.1499938964844,293.1499938964844,0.0951673835515976,-2320.968994140625,304.15185546875,0.8079723715782166,0.149928331375122,0.1430984139442443,293.1787414550781,297.1499938964844,293.1499938964844,0.0829299762845039,-1537.5281982421875,304.14825439453125,0.7785207629203796,0.1345819681882858,0.0948211327195167,293.1830139160156,297.1499938964844,293.1499938964844,0.0982301607728004,-2381.347900390625,304.14801025390625,0.8148468732833862,0.1540994346141815,0.1468629837036132,293.3372802734375,297.1499938964844,293.1499938964844,0.0025980316568166,-999.4857177734376,294.2437438964844,0.5543549656867981,0.050000000745058,0.2286877334117889,290.6942138671875,291.1499938964844,271.4488220214844,270.7396850585937,288.0267639160156,293.3375549316406,290.89044189453125,1.0,0.1870046406984329,1.0,0.1500000059604644,0.8799967765808105,1.0,-0.8343009352684021,0.0282815285027027,0.8060193657875061,-0.1746379435062408,0.0,0.0,0.0983261242508888,25.94937515258789,25.0,297.990478515625,-3697.470703125,70.00773620605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2143859863281,302.6261291503906,278.1499938964844,0.0,18000.0,313.1499938964844,17834.921875,18000.0,0.0,0.0,0.0557410381734371,0.0,0.0,0.0,0.0,1.0,0.004743693396449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0922917798161506,0.1253850609064102,-0.0330932773649692,0.0,5.657006840920076e-05,0.0,0.0,4.802831172943115,0.0,0.0,0.0,0.27116858959198,4.0,0.0,1.0
296940,293.17236328125,297.1499938964844,293.1499938964844,0.0415246300399303,-1248.3392333984375,304.15582275390625,0.6804990172386169,0.0893689170479774,0.081296183168888,293.2157592773437,297.1499938964844,293.1499938964844,0.0883984714746475,-2176.501220703125,304.1617126464844,0.8050373792648315,0.1484007835388183,0.141675516963005,293.1785888671875,297.1499938964844,293.1499938964844,0.0773369371891021,-1449.162841796875,304.1574401855469,0.7770395278930664,0.1338872760534286,0.0943624749779701,293.18292236328125,297.1499938964844,293.1499938964844,0.0918383374810218,-2244.232177734375,304.15850830078125,0.8133277297019958,0.1532844305038452,0.1461212337017059,293.3382568359375,297.1499938964844,293.1499938964844,0.0024200780317187,-906.8926391601562,294.7592468261719,0.5541874170303345,0.050000000745058,0.2286934405565261,291.4835205078125,291.1499938964844,271.4410705566406,270.7430114746094,287.9834289550781,293.3381042480469,291.4960632324219,1.0,0.1865558624267578,1.0,0.1500000059604644,0.8790716528892517,1.0,-0.8306297659873962,0.028153384104371,0.8024764060974121,-0.1754639446735382,0.0,0.0,0.0,25.922719955444336,25.0,353.6396179199219,-2989.298828125,69.37309265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594665527344,302.0315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18153.12109375,18000.0,0.0,0.0,0.059724323451519,0.0,0.0,0.0,0.0,1.0,0.0053101242519915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0570782162249088,0.0946154445409774,-0.0375372283160686,0.0,6.061259409761988e-05,0.0,0.0,3.6206305027008057,0.0,0.0,0.0,0.2671073675155639,4.0,0.0,1.0
297000,293.17236328125,297.1499938964844,293.1499938964844,0.0415246300399303,-1248.3392333984375,304.15582275390625,0.6804990172386169,0.0893689170479774,0.081296183168888,293.2157592773437,297.1499938964844,293.1499938964844,0.0883984714746475,-2176.501220703125,304.1617126464844,0.8050373792648315,0.1484007835388183,0.141675516963005,293.1785888671875,297.1499938964844,293.1499938964844,0.0773369371891021,-1449.162841796875,304.1574401855469,0.7770395278930664,0.1338872760534286,0.0943624749779701,293.18292236328125,297.1499938964844,293.1499938964844,0.0918383374810218,-2244.232177734375,304.15850830078125,0.8133277297019958,0.1532844305038452,0.1461212337017059,293.3382568359375,297.1499938964844,293.1499938964844,0.0024200780317187,-906.8926391601562,294.7592468261719,0.5541874170303345,0.050000000745058,0.2286934405565261,291.4835205078125,291.1499938964844,271.4410705566406,270.7430114746094,287.9834289550781,293.3381042480469,291.4960632324219,1.0,0.1865558624267578,1.0,0.1500000059604644,0.8790716528892517,1.0,-0.8306297659873962,0.028153384104371,0.8024764060974121,-0.1754639446735382,0.0,0.0,0.0,25.922719955444336,25.0,353.6396179199219,-2989.298828125,69.37309265136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8594665527344,302.0315856933594,278.1499938964844,0.0,18000.0,313.1499938964844,18153.12109375,18000.0,0.0,0.0,0.059724323451519,0.0,0.0,0.0,0.0,1.0,0.0053101242519915,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0570782162249088,0.0946154445409774,-0.0375372283160686,0.0,6.061259409761988e-05,0.0,0.0,3.6206305027008057,0.0,0.0,0.0,0.2671073675155639,4.0,0.0,1.0
297060,293.1722717285156,297.1499938964844,293.1499938964844,0.0459064617753028,-1331.94287109375,304.14630126953125,0.678693413734436,0.0888218581676483,0.080783911049366,293.2149353027344,297.1499938964844,293.1499938964844,0.0945089608430862,-2312.253662109375,304.1472473144531,0.8019018173217773,0.1468995660543441,0.1402319073677063,293.1784973144531,297.1499938964844,293.1499938964844,0.0833974704146385,-1547.1185302734375,304.1445007324219,0.7752923369407654,0.1331770867109298,0.0938473790884018,293.18280029296875,297.1499938964844,293.1499938964844,0.0987536460161209,-2395.760498046875,304.14373779296875,0.8116005063056946,0.1524753421545028,0.1453337222337722,293.3363342285156,297.1499938964844,293.1499938964844,0.0024403356947004,-946.8129272460938,294.0243835449219,0.5539290308952332,0.050000000745058,0.2287022024393081,290.577392578125,291.1499938964844,271.43341064453125,270.7466125488281,287.93975830078125,293.3368530273437,290.5661926269531,1.0,0.1861107349395752,1.0,0.1500000059604644,0.8781458735466003,1.0,-0.8267292976379395,0.0280138179659843,0.7987154722213745,-0.1761837899684906,0.0,0.0,0.0995815768837928,25.91119766235352,25.0,-262.22076416015625,-3472.849365234375,68.72695922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15435791015625,300.84356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17785.556640625,18000.0,0.0,0.0,0.0577989593148231,0.0,0.0,0.0,0.0,1.0,0.0060268817469477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793028175830841,0.1212883740663528,-0.0419855639338493,0.0,5.865859566256404e-05,0.0,0.0,4.60816764831543,0.0,0.0,0.0,0.2699934840202331,4.0,0.0,1.0
297120,293.1722717285156,297.1499938964844,293.1499938964844,0.0459064617753028,-1331.94287109375,304.14630126953125,0.678693413734436,0.0888218581676483,0.080783911049366,293.2149353027344,297.1499938964844,293.1499938964844,0.0945089608430862,-2312.253662109375,304.1472473144531,0.8019018173217773,0.1468995660543441,0.1402319073677063,293.1784973144531,297.1499938964844,293.1499938964844,0.0833974704146385,-1547.1185302734375,304.1445007324219,0.7752923369407654,0.1331770867109298,0.0938473790884018,293.18280029296875,297.1499938964844,293.1499938964844,0.0987536460161209,-2395.760498046875,304.14373779296875,0.8116005063056946,0.1524753421545028,0.1453337222337722,293.3363342285156,297.1499938964844,293.1499938964844,0.0024403356947004,-946.8129272460938,294.0243835449219,0.5539290308952332,0.050000000745058,0.2287022024393081,290.577392578125,291.1499938964844,271.43341064453125,270.7466125488281,287.93975830078125,293.3368530273437,290.5661926269531,1.0,0.1861107349395752,1.0,0.1500000059604644,0.8781458735466003,1.0,-0.8267292976379395,0.0280138179659843,0.7987154722213745,-0.1761837899684906,0.0,0.0,0.0995815768837928,25.91119766235352,25.0,-262.22076416015625,-3472.849365234375,68.72695922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.15435791015625,300.84356689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17785.556640625,18000.0,0.0,0.0,0.0577989593148231,0.0,0.0,0.0,0.0,1.0,0.0060268817469477,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0793028175830841,0.1212883740663528,-0.0419855639338493,0.0,5.865859566256404e-05,0.0,0.0,4.60816764831543,0.0,0.0,0.0,0.2699934840202331,4.0,0.0,1.0
297180,293.1718139648437,297.1499938964844,293.1499938964844,0.0409169383347034,-1239.0947265625,304.155517578125,0.6773175597190857,0.0883531346917152,0.0803736448287963,293.2140197753906,297.1499938964844,293.1499938964844,0.086578756570816,-2141.77587890625,304.1608581542969,0.799045979976654,0.145443394780159,0.1388676613569259,293.1781311035156,297.1499938964844,293.1499938964844,0.0766726285219192,-1440.290283203125,304.1570739746094,0.7739092111587524,0.1325369477272033,0.0934127196669578,293.1825256347656,297.1499938964844,293.1499938964844,0.0910714715719223,-2230.02880859375,304.1581115722656,0.8101290464401245,0.1517030894756317,0.1446211785078048,293.3359375,297.1499938964844,293.1499938964844,0.0023487242870032,-881.8793334960938,294.58856201171875,0.5537884831428528,0.050000000745058,0.2287070304155349,291.4164733886719,291.1499938964844,271.426025390625,270.7506103515625,287.8979187011719,293.3357849121094,291.46173095703125,1.0,0.185680404305458,1.0,0.1500000059604644,0.8772201538085938,1.0,-0.8232284188270569,0.027891831472516,0.7953366041183472,-0.1769151240587234,0.0,0.0,0.0071252277120947,25.88371086120605,25.0,462.0897216796875,-3374.8427734375,68.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289855957031,302.825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.427734375,18000.0,0.0,0.0,0.0602618083357811,0.0,0.0,0.0,0.0,1.0,0.0042130076326429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763678923249244,0.1047134473919868,-0.028345551341772,0.0,6.115807627793401e-05,0.0,0.0,4.01804256439209,0.0,0.0,0.0,0.2692664563655853,4.0,0.0,1.0
297240,293.1718139648437,297.1499938964844,293.1499938964844,0.0409169383347034,-1239.0947265625,304.155517578125,0.6773175597190857,0.0883531346917152,0.0803736448287963,293.2140197753906,297.1499938964844,293.1499938964844,0.086578756570816,-2141.77587890625,304.1608581542969,0.799045979976654,0.145443394780159,0.1388676613569259,293.1781311035156,297.1499938964844,293.1499938964844,0.0766726285219192,-1440.290283203125,304.1570739746094,0.7739092111587524,0.1325369477272033,0.0934127196669578,293.1825256347656,297.1499938964844,293.1499938964844,0.0910714715719223,-2230.02880859375,304.1581115722656,0.8101290464401245,0.1517030894756317,0.1446211785078048,293.3359375,297.1499938964844,293.1499938964844,0.0023487242870032,-881.8793334960938,294.58856201171875,0.5537884831428528,0.050000000745058,0.2287070304155349,291.4164733886719,291.1499938964844,271.426025390625,270.7506103515625,287.8979187011719,293.3357849121094,291.46173095703125,1.0,0.185680404305458,1.0,0.1500000059604644,0.8772201538085938,1.0,-0.8232284188270569,0.027891831472516,0.7953366041183472,-0.1769151240587234,0.0,0.0,0.0071252277120947,25.88371086120605,25.0,462.0897216796875,-3374.8427734375,68.1268310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9289855957031,302.825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,18050.427734375,18000.0,0.0,0.0,0.0602618083357811,0.0,0.0,0.0,0.0,1.0,0.0042130076326429,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763678923249244,0.1047134473919868,-0.028345551341772,0.0,6.115807627793401e-05,0.0,0.0,4.01804256439209,0.0,0.0,0.0,0.2692664563655853,4.0,0.0,1.0
297300,293.1718444824219,297.1499938964844,293.1499938964844,0.0405340306460857,-1232.5721435546875,304.1551818847656,0.6764504909515381,0.0880671218037605,0.0801303684711456,293.2137145996094,297.1499938964844,293.1499938964844,0.0857892408967018,-2126.063720703125,304.1602783203125,0.7974887490272522,0.1446903944015503,0.1381611377000808,293.17822265625,297.1499938964844,293.1499938964844,0.0761874765157699,-1433.1883544921875,304.1566467285156,0.7730526924133301,0.1321623623371124,0.0931617096066474,293.1825561523437,297.1499938964844,293.1499938964844,0.0905228108167648,-2218.98681640625,304.1575927734375,0.809249758720398,0.151280403137207,0.1442303508520126,293.336669921875,297.1499938964844,293.1499938964844,0.0022973008453845,-861.7052612304688,294.599365234375,0.5536582469940186,0.050000000745058,0.2287114560604095,291.4752197265625,291.1499938964844,271.4225158691406,270.7527770996094,287.8786926269531,293.3365478515625,291.4500427246094,1.0,0.1854664236307144,1.0,0.1500000059604644,0.8767572641372681,1.0,-0.8213234543800354,0.0278231557458639,0.7935003042221069,-0.1772170513868332,0.0,0.0,0.0,25.87976455688477,25.0,33.22043228149414,-1536.0618896484375,67.81721496582031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8022155761719,299.92364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18238.72265625,18000.0,0.0,0.0,0.0621180608868598,0.0,0.0,0.0,0.0,1.0,0.0082919280976057,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0163242928683757,0.0709227621555328,-0.0545984730124473,0.0,6.304193811956793e-05,0.0,0.0,2.681814193725586,0.0,0.0,0.0,0.2639749646186828,4.0,0.0,1.0
297360,293.1718444824219,297.1499938964844,293.1499938964844,0.0433611832559108,-1286.5601806640625,304.1489562988281,0.6755353212356567,0.0877903625369072,0.0798743963241577,293.2133483886719,297.1499938964844,293.1499938964844,0.0897716805338859,-2214.390625,304.1509704589844,0.7959164977073669,0.1439546644687652,0.1374551206827163,293.17822265625,297.1499938964844,293.1499938964844,0.0801073908805847,-1496.3154296875,304.14813232421875,0.7721601724624634,0.1318000555038452,0.0929016172885894,293.1825561523437,297.1499938964844,293.1499938964844,0.0949645340442657,-2316.631591796875,304.1479187011719,0.808343231678009,0.1508716791868209,0.1438346952199936,293.33599853515625,297.1499938964844,293.1499938964844,0.0022421043831855,-860.121826171875,294.2015991210937,0.5535188317298889,0.050000000745058,0.2287161946296692,290.9884948730469,291.1499938964844,271.41912841796875,270.75506591796875,287.85919189453125,293.3363342285156,290.7044982910156,1.0,0.1852526068687439,1.0,0.1500000059604644,0.8762940168380737,1.0,-0.8193874955177307,0.0277527309954166,0.7916347980499268,-0.1774916350841522,0.0,0.0,0.0324023813009262,25.877540588378903,25.0,-1175.7330322265625,-2064.334228515625,67.50611877441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91143798828125,298.5827941894531,278.1499938964844,0.0,18000.0,313.1499938964844,17833.658203125,18000.0,0.0,0.0,0.0616772808134555,0.0,0.0,0.0,0.0,1.0,0.0100281359627842,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0251003392040729,0.0863776877522468,-0.0612773485481739,0.0,6.25945976935327e-05,0.0,0.0,3.210545778274536,0.0,0.0,0.0,0.2665274441242218,4.0,0.0,1.0
297420,293.1712341308594,297.1499938964844,293.1499938964844,0.0407668761909008,-1238.43896484375,304.154296875,0.6741707921028137,0.0873598530888557,0.0794678702950477,293.2123107910156,297.1499938964844,293.1499938964844,0.0854607224464416,-2122.21630859375,304.1588439941406,0.793106198310852,0.1425645351409912,0.1361304968595504,293.1776733398437,297.1499938964844,293.1499938964844,0.0766225829720497,-1441.1600341796875,304.1554870605469,0.7707825303077698,0.1311978250741958,0.0924678966403007,293.18212890625,297.1499938964844,293.1499938964844,0.0909980461001396,-2230.893798828125,304.1562805175781,0.8068444728851318,0.1501349210739135,0.1431301236152649,293.3334655761719,297.1499938964844,293.1499938964844,0.0022965096868574,-866.7923583984375,294.3404846191406,0.5533808469772339,0.050000000745058,0.22872094810009,291.2474975585937,291.1499938964844,271.4129638671875,270.76007080078125,287.8201599121094,293.3333740234375,291.3558349609375,1.0,0.1848359405994415,1.0,0.1500000059604644,0.8753674626350403,1.0,-0.8159492015838623,0.0276308134198188,0.7883183360099792,-0.1780626326799392,0.0,0.0,0.0394375920295715,25.8530387878418,25.0,543.163818359375,-3596.603515625,66.92772674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382385253906,303.43707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.822265625,18000.0,0.0,0.0,0.0605630204081535,0.0,0.0,0.0,0.0,1.0,0.0037985316012054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877838805317878,0.1119855791330337,-0.0242017023265361,0.0,6.146376836113632e-05,0.0,0.0,4.309848785400391,0.0,0.0,0.0,0.2702628076076507,4.0,0.0,1.0
297480,293.1712341308594,297.1499938964844,293.1499938964844,0.0407668761909008,-1238.43896484375,304.154296875,0.6741707921028137,0.0873598530888557,0.0794678702950477,293.2123107910156,297.1499938964844,293.1499938964844,0.0854607224464416,-2122.21630859375,304.1588439941406,0.793106198310852,0.1425645351409912,0.1361304968595504,293.1776733398437,297.1499938964844,293.1499938964844,0.0766225829720497,-1441.1600341796875,304.1554870605469,0.7707825303077698,0.1311978250741958,0.0924678966403007,293.18212890625,297.1499938964844,293.1499938964844,0.0909980461001396,-2230.893798828125,304.1562805175781,0.8068444728851318,0.1501349210739135,0.1431301236152649,293.3334655761719,297.1499938964844,293.1499938964844,0.0022965096868574,-866.7923583984375,294.3404846191406,0.5533808469772339,0.050000000745058,0.22872094810009,291.2474975585937,291.1499938964844,271.4129638671875,270.76007080078125,287.8201599121094,293.3333740234375,291.3558349609375,1.0,0.1848359405994415,1.0,0.1500000059604644,0.8753674626350403,1.0,-0.8159492015838623,0.0276308134198188,0.7883183360099792,-0.1780626326799392,0.0,0.0,0.0394375920295715,25.8530387878418,25.0,543.163818359375,-3596.603515625,66.92772674560547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0382385253906,303.43707275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.822265625,18000.0,0.0,0.0,0.0605630204081535,0.0,0.0,0.0,0.0,1.0,0.0037985316012054,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877838805317878,0.1119855791330337,-0.0242017023265361,0.0,6.146376836113632e-05,0.0,0.0,4.309848785400391,0.0,0.0,0.0,0.2702628076076507,4.0,0.0,1.0
297540,293.1712646484375,297.1499938964844,293.1499938964844,0.0399518832564353,-1224.42919921875,304.1539306640625,0.672549843788147,0.0868203118443489,0.0790097117424011,293.211669921875,297.1499938964844,293.1499938964844,0.0838138088583946,-2089.29248046875,304.1581726074219,0.7900970578193665,0.141115665435791,0.1347718685865402,293.17779541015625,297.1499938964844,293.1499938964844,0.0755671113729476,-1425.6129150390625,304.1549987792969,0.7691530585289001,0.1304740905761718,0.0919835418462753,293.18218994140625,297.1499938964844,293.1499938964844,0.0898007228970527,-2206.6298828125,304.1557006835937,0.8050942420959473,0.1493100225925445,0.1423683762550354,293.3347473144531,297.1499938964844,293.1499938964844,0.0021693550515919,-816.7193603515625,294.39923095703125,0.5531483888626099,0.050000000745058,0.2287288904190063,291.41119384765625,291.1499938964844,271.4076843261719,270.7657775878906,287.7868347167969,293.334716796875,291.3001708984375,1.0,0.1844246238470077,1.0,0.1500000059604644,0.8744409084320068,1.0,-0.8122827410697937,0.0274966917932033,0.7847860455513,-0.1784883439540863,0.0,0.0,0.0,25.84493064880371,25.0,-477.092041015625,-285.1447448730469,66.33973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8080444335937,298.96832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.078125,18000.0,0.0,0.0,0.063911035656929,0.0,0.0,0.0,0.0,1.0,0.0099788028746843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0027211136184632,0.0642115101218223,-0.0614903979003429,0.0,6.486157508334145e-05,0.0,0.0,2.409883499145508,0.0,0.0,0.0,0.2629506587982178,4.0,0.0,1.0
297600,293.1712646484375,297.1499938964844,293.1499938964844,0.0399518832564353,-1224.42919921875,304.1539306640625,0.672549843788147,0.0868203118443489,0.0790097117424011,293.211669921875,297.1499938964844,293.1499938964844,0.0838138088583946,-2089.29248046875,304.1581726074219,0.7900970578193665,0.141115665435791,0.1347718685865402,293.17779541015625,297.1499938964844,293.1499938964844,0.0755671113729476,-1425.6129150390625,304.1549987792969,0.7691530585289001,0.1304740905761718,0.0919835418462753,293.18218994140625,297.1499938964844,293.1499938964844,0.0898007228970527,-2206.6298828125,304.1557006835937,0.8050942420959473,0.1493100225925445,0.1423683762550354,293.3347473144531,297.1499938964844,293.1499938964844,0.0021693550515919,-816.7193603515625,294.39923095703125,0.5531483888626099,0.050000000745058,0.2287288904190063,291.41119384765625,291.1499938964844,271.4076843261719,270.7657775878906,287.7868347167969,293.334716796875,291.3001708984375,1.0,0.1844246238470077,1.0,0.1500000059604644,0.8744409084320068,1.0,-0.8122827410697937,0.0274966917932033,0.7847860455513,-0.1784883439540863,0.0,0.0,0.0,25.84493064880371,25.0,-477.092041015625,-285.1447448730469,66.33973693847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8080444335937,298.96832275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18195.078125,18000.0,0.0,0.0,0.063911035656929,0.0,0.0,0.0,0.0,1.0,0.0099788028746843,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0027211136184632,0.0642115101218223,-0.0614903979003429,0.0,6.486157508334145e-05,0.0,0.0,2.409883499145508,0.0,0.0,0.0,0.2629506587982178,4.0,0.0,1.0
297660,293.1707458496094,297.1499938964844,293.1499938964844,0.0414942428469657,-1254.3511962890625,304.1511535644531,0.6710717082023621,0.0863819643855094,0.0785781741142273,293.21063232421875,297.1499938964844,293.1499938964844,0.085642822086811,-2130.95263671875,304.154052734375,0.7872495651245117,0.1397624909877777,0.1334642469882965,293.1773376464844,297.1499938964844,293.1499938964844,0.0777627602219581,-1461.013671875,304.15118408203125,0.7676653265953064,0.1298599988222122,0.0915248394012451,293.1817932128906,297.1499938964844,293.1499938964844,0.0922684371471405,-2261.11083984375,304.15142822265625,0.80347740650177,0.148573637008667,0.1416444182395935,293.33123779296875,297.1499938964844,293.1499938964844,0.0022604907862842,-863.2302856445312,293.95263671875,0.5529752969741821,0.050000000745058,0.2287348359823227,290.9003601074219,291.1499938964844,271.40350341796875,270.772216796875,287.75262451171875,293.33135986328125,291.0862731933594,1.0,0.1840186864137649,1.0,0.1500000059604644,0.8735135197639465,1.0,-0.8087829351425171,0.0273686088621616,0.7814143300056458,-0.1788525283336639,0.0,0.0,0.0846559926867485,25.82921028137207,25.0,439.8049621582031,-3774.850341796875,65.77108001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733703613281,303.3605651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17899.759765625,18000.0,0.0,0.0,0.0606902949512004,0.0,0.0,0.0,0.0,1.0,0.0038446651306003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966597199440002,0.1212851330637931,-0.024625414982438,0.0,6.159293843666092e-05,0.0,0.0,4.665064334869385,0.0,0.0,0.0,0.2711502015590668,4.0,0.0,1.0
297720,293.1707458496094,297.1499938964844,293.1499938964844,0.0414942428469657,-1254.3511962890625,304.1511535644531,0.6710717082023621,0.0863819643855094,0.0785781741142273,293.21063232421875,297.1499938964844,293.1499938964844,0.085642822086811,-2130.95263671875,304.154052734375,0.7872495651245117,0.1397624909877777,0.1334642469882965,293.1773376464844,297.1499938964844,293.1499938964844,0.0777627602219581,-1461.013671875,304.15118408203125,0.7676653265953064,0.1298599988222122,0.0915248394012451,293.1817932128906,297.1499938964844,293.1499938964844,0.0922684371471405,-2261.11083984375,304.15142822265625,0.80347740650177,0.148573637008667,0.1416444182395935,293.33123779296875,297.1499938964844,293.1499938964844,0.0022604907862842,-863.2302856445312,293.95263671875,0.5529752969741821,0.050000000745058,0.2287348359823227,290.9003601074219,291.1499938964844,271.40350341796875,270.772216796875,287.75262451171875,293.33135986328125,291.0862731933594,1.0,0.1840186864137649,1.0,0.1500000059604644,0.8735135197639465,1.0,-0.8087829351425171,0.0273686088621616,0.7814143300056458,-0.1788525283336639,0.0,0.0,0.0846559926867485,25.82921028137207,25.0,439.8049621582031,-3774.850341796875,65.77108001708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1733703613281,303.3605651855469,278.1499938964844,0.0,18000.0,313.1499938964844,17899.759765625,18000.0,0.0,0.0,0.0606902949512004,0.0,0.0,0.0,0.0,1.0,0.0038446651306003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966597199440002,0.1212851330637931,-0.024625414982438,0.0,6.159293843666092e-05,0.0,0.0,4.665064334869385,0.0,0.0,0.0,0.2711502015590668,4.0,0.0,1.0
297780,293.1705322265625,297.1499938964844,293.1499938964844,0.0387135930359363,-1202.99560546875,304.155029296875,0.6696995496749878,0.0859020054340362,0.0781783312559127,293.2098693847656,297.1499938964844,293.1499938964844,0.0810876786708831,-2034.66845703125,304.15972900390625,0.7844439744949341,0.1383818089962005,0.1321768015623092,293.17724609375,297.1499938964844,293.1499938964844,0.0739572420716285,-1401.732666015625,304.1566162109375,0.7662351131439209,0.1291878968477249,0.0910820960998535,293.18170166015625,297.1499938964844,293.1499938964844,0.087963193655014,-2168.954345703125,304.15753173828125,0.8018760085105896,0.1477849334478378,0.1409246772527694,293.3323669433594,297.1499938964844,293.1499938964844,0.0021072037052363,-790.612060546875,294.3194885253906,0.5528126955032349,0.050000000745058,0.2287404388189315,291.4603576660156,291.1499938964844,271.400634765625,270.7795104980469,287.7245483398437,293.3322448730469,291.4639587402344,1.0,0.1836227774620056,1.0,0.1500000059604644,0.8725861310958862,1.0,-0.80536949634552,0.0272426754236221,0.7781268358230591,-0.1791322380304336,0.0,0.0,0.0,25.813980102539062,25.0,267.9312438964844,-2963.515380859375,65.22000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.865234375,301.8846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.5078125,18000.0,0.0,0.0,0.0643318220973014,0.0,0.0,0.0,0.0,1.0,0.0051945610903203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0551838688552379,0.0918950140476226,-0.0367111451923847,0.0,6.528862286359072e-05,0.0,0.0,3.512493133544922,0.0,0.0,0.0,0.2668156623840332,4.0,0.0,1.0
297840,293.1705322265625,297.1499938964844,293.1499938964844,0.0387135930359363,-1202.99560546875,304.155029296875,0.6696995496749878,0.0859020054340362,0.0781783312559127,293.2098693847656,297.1499938964844,293.1499938964844,0.0810876786708831,-2034.66845703125,304.15972900390625,0.7844439744949341,0.1383818089962005,0.1321768015623092,293.17724609375,297.1499938964844,293.1499938964844,0.0739572420716285,-1401.732666015625,304.1566162109375,0.7662351131439209,0.1291878968477249,0.0910820960998535,293.18170166015625,297.1499938964844,293.1499938964844,0.087963193655014,-2168.954345703125,304.15753173828125,0.8018760085105896,0.1477849334478378,0.1409246772527694,293.3323669433594,297.1499938964844,293.1499938964844,0.0021072037052363,-790.612060546875,294.3194885253906,0.5528126955032349,0.050000000745058,0.2287404388189315,291.4603576660156,291.1499938964844,271.400634765625,270.7795104980469,287.7245483398437,293.3322448730469,291.4639587402344,1.0,0.1836227774620056,1.0,0.1500000059604644,0.8725861310958862,1.0,-0.80536949634552,0.0272426754236221,0.7781268358230591,-0.1791322380304336,0.0,0.0,0.0,25.813980102539062,25.0,267.9312438964844,-2963.515380859375,65.22000122070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.865234375,301.8846435546875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.5078125,18000.0,0.0,0.0,0.0643318220973014,0.0,0.0,0.0,0.0,1.0,0.0051945610903203,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0551838688552379,0.0918950140476226,-0.0367111451923847,0.0,6.528862286359072e-05,0.0,0.0,3.512493133544922,0.0,0.0,0.0,0.2668156623840332,4.0,0.0,1.0
297900,293.1705627441406,297.1499938964844,293.1499938964844,0.0397022664546966,-1222.4798583984375,304.1522216796875,0.6688570976257324,0.0856352895498275,0.0779413282871246,293.20953369140625,297.1499938964844,293.1499938964844,0.0823436379432678,-2063.3525390625,304.155517578125,0.7829549908638,0.1376871913671493,0.1315178722143173,293.1773376464844,297.1499938964844,293.1499938964844,0.0753701850771904,-1424.710205078125,304.1526794433594,0.7653871774673462,0.1288256496191024,0.0908307582139968,293.1817321777344,297.1499938964844,293.1499938964844,0.0895498767495155,-2204.4794921875,304.1531066894531,0.8009707927703857,0.1473772972822189,0.1405393630266189,293.33251953125,297.1499938964844,293.1499938964844,0.0020424437243491,-773.4752197265625,294.1593017578125,0.5526886582374573,0.050000000745058,0.2287446856498718,291.2944641113281,291.1499938964844,271.3997802734375,270.78350830078125,287.7113952636719,293.3326110839844,291.0906677246094,1.0,0.1834244579076767,1.0,0.1500000059604644,0.8721224069595337,1.0,-0.8035352230072021,0.0271732751280069,0.7763619422912598,-0.1792107075452804,0.0,0.0,0.0,25.81344223022461,25.0,-882.21826171875,-0.004806556738913,64.93570709228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.86376953125,298.8626403808594,278.1499938964844,0.0,18000.0,313.1499938964844,18143.849609375,18000.0,0.0,0.0,0.064957320690155,0.0,0.0,0.0,0.0,1.0,0.0107826516032218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005761614884249,0.0646570920944213,-0.0640809237957,0.0,6.592342106159776e-05,0.0,0.0,2.4182848930358887,0.0,0.0,0.0,0.2627112567424774,4.0,0.0,1.0
297960,293.1703186035156,297.1499938964844,293.1499938964844,0.0426383577287197,-1278.3096923828125,304.1466369628906,0.6680986285209656,0.0854201018810272,0.0777213424444198,293.2090148925781,297.1499938964844,293.1499938964844,0.0864076092839241,-2152.739501953125,304.1473693847656,0.7815445065498352,0.1370364278554916,0.1308801919221878,293.1771240234375,297.1499938964844,293.1499938964844,0.0794445276260376,-1489.862060546875,304.1450500488281,0.7646183967590332,0.1285199970006942,0.0905948057770729,293.1815185546875,297.1499938964844,293.1499938964844,0.0941506847739219,-2305.095947265625,304.1444396972656,0.8001401424407959,0.1470146775245666,0.1401732861995697,293.33013916015625,297.1499938964844,293.1499938964844,0.0021285070106387,-824.9812622070312,293.58905029296875,0.5525956749916077,0.050000000745058,0.2287478893995285,290.5948181152344,291.1499938964844,271.3993225097656,270.78778076171875,287.6971740722656,293.3306579589844,290.61737060546875,1.0,0.1832276731729507,1.0,0.1500000059604644,0.8716582655906677,1.0,-0.8017870187759399,0.0271074138581752,0.7746796011924744,-0.1792836934328079,0.0,0.0,0.1044368520379066,25.80845260620117,25.0,-183.0182647705078,-3533.30712890625,64.65951538085938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20916748046875,301.1802673339844,278.1499938964844,0.0,18000.0,313.1499938964844,17801.1953125,18000.0,0.0,0.0,0.0617551766335964,0.0,0.0,0.0,0.0,1.0,0.0054782447405159,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0819070562720298,0.1203798875212669,-0.0384728275239467,0.0,6.267365097301081e-05,0.0,0.0,4.5807929039001465,0.0,0.0,0.0,0.2701007425785064,4.0,0.0,1.0
298020,293.1697998046875,297.1499938964844,293.1499938964844,0.0381719358265399,-1194.72119140625,304.1548767089844,0.6669411659240723,0.0850170105695724,0.0773691087961196,293.2080383300781,297.1499938964844,293.1499938964844,0.0794167593121528,-2002.9776611328125,304.159423828125,0.778949499130249,0.1357418745756149,0.1296648681163787,293.1766967773437,297.1499938964844,293.1499938964844,0.073292002081871,-1392.8385009765625,304.156494140625,0.763367235660553,0.127920389175415,0.0901875719428062,293.18121337890625,297.1499938964844,293.1499938964844,0.0871896371245384,-2154.487548828125,304.1573791503906,0.798693835735321,0.1462813019752502,0.1394952833652496,293.32965087890625,297.1499938964844,293.1499938964844,0.0020412076264619,-767.141845703125,294.1531982421875,0.5525009632110596,0.050000000745058,0.2287511974573135,291.3954772949219,291.1499938964844,271.39971923828125,270.7970886230469,287.67340087890625,293.3294982910156,291.4395446777344,1.0,0.182844877243042,1.0,0.1500000059604644,0.8707300424575806,1.0,-0.7986071705818176,0.0269887391477823,0.7716184258460999,-0.1794189810752868,0.0,0.0,0.0156106241047382,25.785993576049805,25.0,432.24163818359375,-3426.4384765625,64.14117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075988769531,302.9598999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18048.19921875,18000.0,0.0,0.0,0.0637485831975936,0.0,0.0,0.0,0.0,1.0,0.0039480850100517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782746598124504,0.1039847061038017,-0.0257100481539964,0.0,6.469670915976167e-05,0.0,0.0,3.9917008876800537,0.0,0.0,0.0,0.2692726850509643,4.0,0.0,1.0
298080,293.1697998046875,297.1499938964844,293.1499938964844,0.0381719358265399,-1194.72119140625,304.1548767089844,0.6669411659240723,0.0850170105695724,0.0773691087961196,293.2080383300781,297.1499938964844,293.1499938964844,0.0794167593121528,-2002.9776611328125,304.159423828125,0.778949499130249,0.1357418745756149,0.1296648681163787,293.1766967773437,297.1499938964844,293.1499938964844,0.073292002081871,-1392.8385009765625,304.156494140625,0.763367235660553,0.127920389175415,0.0901875719428062,293.18121337890625,297.1499938964844,293.1499938964844,0.0871896371245384,-2154.487548828125,304.1573791503906,0.798693835735321,0.1462813019752502,0.1394952833652496,293.32965087890625,297.1499938964844,293.1499938964844,0.0020412076264619,-767.141845703125,294.1531982421875,0.5525009632110596,0.050000000745058,0.2287511974573135,291.3954772949219,291.1499938964844,271.39971923828125,270.7970886230469,287.67340087890625,293.3294982910156,291.4395446777344,1.0,0.182844877243042,1.0,0.1500000059604644,0.8707300424575806,1.0,-0.7986071705818176,0.0269887391477823,0.7716184258460999,-0.1794189810752868,0.0,0.0,0.0156106241047382,25.785993576049805,25.0,432.24163818359375,-3426.4384765625,64.14117431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0075988769531,302.9598999023437,278.1499938964844,0.0,18000.0,313.1499938964844,18048.19921875,18000.0,0.0,0.0,0.0637485831975936,0.0,0.0,0.0,0.0,1.0,0.0039480850100517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0782746598124504,0.1039847061038017,-0.0257100481539964,0.0,6.469670915976167e-05,0.0,0.0,3.9917008876800537,0.0,0.0,0.0,0.2692726850509643,4.0,0.0,1.0
298140,293.1697998046875,297.1499938964844,293.1499938964844,0.0395324788987636,-1221.939208984375,304.1505126953125,0.665399432182312,0.0845153406262397,0.0769293084740638,293.20733642578125,297.1499938964844,293.1499938964844,0.081000879406929,-2040.0037841796875,304.1529541015625,0.7761216163635254,0.1344120055437088,0.1284068077802658,293.17681884765625,297.1499938964844,293.1499938964844,0.0752438604831695,-1424.8740234375,304.1504211425781,0.7617738842964172,0.1272186040878296,0.0897052586078643,293.1812438964844,297.1499938964844,293.1499938964844,0.089373379945755,-2203.875244140625,304.1505432128906,0.7969610095024109,0.1454852074384689,0.1387469321489334,293.3301086425781,297.1499938964844,293.1499938964844,0.001925122574903,-733.5650634765625,293.9033203125,0.5522899031639099,0.050000000745058,0.2287584692239761,291.15777587890625,291.1499938964844,271.40203857421875,270.8075256347656,287.65362548828125,293.330322265625,290.89453125,1.0,0.1824633181095123,1.0,0.1500000059604644,0.8698017597198486,1.0,-0.7951011657714844,0.0268537495285272,0.7682474255561829,-0.1794007122516632,0.0,0.0,0.0127649884670972,25.782909393310547,25.0,-1119.8114013671875,-168.89231872558594,63.602420806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498596191406,298.88629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.91796875,18000.0,0.0,0.0,0.0652491822838783,0.0,0.0,0.0,0.0,1.0,0.0112152462825179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015883755404502,0.0668601170182228,-0.0652717426419258,0.0,6.621961802011356e-05,0.0,0.0,2.4950265884399414,0.0,0.0,0.0,0.2628911137580871,4.0,0.0,1.0
298200,293.1697998046875,297.1499938964844,293.1499938964844,0.0395324788987636,-1221.939208984375,304.1505126953125,0.665399432182312,0.0845153406262397,0.0769293084740638,293.20733642578125,297.1499938964844,293.1499938964844,0.081000879406929,-2040.0037841796875,304.1529541015625,0.7761216163635254,0.1344120055437088,0.1284068077802658,293.17681884765625,297.1499938964844,293.1499938964844,0.0752438604831695,-1424.8740234375,304.1504211425781,0.7617738842964172,0.1272186040878296,0.0897052586078643,293.1812438964844,297.1499938964844,293.1499938964844,0.089373379945755,-2203.875244140625,304.1505432128906,0.7969610095024109,0.1454852074384689,0.1387469321489334,293.3301086425781,297.1499938964844,293.1499938964844,0.001925122574903,-733.5650634765625,293.9033203125,0.5522899031639099,0.050000000745058,0.2287584692239761,291.15777587890625,291.1499938964844,271.40203857421875,270.8075256347656,287.65362548828125,293.330322265625,290.89453125,1.0,0.1824633181095123,1.0,0.1500000059604644,0.8698017597198486,1.0,-0.7951011657714844,0.0268537495285272,0.7682474255561829,-0.1794007122516632,0.0,0.0,0.0127649884670972,25.782909393310547,25.0,-1119.8114013671875,-168.89231872558594,63.602420806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9498596191406,298.88629150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18091.91796875,18000.0,0.0,0.0,0.0652491822838783,0.0,0.0,0.0,0.0,1.0,0.0112152462825179,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0015883755404502,0.0668601170182228,-0.0652717426419258,0.0,6.621961802011356e-05,0.0,0.0,2.4950265884399414,0.0,0.0,0.0,0.2628911137580871,4.0,0.0,1.0
298260,293.1690979003906,297.1499938964844,293.1499938964844,0.0384305194020271,-1201.6463623046875,304.1531066894531,0.664233922958374,0.0841519832611084,0.0765728652477264,293.2062072753906,297.1499938964844,293.1499938964844,0.0789473876357078,-1997.1717529296875,304.15673828125,0.7736002802848816,0.1331899911165237,0.1272311508655548,293.1762390136719,297.1499938964844,293.1499938964844,0.0737313479185104,-1401.3472900390625,304.1540832519531,0.760511577129364,0.1266580522060394,0.0892919823527336,293.1807556152344,297.1499938964844,293.1499938964844,0.0876567289233207,-2167.015869140625,304.1546630859375,0.7955187559127808,0.1447913944721222,0.1380732208490371,293.3268737792969,297.1499938964844,293.1499938964844,0.0020061028189957,-759.8280639648438,293.8394470214844,0.5521990060806274,0.050000000745058,0.2287616431713104,291.1446228027344,291.1499938964844,271.4065246582031,270.8192443847656,287.6336669921875,293.3268737792969,291.27960205078125,1.0,0.1820902824401855,1.0,0.1500000059604644,0.8688726425170898,1.0,-0.7919614911079407,0.0267338268458843,0.7652276754379272,-0.1793697923421859,0.0,0.0,0.0575208887457847,25.76267433166504,25.0,527.477783203125,-3706.33251953125,63.09930038452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947326660156,303.68017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.80859375,18000.0,0.0,0.0,0.0625908300280571,0.0,0.0,0.0,0.0,1.0,0.0035590922925621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928288996219635,0.1145666167140007,-0.0217377133667469,0.0,6.352173659252003e-05,0.0,0.0,4.4129958152771,0.0,0.0,0.0,0.2706115543842315,4.0,0.0,1.0
