time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
298320,293.1690979003906,297.1499938964844,293.1499938964844,0.0384305194020271,-1201.6463623046875,304.1531066894531,0.664233922958374,0.0841519832611084,0.0765728652477264,293.2062072753906,297.1499938964844,293.1499938964844,0.0789473876357078,-1997.1717529296875,304.15673828125,0.7736002802848816,0.1331899911165237,0.1272311508655548,293.1762390136719,297.1499938964844,293.1499938964844,0.0737313479185104,-1401.3472900390625,304.1540832519531,0.760511577129364,0.1266580522060394,0.0892919823527336,293.1807556152344,297.1499938964844,293.1499938964844,0.0876567289233207,-2167.015869140625,304.1546630859375,0.7955187559127808,0.1447913944721222,0.1380732208490371,293.3268737792969,297.1499938964844,293.1499938964844,0.0020061028189957,-759.8280639648438,293.8394470214844,0.5521990060806274,0.050000000745058,0.2287616431713104,291.1446228027344,291.1499938964844,271.4065246582031,270.8192443847656,287.6336669921875,293.3268737792969,291.27960205078125,1.0,0.1820902824401855,1.0,0.1500000059604644,0.8688726425170898,1.0,-0.7919614911079407,0.0267338268458843,0.7652276754379272,-0.1793697923421859,0.0,0.0,0.0575208887457847,25.76267433166504,25.0,527.477783203125,-3706.33251953125,63.09930038452149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1947326660156,303.68017578125,278.1499938964844,0.0,18000.0,313.1499938964844,17978.80859375,18000.0,0.0,0.0,0.0625908300280571,0.0,0.0,0.0,0.0,1.0,0.0035590922925621,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0928288996219635,0.1145666167140007,-0.0217377133667469,0.0,6.352173659252003e-05,0.0,0.0,4.4129958152771,0.0,0.0,0.0,0.2706115543842315,4.0,0.0,1.0
298380,293.1689758300781,297.1499938964844,293.1499938964844,0.0368909873068332,-1173.4171142578125,304.1543884277344,0.6629395484924316,0.0836956724524498,0.0761928856372833,293.2054443359375,297.1499938964844,293.1499938964844,0.0762583166360855,-1941.80078125,304.1585998535156,0.7709844708442688,0.1319197714328766,0.1260439902544021,293.17626953125,297.1499938964844,293.1499938964844,0.071576289832592,-1368.5205078125,304.1559753417969,0.7591065168380737,0.125991091132164,0.0888502895832061,293.18072509765625,297.1499938964844,293.1499938964844,0.0852333903312683,-2115.893310546875,304.1567687988281,0.7939330339431763,0.1440192461013794,0.1373643428087234,293.3282165527344,297.1499938964844,293.1499938964844,0.0018854597583413,-707.7481079101562,294.0239562988281,0.5520514845848083,0.050000000745058,0.2287667542695999,291.4573059082031,291.1499938964844,271.4133605957031,270.832275390625,287.6199951171875,293.328125,291.4376525878906,1.0,0.1817239820957183,1.0,0.1500000059604644,0.867943525314331,1.0,-0.7887060046195984,0.0266072507947683,0.7620987892150879,-0.1792336553335189,0.0,0.0,0.0,25.752864837646484,25.0,32.76274490356445,-1782.5372314453125,62.59561538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335632324219,300.1252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18229.41796875,18000.0,0.0,0.0,0.065629705786705,0.0,0.0,0.0,0.0,1.0,0.0077856066636741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0198005363345146,0.0719115883111953,-0.0521110482513904,0.0,6.660581129835919e-05,0.0,0.0,2.7211754322052,0.0,0.0,0.0,0.2641287446022033,4.0,0.0,1.0
298440,293.1689758300781,297.1499938964844,293.1499938964844,0.0368909873068332,-1173.4171142578125,304.1543884277344,0.6629395484924316,0.0836956724524498,0.0761928856372833,293.2054443359375,297.1499938964844,293.1499938964844,0.0762583166360855,-1941.80078125,304.1585998535156,0.7709844708442688,0.1319197714328766,0.1260439902544021,293.17626953125,297.1499938964844,293.1499938964844,0.071576289832592,-1368.5205078125,304.1559753417969,0.7591065168380737,0.125991091132164,0.0888502895832061,293.18072509765625,297.1499938964844,293.1499938964844,0.0852333903312683,-2115.893310546875,304.1567687988281,0.7939330339431763,0.1440192461013794,0.1373643428087234,293.3282165527344,297.1499938964844,293.1499938964844,0.0018854597583413,-707.7481079101562,294.0239562988281,0.5520514845848083,0.050000000745058,0.2287667542695999,291.4573059082031,291.1499938964844,271.4133605957031,270.832275390625,287.6199951171875,293.328125,291.4376525878906,1.0,0.1817239820957183,1.0,0.1500000059604644,0.867943525314331,1.0,-0.7887060046195984,0.0266072507947683,0.7620987892150879,-0.1792336553335189,0.0,0.0,0.0,25.752864837646484,25.0,32.76274490356445,-1782.5372314453125,62.59561538696289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9335632324219,300.1252746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18229.41796875,18000.0,0.0,0.0,0.065629705786705,0.0,0.0,0.0,0.0,1.0,0.0077856066636741,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0198005363345146,0.0719115883111953,-0.0521110482513904,0.0,6.660581129835919e-05,0.0,0.0,2.7211754322052,0.0,0.0,0.0,0.2641287446022033,4.0,0.0,1.0
298500,293.1689453125,297.1499938964844,293.1499938964844,0.0392852202057838,-1219.8170166015625,304.14910888671875,0.6621889472007751,0.0834628418087959,0.0759768709540367,293.2050476074219,297.1499938964844,293.1499938964844,0.0795575007796287,-2014.304443359375,304.1508483886719,0.7696335315704346,0.1312948614358902,0.1254440695047378,293.17626953125,297.1499938964844,293.1499938964844,0.0749659165740013,-1422.583984375,304.1485290527344,0.758320152759552,0.1256550252437591,0.0886093080043792,293.1806945800781,297.1499938964844,293.1499938964844,0.0890221893787384,-2199.388427734375,304.1484375,0.7930790185928345,0.1436373740434646,0.1369953006505966,293.3276062011719,297.1499938964844,293.1499938964844,0.0018166184891015,-695.8716430664062,293.6545715332031,0.5519527792930603,0.050000000745058,0.2287701666355133,291.0312194824219,291.1499938964844,271.417724609375,270.83935546875,287.6133728027344,293.3279113769531,290.7418212890625,1.0,0.1815405637025833,1.0,0.1500000059604644,0.8674790263175964,1.0,-0.7869986891746521,0.026539945974946,0.760458767414093,-0.1791228204965591,0.0,0.0,0.0302743725478649,25.75217056274414,25.0,-1189.1771240234375,-2042.6429443359373,62.338600158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0486145019531,298.48699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,17850.322265625,18000.0,0.0,0.0,0.0648605450987815,0.0,0.0,0.0,0.0,1.0,0.00982282217592,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0242013968527317,0.0847498476505279,-0.0605484507977962,0.0,6.582521018572152e-05,0.0,0.0,3.151240348815918,0.0,0.0,0.0,0.2662656605243683,4.0,0.0,1.0
298560,293.1685791015625,297.1499938964844,293.1499938964844,0.039970900863409,-1233.003662109375,304.1482849121094,0.6616013050079346,0.0832956433296203,0.0757971480488777,293.2044372558594,297.1499938964844,293.1499938964844,0.0803306996822357,-2031.5938720703125,304.1496887207031,0.7684111595153809,0.1307179182767868,0.1248772963881492,293.1759338378906,297.1499938964844,293.1499938964844,0.0759294033050537,-1437.9007568359375,304.1474304199219,0.7576790452003479,0.1253876984119415,0.0883991867303848,293.1803894042969,297.1499938964844,293.1499938964844,0.090097539126873,-2222.86279296875,304.1471862792969,0.7923542857170105,0.1433053612709045,0.1366595923900604,293.324951171875,297.1499938964844,293.1499938964844,0.0019552449230104,-753.7113037109375,293.3385009765625,0.5519062876701355,0.050000000745058,0.2287718057632446,290.6671447753906,291.1499938964844,271.4227294921875,270.8467712402344,287.6057434082031,293.3253479003906,290.83428955078125,1.0,0.181359976530075,1.0,0.1500000059604644,0.8670140504837036,1.0,-0.7854495048522949,0.0264794155955314,0.7589701414108276,-0.1790245175361633,0.0,0.0,0.107879638671875,25.74370002746582,25.0,187.45428466796875,-3727.34814453125,62.09560775756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3492431640625,302.6222229003906,278.1499938964844,0.0,18000.0,313.1499938964844,17836.28125,18000.0,0.0,0.0,0.0616601221263408,0.0,0.0,0.0,0.0,1.0,0.0044208192266523,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0925898775458335,0.1228027716279029,-0.0302128978073596,0.0,6.257718632696196e-05,0.0,0.0,4.70208215713501,0.0,0.0,0.0,0.2709448635578155,4.0,0.0,1.0
298620,293.1680908203125,297.1499938964844,293.1499938964844,0.0362330600619316,-1162.5992431640625,304.1546630859375,0.6606041789054871,0.0829244256019592,0.0754865184426307,293.2034606933594,297.1499938964844,293.1499938964844,0.074440062046051,-1906.9410400390625,304.15899658203125,0.7660620808601379,0.1295360773801803,0.1237737834453582,293.17559814453125,297.1499938964844,293.1499938964844,0.0706581622362136,-1355.654296875,304.156494140625,0.7565149664878845,0.1247987300157547,0.0880087986588478,293.1801452636719,297.1499938964844,293.1499938964844,0.0841733813285827,-2095.119873046875,304.1573486328125,0.7909740209579468,0.1425903737545013,0.1360055655241012,293.3254089355469,297.1499938964844,293.1499938964844,0.0018167970702052,-681.9822387695312,293.8968505859375,0.5518436431884766,0.050000000745058,0.2287740111351013,291.43853759765625,291.1499938964844,271.43487548828125,270.8628234863281,287.59674072265625,293.32525634765625,291.4622802734375,1.0,0.1810080558061599,1.0,0.1500000059604644,0.8660841584205627,1.0,-0.7825015783309937,0.0263640377670526,0.7561375498771667,-0.178798958659172,0.0,0.0,0.0053745321929454,25.723413467407227,25.0,369.7840576171875,-3352.187744140625,61.62953567504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628967285156,302.699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.064453125,18000.0,0.0,0.0,0.0642484426498413,0.0,0.0,0.0,0.0,1.0,0.0040828301571309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740877911448478,0.1011332124471664,-0.027045426890254,0.0,6.520400347653776e-05,0.0,0.0,3.875911474227905,0.0,0.0,0.0,0.2688527405261993,4.0,0.0,1.0
298680,293.1680908203125,297.1499938964844,293.1499938964844,0.0362330600619316,-1162.5992431640625,304.1546630859375,0.6606041789054871,0.0829244256019592,0.0754865184426307,293.2034606933594,297.1499938964844,293.1499938964844,0.074440062046051,-1906.9410400390625,304.15899658203125,0.7660620808601379,0.1295360773801803,0.1237737834453582,293.17559814453125,297.1499938964844,293.1499938964844,0.0706581622362136,-1355.654296875,304.156494140625,0.7565149664878845,0.1247987300157547,0.0880087986588478,293.1801452636719,297.1499938964844,293.1499938964844,0.0841733813285827,-2095.119873046875,304.1573486328125,0.7909740209579468,0.1425903737545013,0.1360055655241012,293.3254089355469,297.1499938964844,293.1499938964844,0.0018167970702052,-681.9822387695312,293.8968505859375,0.5518436431884766,0.050000000745058,0.2287740111351013,291.43853759765625,291.1499938964844,271.43487548828125,270.8628234863281,287.59674072265625,293.32525634765625,291.4622802734375,1.0,0.1810080558061599,1.0,0.1500000059604644,0.8660841584205627,1.0,-0.7825015783309937,0.0263640377670526,0.7561375498771667,-0.178798958659172,0.0,0.0,0.0053745321929454,25.723413467407227,25.0,369.7840576171875,-3352.187744140625,61.62953567504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0628967285156,302.699951171875,278.1499938964844,0.0,18000.0,313.1499938964844,18054.064453125,18000.0,0.0,0.0,0.0642484426498413,0.0,0.0,0.0,0.0,1.0,0.0040828301571309,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0740877911448478,0.1011332124471664,-0.027045426890254,0.0,6.520400347653776e-05,0.0,0.0,3.875911474227905,0.0,0.0,0.0,0.2688527405261993,4.0,0.0,1.0
298740,293.16802978515625,297.1499938964844,293.1499938964844,0.0389601029455661,-1216.0860595703125,304.14801025390625,0.6592290997505188,0.0824798271059989,0.0750861540436744,293.20269775390625,297.1499938964844,293.1499938964844,0.0780172199010849,-1986.34716796875,304.1492004394531,0.7635120749473572,0.1283389776945114,0.122633084654808,293.1756591796875,297.1499938964844,293.1499938964844,0.0745326876640319,-1417.7808837890625,304.1470642089844,0.7550274133682251,0.1241377219557762,0.0875450819730758,293.1800842285156,297.1499938964844,293.1499938964844,0.0884933546185493,-2190.945556640625,304.14678955078125,0.7893339991569519,0.1418382078409195,0.1352888345718383,293.3250427246094,297.1499938964844,293.1499938964844,0.0017144531011581,-659.56298828125,293.4174194335937,0.5516738891601562,0.050000000745058,0.2287798970937729,290.9197692871094,291.1499938964844,271.45001220703125,270.8804931640625,287.5901184082031,293.325439453125,290.6311340332031,1.0,0.1806565076112747,1.0,0.1500000059604644,0.8651542067527771,1.0,-0.7792423963546753,0.0262336824089288,0.7530087232589722,-0.1784467846155166,0.0,0.0,0.0461943596601486,25.72077178955078,25.0,-1087.145751953125,-2989.094970703125,61.14340591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512145996094,298.3978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17696.80078125,18000.0,0.0,0.0,0.0638997331261634,0.0,0.0,0.0,0.0,1.0,0.0078221559524536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0539906695485115,0.105818435549736,-0.0518277697265148,0.0,6.48501081741415e-05,0.0,0.0,3.9540936946868896,0.0,0.0,0.0,0.2689400315284729,4.0,0.0,1.0
298800,293.16802978515625,297.1499938964844,293.1499938964844,0.0389601029455661,-1216.0860595703125,304.14801025390625,0.6592290997505188,0.0824798271059989,0.0750861540436744,293.20269775390625,297.1499938964844,293.1499938964844,0.0780172199010849,-1986.34716796875,304.1492004394531,0.7635120749473572,0.1283389776945114,0.122633084654808,293.1756591796875,297.1499938964844,293.1499938964844,0.0745326876640319,-1417.7808837890625,304.1470642089844,0.7550274133682251,0.1241377219557762,0.0875450819730758,293.1800842285156,297.1499938964844,293.1499938964844,0.0884933546185493,-2190.945556640625,304.14678955078125,0.7893339991569519,0.1418382078409195,0.1352888345718383,293.3250427246094,297.1499938964844,293.1499938964844,0.0017144531011581,-659.56298828125,293.4174194335937,0.5516738891601562,0.050000000745058,0.2287798970937729,290.9197692871094,291.1499938964844,271.45001220703125,270.8804931640625,287.5901184082031,293.325439453125,290.6311340332031,1.0,0.1806565076112747,1.0,0.1500000059604644,0.8651542067527771,1.0,-0.7792423963546753,0.0262336824089288,0.7530087232589722,-0.1784467846155166,0.0,0.0,0.0461943596601486,25.72077178955078,25.0,-1087.145751953125,-2989.094970703125,61.14340591430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1512145996094,298.3978881835937,278.1499938964844,0.0,18000.0,313.1499938964844,17696.80078125,18000.0,0.0,0.0,0.0638997331261634,0.0,0.0,0.0,0.0,1.0,0.0078221559524536,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0539906695485115,0.105818435549736,-0.0518277697265148,0.0,6.48501081741415e-05,0.0,0.0,3.9540936946868896,0.0,0.0,0.0,0.2689400315284729,4.0,0.0,1.0
298860,293.1672668457031,297.1499938964844,293.1499938964844,0.0362798459827899,-1165.2984619140625,304.15362548828125,0.6583216786384583,0.0821785479784011,0.074794553220272,293.2015075683594,297.1499938964844,293.1499938964844,0.0736900120973587,-1894.8662109375,304.1573791503906,0.7613134384155273,0.1272462606430053,0.1215863153338432,293.1750183105469,297.1499938964844,293.1499938964844,0.0707284063100814,-1358.2393798828125,304.1550598144531,0.7539380788803101,0.1236185058951377,0.087168738245964,293.1795654296875,297.1499938964844,293.1499938964844,0.0842198356986045,-2098.353271484375,304.1557312011719,0.7880359292030334,0.1411835849285125,0.1346604973077774,293.3223876953125,297.1499938964844,293.1499938964844,0.001776892109774,-670.6986694335938,293.6325378417969,0.5516420006752014,0.050000000745058,0.228781059384346,291.25006103515625,291.1499938964844,271.4669494628906,270.89923095703125,287.5835876464844,293.3222961425781,291.35821533203125,1.0,0.1803155541419983,1.0,0.1500000059604644,0.8642235398292542,1.0,-0.7764316201210022,0.0261223521083593,0.7503092885017395,-0.1781248152256012,0.0,0.0,0.0435465015470981,25.697866439819336,25.0,538.49267578125,-3630.826416015625,60.69922637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445983886719,303.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4296875,18000.0,0.0,0.0,0.0622484795749187,0.0,0.0,0.0,0.0,1.0,0.003587337443605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887858495116233,0.1108219400048255,-0.0220360923558473,0.0,6.317429506452754e-05,0.0,0.0,4.267114162445068,0.0,0.0,0.0,0.2702100276947021,4.0,0.0,1.0
298920,293.1672668457031,297.1499938964844,293.1499938964844,0.0362798459827899,-1165.2984619140625,304.15362548828125,0.6583216786384583,0.0821785479784011,0.074794553220272,293.2015075683594,297.1499938964844,293.1499938964844,0.0736900120973587,-1894.8662109375,304.1573791503906,0.7613134384155273,0.1272462606430053,0.1215863153338432,293.1750183105469,297.1499938964844,293.1499938964844,0.0707284063100814,-1358.2393798828125,304.1550598144531,0.7539380788803101,0.1236185058951377,0.087168738245964,293.1795654296875,297.1499938964844,293.1499938964844,0.0842198356986045,-2098.353271484375,304.1557312011719,0.7880359292030334,0.1411835849285125,0.1346604973077774,293.3223876953125,297.1499938964844,293.1499938964844,0.001776892109774,-670.6986694335938,293.6325378417969,0.5516420006752014,0.050000000745058,0.228781059384346,291.25006103515625,291.1499938964844,271.4669494628906,270.89923095703125,287.5835876464844,293.3222961425781,291.35821533203125,1.0,0.1803155541419983,1.0,0.1500000059604644,0.8642235398292542,1.0,-0.7764316201210022,0.0261223521083593,0.7503092885017395,-0.1781248152256012,0.0,0.0,0.0435465015470981,25.697866439819336,25.0,538.49267578125,-3630.826416015625,60.69922637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2445983886719,303.6772155761719,278.1499938964844,0.0,18000.0,313.1499938964844,18012.4296875,18000.0,0.0,0.0,0.0622484795749187,0.0,0.0,0.0,0.0,1.0,0.003587337443605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0887858495116233,0.1108219400048255,-0.0220360923558473,0.0,6.317429506452754e-05,0.0,0.0,4.267114162445068,0.0,0.0,0.0,0.2702100276947021,4.0,0.0,1.0
298980,293.1671447753906,297.1499938964844,293.1499938964844,0.035372320562601,-1148.8690185546875,304.1537170410156,0.657163679599762,0.081763744354248,0.074449598789215,293.2007141113281,297.1499938964844,293.1499938964844,0.0719535574316978,-1860.255615234375,304.1575012207031,0.7589583992958069,0.126099020242691,0.12051323056221,293.1750793457031,297.1499938964844,293.1499938964844,0.0694105923175811,-1338.72216796875,304.1552429199219,0.7526088953018188,0.1229763180017471,0.0867418572306633,293.17950439453125,297.1499938964844,293.1499938964844,0.082742728292942,-2067.882080078125,304.15594482421875,0.7865206599235535,0.1404450535774231,0.1339800804853439,293.3238220214844,297.1499938964844,293.1499938964844,0.0016637557419016,-625.1554565429688,293.7323608398437,0.551520049571991,0.050000000745058,0.2287853211164474,291.4486999511719,291.1499938964844,271.4844055175781,270.9184265136719,287.5814819335937,293.32373046875,291.3789367675781,1.0,0.1799797862768173,1.0,0.1500000059604644,0.8632928729057312,1.0,-0.7734060287475586,0.0260009746998548,0.7474051117897034,-0.1777229458093643,0.0,0.0,0.0,25.690040588378903,25.0,-286.07861328125,-595.4685668945312,60.245792388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,299.2002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18214.890625,18000.0,0.0,0.0,0.0648046806454658,0.0,0.0,0.0,0.0,1.0,0.0093380715698003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0056014130823314,0.064687505364418,-0.0590860955417156,0.0,6.576850864803419e-05,0.0,0.0,2.43273663520813,0.0,0.0,0.0,0.2630905508995056,4.0,0.0,1.0
299040,293.1671447753906,297.1499938964844,293.1499938964844,0.035372320562601,-1148.8690185546875,304.1537170410156,0.657163679599762,0.081763744354248,0.074449598789215,293.2007141113281,297.1499938964844,293.1499938964844,0.0719535574316978,-1860.255615234375,304.1575012207031,0.7589583992958069,0.126099020242691,0.12051323056221,293.1750793457031,297.1499938964844,293.1499938964844,0.0694105923175811,-1338.72216796875,304.1552429199219,0.7526088953018188,0.1229763180017471,0.0867418572306633,293.17950439453125,297.1499938964844,293.1499938964844,0.082742728292942,-2067.882080078125,304.15594482421875,0.7865206599235535,0.1404450535774231,0.1339800804853439,293.3238220214844,297.1499938964844,293.1499938964844,0.0016637557419016,-625.1554565429688,293.7323608398437,0.551520049571991,0.050000000745058,0.2287853211164474,291.4486999511719,291.1499938964844,271.4844055175781,270.9184265136719,287.5814819335937,293.32373046875,291.3789367675781,1.0,0.1799797862768173,1.0,0.1500000059604644,0.8632928729057312,1.0,-0.7734060287475586,0.0260009746998548,0.7474051117897034,-0.1777229458093643,0.0,0.0,0.0,25.690040588378903,25.0,-286.07861328125,-595.4685668945312,60.245792388916016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0097045898437,299.2002868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18214.890625,18000.0,0.0,0.0,0.0648046806454658,0.0,0.0,0.0,0.0,1.0,0.0093380715698003,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0056014130823314,0.064687505364418,-0.0590860955417156,0.0,6.576850864803419e-05,0.0,0.0,2.43273663520813,0.0,0.0,0.0,0.2630905508995056,4.0,0.0,1.0
299100,293.1670227050781,297.1499938964844,293.1499938964844,0.0385736897587776,-1211.0357666015625,304.1471252441406,0.6565196514129639,0.0815691724419593,0.074259802699089,293.20025634765625,297.1499938964844,293.1499938964844,0.0764063745737075,-1956.7130126953125,304.1479187011719,0.7577654123306274,0.1255466938018798,0.1199762821197509,293.17498779296875,297.1499938964844,293.1499938964844,0.0739650800824165,-1410.7919921875,304.1459045410156,0.7518951296806335,0.1226717606186866,0.0865159854292869,293.17938232421875,297.1499938964844,293.1499938964844,0.0878112614154815,-2179.0634765625,304.1455383300781,0.7857324481010437,0.1400940865278244,0.1336333900690078,293.3224182128906,297.1499938964844,293.1499938964844,0.0016184666892513,-624.7576904296875,293.1916198730469,0.551445484161377,0.050000000745058,0.2287879139184951,290.8224792480469,291.1499938964844,271.49334716796875,270.9281616210937,287.5794982910156,293.32293701171875,290.5591125488281,1.0,0.1798119843006134,1.0,0.1500000059604644,0.8628275394439697,1.0,-0.7718497514724731,0.0259382408112287,0.7459114789962769,-0.1775022000074386,0.0,0.0,0.0604898445308208,25.68839836120605,25.0,-924.021240234375,-3316.010009765625,60.01665878295898,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438659667969,298.9810791015625,278.1499938964844,0.0,18000.0,313.1499938964844,17717.263671875,18000.0,0.0,0.0,0.062602661550045,0.0,0.0,0.0,0.0,1.0,0.0067481538280844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0699780583381652,0.1161573082208633,-0.0461792536079883,0.0,6.353374192258343e-05,0.0,0.0,4.37794303894043,0.0,0.0,0.0,0.2692714929580688,4.0,0.0,1.0
299160,293.1665954589844,297.1499938964844,293.1499938964844,0.0377091541886329,-1194.599853515625,304.1494445800781,0.6560801863670349,0.0814410597085952,0.0741176307201385,293.1996154785156,297.1499938964844,293.1499938964844,0.0749561712145805,-1925.952880859375,304.1512451171875,0.7567211985588074,0.1250385791063308,0.1194780692458152,293.1745910644531,297.1499938964844,293.1499938964844,0.0727387145161628,-1391.3936767578125,304.149169921875,0.7513590455055237,0.1224340721964836,0.0863295942544937,293.1790466308594,297.1499938964844,293.1499938964844,0.0864301174879074,-2148.856201171875,304.149169921875,0.7850989103317261,0.1397883594036102,0.1333269029855728,293.3199768066406,297.1499938964844,293.1499938964844,0.0017486481228843,-671.02490234375,293.124755859375,0.5514322519302368,0.050000000745058,0.2287883907556533,290.7706604003906,291.1499938964844,271.5023803710937,270.93798828125,287.5766906738281,293.3202819824219,290.9679870605469,1.0,0.1796478927135467,1.0,0.1500000059604644,0.8623618483543396,1.0,-0.7704901099205017,0.0258840881288051,0.7446060180664062,-0.1773108541965484,0.0,0.0,0.1003251820802688,25.677453994750977,25.0,354.99444580078125,-3793.544189453125,59.8045654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42303466796875,303.3170166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17865.9765625,18000.0,0.0,0.0,0.0603324547410011,0.0,0.0,0.0,0.0,1.0,0.0039859162643551,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969116911292076,0.1229406893253326,-0.0260289926081895,0.0,6.122977356426418e-05,0.0,0.0,4.722350120544434,0.0,0.0,0.0,0.2712345421314239,4.0,0.0,1.0
299220,293.1661376953125,297.1499938964844,293.1499938964844,0.0345846377313137,-1135.112548828125,304.1544494628906,0.6552470326423645,0.0811131298542022,0.0738520845770835,293.1986389160156,297.1499938964844,293.1499938964844,0.0699655637145042,-1821.830078125,304.1585693359375,0.7546428442001343,0.1239791288971901,0.1184922903776168,293.17431640625,297.1499938964844,293.1499938964844,0.0682107582688331,-1321.4534912109375,304.15643310546875,0.7502899765968323,0.1218723803758621,0.0859620794653892,293.17877197265625,297.1499938964844,293.1499938964844,0.0813684314489364,-2040.1959228515625,304.1572570800781,0.7838057279586792,0.1391091793775558,0.1327084749937057,293.3209228515625,297.1499938964844,293.1499938964844,0.0016045409720391,-601.7349853515625,293.6397399902344,0.5513948202133179,0.050000000745058,0.228789746761322,291.4681091308594,291.1499938964844,271.52081298828125,270.9579162597656,287.5762939453125,293.3207702636719,291.48394775390625,1.0,0.1793278753757476,1.0,0.1500000059604644,0.8614304661750793,1.0,-0.7678067684173584,0.0257769953459501,0.7420297861099243,-0.1769090443849563,0.0,0.0,0.0,25.65825843811035,25.0,343.5635681152344,-3294.03955078125,59.39065933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09490966796875,302.5335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.50390625,18000.0,0.0,0.0,0.0631815120577812,0.0,0.0,0.0,0.0,1.0,0.0042217159643769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713558122515678,0.0997560694813728,-0.0284002553671598,0.0,6.41212027403526e-05,0.0,0.0,3.8189504146575928,0.0,0.0,0.0,0.2686128914356231,4.0,0.0,1.0
299280,293.1661376953125,297.1499938964844,293.1499938964844,0.0345846377313137,-1135.112548828125,304.1544494628906,0.6552470326423645,0.0811131298542022,0.0738520845770835,293.1986389160156,297.1499938964844,293.1499938964844,0.0699655637145042,-1821.830078125,304.1585693359375,0.7546428442001343,0.1239791288971901,0.1184922903776168,293.17431640625,297.1499938964844,293.1499938964844,0.0682107582688331,-1321.4534912109375,304.15643310546875,0.7502899765968323,0.1218723803758621,0.0859620794653892,293.17877197265625,297.1499938964844,293.1499938964844,0.0813684314489364,-2040.1959228515625,304.1572570800781,0.7838057279586792,0.1391091793775558,0.1327084749937057,293.3209228515625,297.1499938964844,293.1499938964844,0.0016045409720391,-601.7349853515625,293.6397399902344,0.5513948202133179,0.050000000745058,0.228789746761322,291.4681091308594,291.1499938964844,271.52081298828125,270.9579162597656,287.5762939453125,293.3207702636719,291.48394775390625,1.0,0.1793278753757476,1.0,0.1500000059604644,0.8614304661750793,1.0,-0.7678067684173584,0.0257769953459501,0.7420297861099243,-0.1769090443849563,0.0,0.0,0.0,25.65825843811035,25.0,343.5635681152344,-3294.03955078125,59.39065933227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09490966796875,302.5335693359375,278.1499938964844,0.0,18000.0,313.1499938964844,18055.50390625,18000.0,0.0,0.0,0.0631815120577812,0.0,0.0,0.0,0.0,1.0,0.0042217159643769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0713558122515678,0.0997560694813728,-0.0284002553671598,0.0,6.41212027403526e-05,0.0,0.0,3.8189504146575928,0.0,0.0,0.0,0.2686128914356231,4.0,0.0,1.0
299340,293.1659851074219,297.1499938964844,293.1499938964844,0.0381373390555381,-1204.862060546875,304.1465148925781,0.6540587544441223,0.0807335153222084,0.0735003501176834,293.1977844238281,297.1499938964844,293.1499938964844,0.0747414752840995,-1925.780517578125,304.14697265625,0.7523900866508484,0.1229178383946418,0.1174738779664039,293.1742553710937,297.1499938964844,293.1499938964844,0.0732790753245353,-1401.87060546875,304.14508056640625,0.7489265203475952,0.1212642341852188,0.085527054965496,293.1786193847656,297.1499938964844,293.1499938964844,0.0869942978024482,-2164.1357421875,304.1446228027344,0.78228360414505,0.1384130120277404,0.1320366412401199,293.3197937011719,297.1499938964844,293.1499938964844,0.0015275168698281,-591.1529541015625,292.9786071777344,0.5512592792510986,0.050000000745058,0.2287944704294204,290.7404479980469,291.1499938964844,271.5397033691406,270.9781494140625,287.5755615234375,293.3203430175781,290.51885986328125,1.0,0.1790082305669784,1.0,0.1500000059604644,0.8604990839958191,1.0,-0.7648395895957947,0.0256571825593709,0.7391824126243591,-0.1764282286167144,0.0,0.0,0.0729029476642608,25.654857635498047,25.0,-759.6083984375,-3355.466552734375,58.95856094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,299.59722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17779.20703125,18000.0,0.0,0.0,0.0612430274486541,0.0,0.0,0.0,0.0,1.0,0.0065765460021793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720840319991111,0.1173556074500083,-0.0452715791761875,0.0,6.2153885664884e-05,0.0,0.0,4.442334175109863,0.0,0.0,0.0,0.2688251435756683,4.0,0.0,1.0
299400,293.1659851074219,297.1499938964844,293.1499938964844,0.0381373390555381,-1204.862060546875,304.1465148925781,0.6540587544441223,0.0807335153222084,0.0735003501176834,293.1977844238281,297.1499938964844,293.1499938964844,0.0747414752840995,-1925.780517578125,304.14697265625,0.7523900866508484,0.1229178383946418,0.1174738779664039,293.1742553710937,297.1499938964844,293.1499938964844,0.0732790753245353,-1401.87060546875,304.14508056640625,0.7489265203475952,0.1212642341852188,0.085527054965496,293.1786193847656,297.1499938964844,293.1499938964844,0.0869942978024482,-2164.1357421875,304.1446228027344,0.78228360414505,0.1384130120277404,0.1320366412401199,293.3197937011719,297.1499938964844,293.1499938964844,0.0015275168698281,-591.1529541015625,292.9786071777344,0.5512592792510986,0.050000000745058,0.2287944704294204,290.7404479980469,291.1499938964844,271.5397033691406,270.9781494140625,287.5755615234375,293.3203430175781,290.51885986328125,1.0,0.1790082305669784,1.0,0.1500000059604644,0.8604990839958191,1.0,-0.7648395895957947,0.0256571825593709,0.7391824126243591,-0.1764282286167144,0.0,0.0,0.0729029476642608,25.654857635498047,25.0,-759.6083984375,-3355.466552734375,58.95856094360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,299.59722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,17779.20703125,18000.0,0.0,0.0,0.0612430274486541,0.0,0.0,0.0,0.0,1.0,0.0065765460021793,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0720840319991111,0.1173556074500083,-0.0452715791761875,0.0,6.2153885664884e-05,0.0,0.0,4.442334175109863,0.0,0.0,0.0,0.2688251435756683,4.0,0.0,1.0
299460,293.1651916503906,297.1499938964844,293.1499938964844,0.034566231071949,-1136.305908203125,304.1537475585937,0.6533825397491455,0.0804929137229919,0.0732718333601951,293.19659423828125,297.1499938964844,293.1499938964844,0.0691443085670471,-1808.0615234375,304.15753173828125,0.7504988312721252,0.1219531893730163,0.1165539920330047,293.1735534667969,297.1499938964844,293.1499938964844,0.068113312125206,-1321.3160400390625,304.1555480957031,0.7479919791221619,0.1207910329103469,0.0851898789405822,293.17803955078125,297.1499938964844,293.1499938964844,0.0812219306826591,-2039.0955810546875,304.15625,0.7811256051063538,0.1378063857555389,0.1314603239297866,293.3177185058594,297.1499938964844,293.1499938964844,0.0015613673022016,-588.0487060546875,293.4064025878906,0.5512670874595642,0.050000000745058,0.2287942469120025,291.31671142578125,291.1499938964844,271.5589599609375,270.9986572265625,287.5745544433594,293.3175964355469,291.4089050292969,1.0,0.178700715303421,1.0,0.1500000059604644,0.8595670461654663,1.0,-0.7623647451400757,0.0255586635321378,0.7368060350418091,-0.1760149598121643,0.0,0.0,0.0330650731921196,25.630023956298828,25.0,540.652099609375,-3557.592529296875,58.57143020629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514953613281,303.6093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.123046875,18000.0,0.0,0.0,0.06092244759202,0.0,0.0,0.0,0.0,1.0,0.0036863607820123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854494795203208,0.1085052192211151,-0.023055737838149,0.0,6.182854122016579e-05,0.0,0.0,4.175316333770752,0.0,0.0,0.0,0.2699258029460907,4.0,0.0,1.0
299520,293.1651916503906,297.1499938964844,293.1499938964844,0.034566231071949,-1136.305908203125,304.1537475585937,0.6533825397491455,0.0804929137229919,0.0732718333601951,293.19659423828125,297.1499938964844,293.1499938964844,0.0691443085670471,-1808.0615234375,304.15753173828125,0.7504988312721252,0.1219531893730163,0.1165539920330047,293.1735534667969,297.1499938964844,293.1499938964844,0.068113312125206,-1321.3160400390625,304.1555480957031,0.7479919791221619,0.1207910329103469,0.0851898789405822,293.17803955078125,297.1499938964844,293.1499938964844,0.0812219306826591,-2039.0955810546875,304.15625,0.7811256051063538,0.1378063857555389,0.1314603239297866,293.3177185058594,297.1499938964844,293.1499938964844,0.0015613673022016,-588.0487060546875,293.4064025878906,0.5512670874595642,0.050000000745058,0.2287942469120025,291.31671142578125,291.1499938964844,271.5589599609375,270.9986572265625,287.5745544433594,293.3175964355469,291.4089050292969,1.0,0.178700715303421,1.0,0.1500000059604644,0.8595670461654663,1.0,-0.7623647451400757,0.0255586635321378,0.7368060350418091,-0.1760149598121643,0.0,0.0,0.0330650731921196,25.630023956298828,25.0,540.652099609375,-3557.592529296875,58.57143020629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2514953613281,303.6093139648437,278.1499938964844,0.0,18000.0,313.1499938964844,18031.123046875,18000.0,0.0,0.0,0.06092244759202,0.0,0.0,0.0,0.0,1.0,0.0036863607820123,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0854494795203208,0.1085052192211151,-0.023055737838149,0.0,6.182854122016579e-05,0.0,0.0,4.175316333770752,0.0,0.0,0.0,0.2699258029460907,4.0,0.0,1.0
299580,293.16510009765625,297.1499938964844,293.1499938964844,0.0342659838497638,-1131.4765625,304.1527404785156,0.6523740291595459,0.0801268815994262,0.0729687362909317,293.19580078125,297.1499938964844,293.1499938964844,0.068320482969284,-1792.9307861328125,304.156005859375,0.7484096884727478,0.1209291592240333,0.1155962869524955,293.1736145019531,297.1499938964844,293.1499938964844,0.0676316916942596,-1314.88671875,304.15411376953125,0.7467566728591919,0.120187222957611,0.0847876667976379,293.1779479980469,297.1499938964844,293.1499938964844,0.0806769058108329,-2028.8760986328125,304.1546630859375,0.7797061800956726,0.1371150314807891,0.1308219134807586,293.31915283203125,297.1499938964844,293.1499938964844,0.0014424797846004,-543.2915649414062,293.4271850585937,0.5511639714241028,0.050000000745058,0.2287978678941726,291.4141540527344,291.1499938964844,271.5785522460937,271.0194091796875,287.5771789550781,293.3191223144531,291.27197265625,1.0,0.1783974170684814,1.0,0.1500000059604644,0.8586350083351135,1.0,-0.7596070766448975,0.0254475083202123,0.7341595888137817,-0.1755239814519882,0.0,0.0,0.0,25.62335205078125,25.0,-627.7000122070312,-150.6068115234375,58.16929626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420227050781,299.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.09765625,18000.0,0.0,0.0,0.0631866678595542,0.0,0.0,0.0,0.0,1.0,0.0102604432031512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014114745426923,0.0638454630970954,-0.0624339878559112,0.0,6.41264341538772e-05,0.0,0.0,2.3920369148254395,0.0,0.0,0.0,0.2627963721752167,4.0,0.0,1.0
299640,293.16510009765625,297.1499938964844,293.1499938964844,0.0342659838497638,-1131.4765625,304.1527404785156,0.6523740291595459,0.0801268815994262,0.0729687362909317,293.19580078125,297.1499938964844,293.1499938964844,0.068320482969284,-1792.9307861328125,304.156005859375,0.7484096884727478,0.1209291592240333,0.1155962869524955,293.1736145019531,297.1499938964844,293.1499938964844,0.0676316916942596,-1314.88671875,304.15411376953125,0.7467566728591919,0.120187222957611,0.0847876667976379,293.1779479980469,297.1499938964844,293.1499938964844,0.0806769058108329,-2028.8760986328125,304.1546630859375,0.7797061800956726,0.1371150314807891,0.1308219134807586,293.31915283203125,297.1499938964844,293.1499938964844,0.0014424797846004,-543.2915649414062,293.4271850585937,0.5511639714241028,0.050000000745058,0.2287978678941726,291.4141540527344,291.1499938964844,271.5785522460937,271.0194091796875,287.5771789550781,293.3191223144531,291.27197265625,1.0,0.1783974170684814,1.0,0.1500000059604644,0.8586350083351135,1.0,-0.7596070766448975,0.0254475083202123,0.7341595888137817,-0.1755239814519882,0.0,0.0,0.0,25.62335205078125,25.0,-627.7000122070312,-150.6068115234375,58.16929626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0420227050781,299.0299072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18172.09765625,18000.0,0.0,0.0,0.0631866678595542,0.0,0.0,0.0,0.0,1.0,0.0102604432031512,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0014114745426923,0.0638454630970954,-0.0624339878559112,0.0,6.41264341538772e-05,0.0,0.0,2.3920369148254395,0.0,0.0,0.0,0.2627963721752167,4.0,0.0,1.0
299700,293.1649169921875,297.1499938964844,293.1499938964844,0.0376616418361663,-1197.750732421875,304.1460876464844,0.6518406271934509,0.0799728333950042,0.0728082433342933,293.1953125,297.1499938964844,293.1499938964844,0.0730369314551353,-1893.886474609375,304.1463623046875,0.7473719716072083,0.1204475611448288,0.1151219606399536,293.1734313964844,297.1499938964844,293.1499938964844,0.0724909603595733,-1391.277587890625,304.1445617675781,0.7461223602294922,0.1199193373322486,0.0845815986394882,293.177734375,297.1499938964844,293.1499938964844,0.0860613882541656,-2146.571044921875,304.14404296875,0.7789946794509888,0.1367999762296676,0.1305038183927536,293.3171081542969,297.1499938964844,293.1499938964844,0.0014404068933799,-558.4131469726562,292.7797546386719,0.5511094927787781,0.050000000745058,0.2287997752428054,290.6745910644531,291.1499938964844,271.5885009765625,271.02984619140625,287.57696533203125,293.3177185058594,290.5045166015625,1.0,0.1782462447881698,1.0,0.1500000059604644,0.8581690192222595,1.0,-0.7582183480262756,0.025391461327672,0.7328268885612488,-0.1752699464559555,0.0,0.0,0.0834556370973587,25.62057304382324,25.0,-606.010986328125,-3389.671142578125,57.96831512451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3607177734375,300.1151733398437,278.1499938964844,0.0,18000.0,313.1499938964844,17770.662109375,18000.0,0.0,0.0,0.0599833913147449,0.0,0.0,0.0,0.0,1.0,0.0064135263673961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0741501078009605,0.1184558495879173,-0.044305745512247,0.0,6.08755144639872e-05,0.0,0.0,4.486149787902832,0.0,0.0,0.0,0.2693105638027191,4.0,0.0,1.0
299760,293.1644287109375,297.1499938964844,293.1499938964844,0.0358609519898891,-1163.083251953125,304.1501770019531,0.6515324711799622,0.0798796415328979,0.0727018937468528,293.19464111328125,297.1499938964844,293.1499938964844,0.0702545717358589,-1835.060546875,304.1522521972656,0.746487021446228,0.1200033128261566,0.1146881803870201,293.1730041503906,297.1499938964844,293.1499938964844,0.0698991790413856,-1350.5606689453125,304.1504211425781,0.7456796169281006,0.1197103038430213,0.0844194442033767,293.1773681640625,297.1499938964844,293.1499938964844,0.083166167140007,-2083.443115234375,304.15057373046875,0.7784465551376343,0.1365220099687576,0.1302284300327301,293.3149719238281,297.1499938964844,293.1499938964844,0.0015404224395751,-588.9711303710938,292.91558837890625,0.551119327545166,0.050000000745058,0.2287994623184204,290.8639831542969,291.1499938964844,271.5985107421875,271.04034423828125,287.576416015625,293.3152160644531,291.06622314453125,1.0,0.1780993342399597,1.0,0.1500000059604644,0.8577026724815369,1.0,-0.7570445537567139,0.0253447387367486,0.7316998243331909,-0.1750517785549163,0.0,0.0,0.0911548733711242,25.607982635498047,25.0,460.8226318359375,-3796.65966796875,57.78565216064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4261474609375,303.696533203125,278.1499938964844,0.0,18000.0,313.1499938964844,17894.2109375,18000.0,0.0,0.0,0.0587469860911369,0.0,0.0,0.0,0.0,1.0,0.0037819719873368,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0982925221323967,0.1222803220152854,-0.023987803608179,0.0,5.962072100373916e-05,0.0,0.0,4.705747127532959,0.0,0.0,0.0,0.2713122963905334,4.0,0.0,1.0
299820,293.1640319824219,297.1499938964844,293.1499938964844,0.0332193113863468,-1112.134521484375,304.1541748046875,0.6508508920669556,0.0795968174934387,0.0724812299013137,293.1937255859375,297.1499938964844,293.1499938964844,0.0659656971693039,-1746.8870849609375,304.1581420898437,0.7446588277816772,0.1190601512789726,0.1138144508004188,293.1727294921875,297.1499938964844,293.1499938964844,0.0659617558121681,-1290.3214111328125,304.1563415527344,0.7447060346603394,0.1191850006580352,0.0840798541903495,293.17706298828125,297.1499938964844,293.1499938964844,0.07878278195858,-1989.8499755859373,304.1571350097656,0.7772510051727295,0.1358886063098907,0.1296544075012207,293.3163146972656,297.1499938964844,293.1499938964844,0.0014003654941916,-524.7432250976562,293.3876037597656,0.5510966181755066,0.050000000745058,0.228800281882286,291.4919128417969,291.1499938964844,271.6187438964844,271.0614013671875,287.580322265625,293.3161315917969,291.5032043457031,1.0,0.1778125613927841,1.0,0.1500000059604644,0.8567700982093811,1.0,-0.754635751247406,0.0252484194934368,0.7293873429298401,-0.1745866388082504,0.0,0.0,0.0,25.59029960632324,25.0,323.093994140625,-3068.598876953125,57.42252349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0735778808594,302.2748413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18133.65625,18000.0,0.0,0.0,0.0619086734950542,0.0,0.0,0.0,0.0,1.0,0.0048450683243572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0603201389312744,0.0943607091903686,-0.0340405739843845,0.0,6.282943650148809e-05,0.0,0.0,3.6108486652374254,0.0,0.0,0.0,0.2672397494316101,4.0,0.0,1.0
299880,293.1640319824219,297.1499938964844,293.1499938964844,0.0332193113863468,-1112.134521484375,304.1541748046875,0.6508508920669556,0.0795968174934387,0.0724812299013137,293.1937255859375,297.1499938964844,293.1499938964844,0.0659656971693039,-1746.8870849609375,304.1581420898437,0.7446588277816772,0.1190601512789726,0.1138144508004188,293.1727294921875,297.1499938964844,293.1499938964844,0.0659617558121681,-1290.3214111328125,304.1563415527344,0.7447060346603394,0.1191850006580352,0.0840798541903495,293.17706298828125,297.1499938964844,293.1499938964844,0.07878278195858,-1989.8499755859373,304.1571350097656,0.7772510051727295,0.1358886063098907,0.1296544075012207,293.3163146972656,297.1499938964844,293.1499938964844,0.0014003654941916,-524.7432250976562,293.3876037597656,0.5510966181755066,0.050000000745058,0.228800281882286,291.4919128417969,291.1499938964844,271.6187438964844,271.0614013671875,287.580322265625,293.3161315917969,291.5032043457031,1.0,0.1778125613927841,1.0,0.1500000059604644,0.8567700982093811,1.0,-0.754635751247406,0.0252484194934368,0.7293873429298401,-0.1745866388082504,0.0,0.0,0.0,25.59029960632324,25.0,323.093994140625,-3068.598876953125,57.42252349853516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0735778808594,302.2748413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18133.65625,18000.0,0.0,0.0,0.0619086734950542,0.0,0.0,0.0,0.0,1.0,0.0048450683243572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0603201389312744,0.0943607091903686,-0.0340405739843845,0.0,6.282943650148809e-05,0.0,0.0,3.6108486652374254,0.0,0.0,0.0,0.2672397494316101,4.0,0.0,1.0
299940,293.163818359375,297.1499938964844,293.1499938964844,0.0371644347906112,-1190.0421142578125,304.1458435058594,0.6498423218727112,0.0792821869254112,0.0721795111894607,293.19287109375,297.1499938964844,293.1499938964844,0.0713173598051071,-1861.5970458984373,304.1459655761719,0.7426742315292358,0.1181239709258079,0.112910009920597,293.1725769042969,297.1499938964844,293.1499938964844,0.071629524230957,-1379.4801025390625,304.1442565917969,0.7434688806533813,0.1186358407139778,0.0836791694164276,293.17681884765625,297.1499938964844,293.1499938964844,0.0850456953048706,-2127.103759765625,304.1437072753906,0.7758569121360779,0.1352543234825134,0.1290349066257476,293.3143920898437,297.1499938964844,293.1499938964844,0.0013555566547438,-526.0897827148438,292.59454345703125,0.5509861707687378,0.050000000745058,0.2288041561841964,290.62371826171875,291.1499938964844,271.63922119140625,271.08258056640625,287.5827331542969,293.3150634765625,290.5078430175781,1.0,0.1775259226560592,1.0,0.1500000059604644,0.8558374643325806,1.0,-0.7519683837890625,0.025140767917037,0.7268276214599609,-0.174057051539421,0.0,0.0,0.0920320525765419,25.586668014526367,25.0,-470.62445068359375,-3422.667724609375,57.0427360534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3899841308594,300.55670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17773.8359375,18000.0,0.0,0.0,0.0589015856385231,0.0,0.0,0.0,0.0,1.0,0.0062474799342453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763271078467369,0.1196453124284744,-0.0433182008564472,0.0,5.9777619753731415e-05,0.0,0.0,4.536547660827637,0.0,0.0,0.0,0.2696141898632049,4.0,0.0,1.0
300000,293.163818359375,297.1499938964844,293.1499938964844,0.0371644347906112,-1190.0421142578125,304.1458435058594,0.6498423218727112,0.0792821869254112,0.0721795111894607,293.19287109375,297.1499938964844,293.1499938964844,0.0713173598051071,-1861.5970458984373,304.1459655761719,0.7426742315292358,0.1181239709258079,0.112910009920597,293.1725769042969,297.1499938964844,293.1499938964844,0.071629524230957,-1379.4801025390625,304.1442565917969,0.7434688806533813,0.1186358407139778,0.0836791694164276,293.17681884765625,297.1499938964844,293.1499938964844,0.0850456953048706,-2127.103759765625,304.1437072753906,0.7758569121360779,0.1352543234825134,0.1290349066257476,293.3143920898437,297.1499938964844,293.1499938964844,0.0013555566547438,-526.0897827148438,292.59454345703125,0.5509861707687378,0.050000000745058,0.2288041561841964,290.62371826171875,291.1499938964844,271.63922119140625,271.08258056640625,287.5827331542969,293.3150634765625,290.5078430175781,1.0,0.1775259226560592,1.0,0.1500000059604644,0.8558374643325806,1.0,-0.7519683837890625,0.025140767917037,0.7268276214599609,-0.174057051539421,0.0,0.0,0.0920320525765419,25.586668014526367,25.0,-470.62445068359375,-3422.667724609375,57.0427360534668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3899841308594,300.55670166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17773.8359375,18000.0,0.0,0.0,0.0589015856385231,0.0,0.0,0.0,0.0,1.0,0.0062474799342453,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0763271078467369,0.1196453124284744,-0.0433182008564472,0.0,5.9777619753731415e-05,0.0,0.0,4.536547660827637,0.0,0.0,0.0,0.2696141898632049,4.0,0.0,1.0
