time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
300060,293.1630249023437,297.1499938964844,293.1499938964844,0.0331840142607688,-1112.7354736328125,304.1537475585937,0.6493561863899231,0.0790936723351478,0.0720067545771598,293.1917419433594,297.1499938964844,293.1499938964844,0.065137892961502,-1732.8402099609375,304.1575012207031,0.7410361170768738,0.1172709614038467,0.1121018081903457,293.171875,297.1499938964844,293.1499938964844,0.0657745450735092,-1288.691650390625,304.1557922363281,0.7426636815071106,0.1182066723704338,0.0833797752857208,293.1762084960937,297.1499938964844,293.1499938964844,0.0785314366221427,-1986.3382568359373,304.1565246582031,0.7748236656188965,0.134696289896965,0.1285109519958496,293.31298828125,297.1499938964844,293.1499938964844,0.0013549115974456,-509.4312744140625,293.17828369140625,0.5510165095329285,0.050000000745058,0.2288031578063964,291.3677978515625,291.1499938964844,271.6599426269531,271.10382080078125,287.58551025390625,293.31280517578125,291.44744873046875,1.0,0.1772519797086715,1.0,0.1500000059604644,0.854904294013977,1.0,-0.749801754951477,0.0250547491014003,0.7247470021247864,-0.1736078262329101,0.0,0.0,0.0236904956400394,25.561861038208008,25.0,535.8679809570312,-3481.68701171875,56.70774459838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,303.4871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.34765625,18000.0,0.0,0.0,0.0597705654799938,0.0,0.0,0.0,0.0,1.0,0.0038139624521136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823518708348274,0.1067140996456146,-0.0243622306734323,0.0,6.065952402423136e-05,0.0,0.0,4.103250980377197,0.0,0.0,0.0,0.2696801126003265,4.0,0.0,1.0
300120,293.1630249023437,297.1499938964844,293.1499938964844,0.0331840142607688,-1112.7354736328125,304.1537475585937,0.6493561863899231,0.0790936723351478,0.0720067545771598,293.1917419433594,297.1499938964844,293.1499938964844,0.065137892961502,-1732.8402099609375,304.1575012207031,0.7410361170768738,0.1172709614038467,0.1121018081903457,293.171875,297.1499938964844,293.1499938964844,0.0657745450735092,-1288.691650390625,304.1557922363281,0.7426636815071106,0.1182066723704338,0.0833797752857208,293.1762084960937,297.1499938964844,293.1499938964844,0.0785314366221427,-1986.3382568359373,304.1565246582031,0.7748236656188965,0.134696289896965,0.1285109519958496,293.31298828125,297.1499938964844,293.1499938964844,0.0013549115974456,-509.4312744140625,293.17828369140625,0.5510165095329285,0.050000000745058,0.2288031578063964,291.3677978515625,291.1499938964844,271.6599426269531,271.10382080078125,287.58551025390625,293.31280517578125,291.44744873046875,1.0,0.1772519797086715,1.0,0.1500000059604644,0.854904294013977,1.0,-0.749801754951477,0.0250547491014003,0.7247470021247864,-0.1736078262329101,0.0,0.0,0.0236904956400394,25.561861038208008,25.0,535.8679809570312,-3481.68701171875,56.70774459838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21209716796875,303.4871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,18043.34765625,18000.0,0.0,0.0,0.0597705654799938,0.0,0.0,0.0,0.0,1.0,0.0038139624521136,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0823518708348274,0.1067140996456146,-0.0243622306734323,0.0,6.065952402423136e-05,0.0,0.0,4.103250980377197,0.0,0.0,0.0,0.2696801126003265,4.0,0.0,1.0
300180,293.1629943847656,297.1499938964844,293.1499938964844,0.0335459969937801,-1120.888427734375,304.15155029296875,0.6484701037406921,0.0787717252969741,0.0717411115765571,293.1910400390625,297.1499938964844,293.1499938964844,0.0653069764375686,-1738.4287109375,304.1542053222656,0.7391595244407654,0.1163523495197296,0.1112432852387428,293.17193603515625,297.1499938964844,293.1499938964844,0.0662442073225975,-1296.947998046875,304.1525573730469,0.7415083050727844,0.1176424473524093,0.0830030515789985,293.1761169433594,297.1499938964844,293.1499938964844,0.0790369883179664,-1998.7880859375,304.1529541015625,0.773493230342865,0.1340530514717102,0.1279157996177673,293.3143310546875,297.1499938964844,293.1499938964844,0.0012266200501471,-463.6911010742188,293.1015014648437,0.5509196519851685,0.050000000745058,0.2288065403699875,291.3473815917969,291.1499938964844,271.68084716796875,271.1250915527344,287.5911560058594,293.3143920898437,291.133056640625,1.0,0.1769807040691375,1.0,0.1500000059604644,0.8539711833000183,1.0,-0.7472903728485107,0.0249536838382482,0.7223366498947144,-0.1730780452489853,0.0,0.0,0.0,25.557594299316406,25.0,-892.2713012695312,-0.0,56.35228729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0444030761719,299.1112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18135.796875,18000.0,0.0,0.0,0.0617391616106033,0.0,0.0,0.0,0.0,1.0,0.0109132044017314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004112881433684,0.0648737475275993,-0.0644624605774879,0.0,6.265740375965834e-05,0.0,0.0,2.425251245498657,0.0,0.0,0.0,0.2626845240592956,4.0,0.0,1.0
300240,293.1629943847656,297.1499938964844,293.1499938964844,0.0335459969937801,-1120.888427734375,304.15155029296875,0.6484701037406921,0.0787717252969741,0.0717411115765571,293.1910400390625,297.1499938964844,293.1499938964844,0.0653069764375686,-1738.4287109375,304.1542053222656,0.7391595244407654,0.1163523495197296,0.1112432852387428,293.17193603515625,297.1499938964844,293.1499938964844,0.0662442073225975,-1296.947998046875,304.1525573730469,0.7415083050727844,0.1176424473524093,0.0830030515789985,293.1761169433594,297.1499938964844,293.1499938964844,0.0790369883179664,-1998.7880859375,304.1529541015625,0.773493230342865,0.1340530514717102,0.1279157996177673,293.3143310546875,297.1499938964844,293.1499938964844,0.0012266200501471,-463.6911010742188,293.1015014648437,0.5509196519851685,0.050000000745058,0.2288065403699875,291.3473815917969,291.1499938964844,271.68084716796875,271.1250915527344,287.5911560058594,293.3143920898437,291.133056640625,1.0,0.1769807040691375,1.0,0.1500000059604644,0.8539711833000183,1.0,-0.7472903728485107,0.0249536838382482,0.7223366498947144,-0.1730780452489853,0.0,0.0,0.0,25.557594299316406,25.0,-892.2713012695312,-0.0,56.35228729248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0444030761719,299.1112365722656,278.1499938964844,0.0,18000.0,313.1499938964844,18135.796875,18000.0,0.0,0.0,0.0617391616106033,0.0,0.0,0.0,0.0,1.0,0.0109132044017314,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0004112881433684,0.0648737475275993,-0.0644624605774879,0.0,6.265740375965834e-05,0.0,0.0,2.425251245498657,0.0,0.0,0.0,0.2626845240592956,4.0,0.0,1.0
300300,293.1627502441406,297.1499938964844,293.1499938964844,0.0366514213383197,-1181.8529052734375,304.1457214355469,0.6480333805084229,0.0786541104316711,0.0716078653931617,293.1905517578125,297.1499938964844,293.1499938964844,0.0695886388421058,-1829.0811767578125,304.14581298828125,0.7382460832595825,0.1159300506114959,0.1108225360512733,293.17169189453125,297.1499938964844,293.1499938964844,0.0707076117396354,-1366.6953125,304.1441345214844,0.7409451603889465,0.1174093782901763,0.0828170776367187,293.1758728027344,297.1499938964844,293.1499938964844,0.083962395787239,-2106.081298828125,304.14361572265625,0.7728528380393982,0.1337716877460479,0.1276262253522873,293.3117370605469,297.1499938964844,293.1499938964844,0.0012714593904092,-493.7016296386719,292.423828125,0.5508787035942078,0.050000000745058,0.2288079857826233,290.5883178710937,291.1499938964844,271.6913452148437,271.1357116699219,287.5919189453125,293.3124084472656,290.52374267578125,1.0,0.1768456995487213,1.0,0.1500000059604644,0.8535045981407166,1.0,-0.7460563778877258,0.0249041225761175,0.7211522459983826,-0.172814592719078,0.0,0.0,0.0984416976571083,25.55434226989746,25.0,-353.3246459960937,-3452.751220703125,56.17678451538086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4088134765625,300.9324035644531,278.1499938964844,0.0,18000.0,313.1499938964844,17779.61328125,18000.0,0.0,0.0,0.0579930581152439,0.0,0.0,0.0,0.0,1.0,0.0060890759341418,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0784539356827735,0.120815597474575,-0.0423616617918014,0.0,5.885558493901044e-05,0.0,0.0,4.586902618408203,0.0,0.0,0.0,0.2698445618152618,4.0,0.0,1.0
300360,293.1622619628906,297.1499938964844,293.1499938964844,0.0343539454042911,-1137.1552734375,304.1507568359375,0.6478261351585388,0.0785879716277122,0.0715312063694,293.18994140625,297.1499938964844,293.1499938964844,0.0660975500941276,-1756.020751953125,304.1529846191406,0.7374787926673889,0.1155367344617843,0.110441155731678,293.1712646484375,297.1499938964844,293.1499938964844,0.0673543065786361,-1314.391845703125,304.1513977050781,0.7405735850334167,0.1172239631414413,0.0826760530471801,293.17547607421875,297.1499938964844,293.1499938964844,0.080235481262207,-2025.111083984375,304.1516418457031,0.7723719477653503,0.1335178613662719,0.1273784339427948,293.3099975585937,297.1499938964844,293.1499938964844,0.0013365483609959,-509.4518737792969,292.7102355957031,0.5509006977081299,0.050000000745058,0.2288072407245636,290.9471435546875,291.1499938964844,271.701904296875,271.1463317871094,287.5929260253906,293.3101501464844,291.1454162597656,1.0,0.1767151057720184,1.0,0.1500000059604644,0.8530377745628357,1.0,-0.7450391054153442,0.0248639285564422,0.7201751470565796,-0.1725905686616897,0.0,0.0,0.0815071761608123,25.54144859313965,25.0,533.4598999023438,-3765.151123046875,56.01945877075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3913879394531,303.8961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,17920.435546875,18000.0,0.0,0.0,0.0575901009142398,0.0,0.0,0.0,0.0,1.0,0.0037033872213214,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0979558229446411,0.1211593151092529,-0.0232034903019666,0.0,5.844663246534765e-05,0.0,0.0,4.667426586151123,0.0,0.0,0.0,0.2712697684764862,4.0,0.0,1.0
300420,293.1619567871094,297.1499938964844,293.1499938964844,0.0320971198379993,-1093.0455322265625,304.1539306640625,0.6472492814064026,0.0783400312066078,0.0713454112410545,293.18914794921875,297.1499938964844,293.1499938964844,0.0623688511550426,-1680.486083984375,304.1577453613281,0.7358248233795166,0.1146843954920768,0.1096559166908264,293.1710510253906,297.1499938964844,293.1499938964844,0.0639000311493873,-1262.02978515625,304.1562194824219,0.7396652102470398,0.1167301684617996,0.0823605433106422,293.1752319335937,297.1499938964844,293.1499938964844,0.0764026492834091,-1943.7796630859373,304.156982421875,0.7712499499320984,0.132925197482109,0.1268441826105117,293.3116455078125,297.1499938964844,293.1499938964844,0.0012032226659357,-450.5484008789063,293.1423034667969,0.5508765578269958,0.050000000745058,0.228808119893074,291.5128173828125,291.1499938964844,271.7230529785156,271.16748046875,287.599365234375,293.3114318847656,291.5195617675781,1.0,0.1764592379331588,1.0,0.1500000059604644,0.8521040678024292,1.0,-0.7428550720214844,0.0247770305722951,0.7180780172348022,-0.1721047610044479,0.0,0.0,0.0,25.52703666687012,25.0,274.76153564453125,-2564.019287109375,55.69948196411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341491699219,301.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.5546875,18000.0,0.0,0.0,0.0609713643789291,0.0,0.0,0.0,0.0,1.0,0.0062648658640682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0392179787158966,0.0828861221671104,-0.0436681397259235,0.0,6.187818507896736e-05,0.0,0.0,3.157102584838867,0.0,0.0,0.0,0.2655653953552246,4.0,0.0,1.0
300480,293.1619567871094,297.1499938964844,293.1499938964844,0.0320971198379993,-1093.0455322265625,304.1539306640625,0.6472492814064026,0.0783400312066078,0.0713454112410545,293.18914794921875,297.1499938964844,293.1499938964844,0.0623688511550426,-1680.486083984375,304.1577453613281,0.7358248233795166,0.1146843954920768,0.1096559166908264,293.1710510253906,297.1499938964844,293.1499938964844,0.0639000311493873,-1262.02978515625,304.1562194824219,0.7396652102470398,0.1167301684617996,0.0823605433106422,293.1752319335937,297.1499938964844,293.1499938964844,0.0764026492834091,-1943.7796630859373,304.156982421875,0.7712499499320984,0.132925197482109,0.1268441826105117,293.3116455078125,297.1499938964844,293.1499938964844,0.0012032226659357,-450.5484008789063,293.1423034667969,0.5508765578269958,0.050000000745058,0.228808119893074,291.5128173828125,291.1499938964844,271.7230529785156,271.16748046875,287.599365234375,293.3114318847656,291.5195617675781,1.0,0.1764592379331588,1.0,0.1500000059604644,0.8521040678024292,1.0,-0.7428550720214844,0.0247770305722951,0.7180780172348022,-0.1721047610044479,0.0,0.0,0.0,25.52703666687012,25.0,274.76153564453125,-2564.019287109375,55.69948196411133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0341491699219,301.5762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18208.5546875,18000.0,0.0,0.0,0.0609713643789291,0.0,0.0,0.0,0.0,1.0,0.0062648658640682,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0392179787158966,0.0828861221671104,-0.0436681397259235,0.0,6.187818507896736e-05,0.0,0.0,3.157102584838867,0.0,0.0,0.0,0.2655653953552246,4.0,0.0,1.0
300540,293.1617431640625,297.1499938964844,293.1499938964844,0.0361394993960857,-1173.52392578125,304.1457214355469,0.6463766694068909,0.078078918159008,0.0710848122835159,293.1883850097656,297.1499938964844,293.1499938964844,0.0678711459040641,-1796.816650390625,304.1457824707031,0.7340239882469177,0.1138443201780319,0.1088396832346916,293.1708374023437,297.1499938964844,293.1499938964844,0.0697550475597381,-1353.4073486328125,304.1441650390625,0.7385240197181702,0.1162327527999877,0.0819905176758766,293.1749267578125,297.1499938964844,293.1499938964844,0.0828453823924064,-2084.26171875,304.1436767578125,0.7699575424194336,0.132344514131546,0.1262709647417068,293.30908203125,297.1499938964844,293.1499938964844,0.0011877997312694,-461.2705383300781,292.2644348144531,0.5507756471633911,0.050000000745058,0.2288116663694381,290.564208984375,291.1499938964844,271.74432373046875,271.1885681152344,287.6033020019531,293.30975341796875,290.54693603515625,1.0,0.176202580332756,1.0,0.1500000059604644,0.8511704206466675,1.0,-0.7404348254203796,0.0246800668537616,0.7157548069953918,-0.1715694218873977,0.0,0.0,0.1032536402344703,25.52476119995117,25.0,-249.1692810058593,-3480.9296875,55.36369705200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424560546875,301.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17781.87109375,18000.0,0.0,0.0,0.057188156992197,0.0,0.0,0.0,0.0,1.0,0.005938574206084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805228278040885,0.121955893933773,-0.0414330624043941,0.0,5.803870953968726e-05,0.0,0.0,4.635260105133057,0.0,0.0,0.0,0.2701036632061004,4.0,0.0,1.0
300600,293.1617431640625,297.1499938964844,293.1499938964844,0.0361394993960857,-1173.52392578125,304.1457214355469,0.6463766694068909,0.078078918159008,0.0710848122835159,293.1883850097656,297.1499938964844,293.1499938964844,0.0678711459040641,-1796.816650390625,304.1457824707031,0.7340239882469177,0.1138443201780319,0.1088396832346916,293.1708374023437,297.1499938964844,293.1499938964844,0.0697550475597381,-1353.4073486328125,304.1441650390625,0.7385240197181702,0.1162327527999877,0.0819905176758766,293.1749267578125,297.1499938964844,293.1499938964844,0.0828453823924064,-2084.26171875,304.1436767578125,0.7699575424194336,0.132344514131546,0.1262709647417068,293.30908203125,297.1499938964844,293.1499938964844,0.0011877997312694,-461.2705383300781,292.2644348144531,0.5507756471633911,0.050000000745058,0.2288116663694381,290.564208984375,291.1499938964844,271.74432373046875,271.1885681152344,287.6033020019531,293.30975341796875,290.54693603515625,1.0,0.176202580332756,1.0,0.1500000059604644,0.8511704206466675,1.0,-0.7404348254203796,0.0246800668537616,0.7157548069953918,-0.1715694218873977,0.0,0.0,0.1032536402344703,25.52476119995117,25.0,-249.1692810058593,-3480.9296875,55.36369705200195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.424560546875,301.2707214355469,278.1499938964844,0.0,18000.0,313.1499938964844,17781.87109375,18000.0,0.0,0.0,0.057188156992197,0.0,0.0,0.0,0.0,1.0,0.005938574206084,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0805228278040885,0.121955893933773,-0.0414330624043941,0.0,5.803870953968726e-05,0.0,0.0,4.635260105133057,0.0,0.0,0.0,0.2701036632061004,4.0,0.0,1.0
300660,293.1610412597656,297.1499938964844,293.1499938964844,0.0320563949644565,-1093.322021484375,304.1537170410156,0.6460148692131042,0.0779262334108352,0.070952832698822,293.1874389648437,297.1499938964844,293.1499938964844,0.061542309820652,-1666.404541015625,304.15740966796875,0.7325404286384583,0.113070473074913,0.1081124246120452,293.17022705078125,297.1499938964844,293.1499938964844,0.0636568367481231,-1259.462158203125,304.15594482421875,0.7378005385398865,0.1158361062407493,0.0817203670740127,293.1744079589844,297.1499938964844,293.1499938964844,0.0760856941342353,-1938.745849609375,304.1566772460937,0.7690065503120422,0.1318242400884628,0.1257885694503784,293.3082580566406,297.1499938964844,293.1499938964844,0.0011568773770704,-434.3816833496094,292.9516906738281,0.5508081316947937,0.050000000745058,0.228810578584671,291.40869140625,291.1499938964844,271.765625,271.20947265625,287.60797119140625,293.3080444335937,291.4787292480469,1.0,0.1759579628705978,1.0,0.1500000059604644,0.8502362370491028,1.0,-0.7384991645812988,0.0246041249483823,0.7138950824737549,-0.1711257398128509,0.0,0.0,0.0149204432964324,25.50223922729492,25.0,529.6652221679688,-3410.1630859375,55.07022476196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17071533203125,303.3525695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18051.72265625,18000.0,0.0,0.0,0.0589142628014087,0.0,0.0,0.0,0.0,1.0,0.0039592483080923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794920548796653,0.1053280159831047,-0.0258359611034393,0.0,5.97904872847721e-05,0.0,0.0,4.046713829040527,0.0,0.0,0.0,0.2694635987281799,4.0,0.0,1.0
300720,293.1610412597656,297.1499938964844,293.1499938964844,0.0320563949644565,-1093.322021484375,304.1537170410156,0.6460148692131042,0.0779262334108352,0.070952832698822,293.1874389648437,297.1499938964844,293.1499938964844,0.061542309820652,-1666.404541015625,304.15740966796875,0.7325404286384583,0.113070473074913,0.1081124246120452,293.17022705078125,297.1499938964844,293.1499938964844,0.0636568367481231,-1259.462158203125,304.15594482421875,0.7378005385398865,0.1158361062407493,0.0817203670740127,293.1744079589844,297.1499938964844,293.1499938964844,0.0760856941342353,-1938.745849609375,304.1566772460937,0.7690065503120422,0.1318242400884628,0.1257885694503784,293.3082580566406,297.1499938964844,293.1499938964844,0.0011568773770704,-434.3816833496094,292.9516906738281,0.5508081316947937,0.050000000745058,0.228810578584671,291.40869140625,291.1499938964844,271.765625,271.20947265625,287.60797119140625,293.3080444335937,291.4787292480469,1.0,0.1759579628705978,1.0,0.1500000059604644,0.8502362370491028,1.0,-0.7384991645812988,0.0246041249483823,0.7138950824737549,-0.1711257398128509,0.0,0.0,0.0149204432964324,25.50223922729492,25.0,529.6652221679688,-3410.1630859375,55.07022476196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17071533203125,303.3525695800781,278.1499938964844,0.0,18000.0,313.1499938964844,18051.72265625,18000.0,0.0,0.0,0.0589142628014087,0.0,0.0,0.0,0.0,1.0,0.0039592483080923,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0794920548796653,0.1053280159831047,-0.0258359611034393,0.0,5.97904872847721e-05,0.0,0.0,4.046713829040527,0.0,0.0,0.0,0.2694635987281799,4.0,0.0,1.0
300780,293.1611022949219,297.1499938964844,293.1499938964844,0.0330873429775238,-1114.88525390625,304.1503601074219,0.6451987624168396,0.0776353850960731,0.0707125887274742,293.1869201660156,297.1499938964844,293.1499938964844,0.0627059340476989,-1692.3460693359375,304.1523742675781,0.7307772040367126,0.1122241616249084,0.1073219925165176,293.1703186035156,297.1499938964844,293.1499938964844,0.0651171877980232,-1282.85107421875,304.1509094238281,0.7366868257522583,0.1153022944927215,0.081362560391426,293.1743469238281,297.1499938964844,293.1499938964844,0.077678732573986,-1974.5003662109373,304.1510925292969,0.7677302360534668,0.1312184929847717,0.1252267360687255,293.3094482421875,297.1499938964844,293.1499938964844,0.0010203213896602,-387.4086608886719,292.75933837890625,0.5507016181945801,0.050000000745058,0.2288143038749694,291.2554016113281,291.1499938964844,271.7869567871094,271.230224609375,287.6146240234375,293.3096008300781,290.9878845214844,1.0,0.1757138073444366,1.0,0.1500000059604644,0.8493020534515381,1.0,-0.7361630797386169,0.02451110817492,0.7116519808769226,-0.1706026643514633,0.0,0.0,0.0,25.50188064575196,25.0,-1067.861572265625,-0.0,54.75106430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,299.2090148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18107.947265625,18000.0,0.0,0.0,0.0604308806359767,0.0,0.0,0.0,0.0,1.0,0.0114751905202865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001407236995873,0.0661307945847511,-0.0659900680184364,0.0,6.132965791039169e-05,0.0,0.0,2.468623399734497,0.0,0.0,0.0,0.2626338303089142,4.0,0.0,1.0
300840,293.1611022949219,297.1499938964844,293.1499938964844,0.0330873429775238,-1114.88525390625,304.1503601074219,0.6451987624168396,0.0776353850960731,0.0707125887274742,293.1869201660156,297.1499938964844,293.1499938964844,0.0627059340476989,-1692.3460693359375,304.1523742675781,0.7307772040367126,0.1122241616249084,0.1073219925165176,293.1703186035156,297.1499938964844,293.1499938964844,0.0651171877980232,-1282.85107421875,304.1509094238281,0.7366868257522583,0.1153022944927215,0.081362560391426,293.1743469238281,297.1499938964844,293.1499938964844,0.077678732573986,-1974.5003662109373,304.1510925292969,0.7677302360534668,0.1312184929847717,0.1252267360687255,293.3094482421875,297.1499938964844,293.1499938964844,0.0010203213896602,-387.4086608886719,292.75933837890625,0.5507016181945801,0.050000000745058,0.2288143038749694,291.2554016113281,291.1499938964844,271.7869567871094,271.230224609375,287.6146240234375,293.3096008300781,290.9878845214844,1.0,0.1757138073444366,1.0,0.1500000059604644,0.8493020534515381,1.0,-0.7361630797386169,0.02451110817492,0.7116519808769226,-0.1706026643514633,0.0,0.0,0.0,25.50188064575196,25.0,-1067.861572265625,-0.0,54.75106430053711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05877685546875,299.2090148925781,278.1499938964844,0.0,18000.0,313.1499938964844,18107.947265625,18000.0,0.0,0.0,0.0604308806359767,0.0,0.0,0.0,0.0,1.0,0.0114751905202865,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001407236995873,0.0661307945847511,-0.0659900680184364,0.0,6.132965791039169e-05,0.0,0.0,2.468623399734497,0.0,0.0,0.0,0.2626338303089142,4.0,0.0,1.0
300900,293.16082763671875,297.1499938964844,293.1499938964844,0.0356257706880569,-1165.0196533203125,304.14581298828125,0.6448323726654053,0.0775457993149757,0.070600725710392,293.1864929199219,297.1499938964844,293.1499938964844,0.0661558806896209,-1764.6612548828125,304.1459045410156,0.7299359440803528,0.1118426397442817,0.1069387272000312,293.1700439453125,297.1499938964844,293.1499938964844,0.0687737762928009,-1339.6627197265625,304.1443176269531,0.7361748218536377,0.1150968745350837,0.0811932384967804,293.174072265625,297.1499938964844,293.1499938964844,0.0816974714398384,-2061.72900390625,304.14385986328125,0.7671418190002441,0.1309630572795868,0.1249600946903228,293.30645751953125,297.1499938964844,293.1499938964844,0.0011047134175896,-428.9058837890625,292.1156005859375,0.5506660342216492,0.050000000745058,0.2288155555725097,290.5502319335937,291.1499938964844,271.797607421875,271.2405090332031,287.61541748046875,293.3071594238281,290.5768127441406,1.0,0.1755922734737396,1.0,0.1500000059604644,0.8488349914550781,1.0,-0.7350470423698425,0.0244669783860445,0.710580050945282,-0.1703542023897171,0.0,0.0,0.1067203804850578,25.498884201049805,25.0,-152.44281005859375,-3508.14990234375,54.59555435180664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.439697265625,301.5852355957031,278.1499938964844,0.0,18000.0,313.1499938964844,17785.984375,18000.0,0.0,0.0,0.056428525596857,0.0,0.0,0.0,0.0,1.0,0.0057866042479872,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825619325041771,0.1230428516864776,-0.0404809191823005,0.0,5.726778181269765e-05,0.0,0.0,4.682077884674072,0.0,0.0,0.0,0.2703282237052917,4.0,0.0,1.0
300960,293.1603698730469,297.1499938964844,293.1499938964844,0.033101737499237,-1115.390380859375,304.15118408203125,0.6446883082389832,0.0774965584278106,0.0705448538064956,293.1859741210937,297.1499938964844,293.1499938964844,0.0623350143432617,-1685.64990234375,304.15362548828125,0.7292292714118958,0.1114815548062324,0.1065918505191803,293.16961669921875,297.1499938964844,293.1499938964844,0.0650401189923286,-1281.86181640625,304.15216064453125,0.7358455657958984,0.114926777780056,0.0810674801468849,293.1737060546875,297.1499938964844,293.1499938964844,0.0775648206472396,-1972.348388671875,304.15252685546875,0.7667010426521301,0.1307256072759628,0.1247321888804435,293.3051147460937,297.1499938964844,293.1499938964844,0.0011388711864128,-432.957275390625,292.50811767578125,0.5506893396377563,0.050000000745058,0.2288147658109665,291.0206604003906,291.1499938964844,271.8082580566406,271.250732421875,287.6169128417969,293.3052062988281,291.2117614746094,1.0,0.175474926829338,1.0,0.1500000059604644,0.8483676910400391,1.0,-0.7341382503509521,0.0244318265467882,0.7097064256668091,-0.1701477766036987,0.0,0.0,0.0718305259943008,25.48682403564453,25.0,585.5355224609375,-3718.556884765625,54.457157135009766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3617553710937,304.0004272460937,278.1499938964844,0.0,18000.0,313.1499938964844,17943.93359375,18000.0,0.0,0.0,0.0566455386579036,0.0,0.0,0.0,0.0,1.0,0.0037052114494144,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0966083705425262,0.1198456436395645,-0.0232372768223285,0.0,5.7488021411700174e-05,0.0,0.0,4.619051933288574,0.0,0.0,0.0,0.2711621820926666,4.0,0.0,1.0
301020,293.16021728515625,297.1499938964844,293.1499938964844,0.0311765018850564,-1077.0484619140625,304.1537170410156,0.6441554427146912,0.0772676765918731,0.0703789442777633,293.1854248046875,297.1499938964844,293.1499938964844,0.0590631105005741,-1620.34765625,304.1574401855469,0.7276414036750793,0.1106840595602989,0.1058609932661056,293.1695251464844,297.1499938964844,293.1499938964844,0.0619940608739852,-1236.113037109375,304.1560974121094,0.7349568009376526,0.1144515797495842,0.0807666704058647,293.1735534667969,297.1499938964844,293.1499938964844,0.0741942524909973,-1901.3336181640625,304.1568298339844,0.7656100988388062,0.1301596909761428,0.1242244839668273,293.3070373535156,297.1499938964844,293.1499938964844,0.0010114324977621,-378.5167846679688,292.9036865234375,0.5506473183631897,0.050000000745058,0.228816270828247,291.53125,291.1499938964844,271.8294982910156,271.2709655761719,287.6236267089844,293.30682373046875,291.52764892578125,1.0,0.1752434521913528,1.0,0.1500000059604644,0.8474330306053162,1.0,-0.7320936322212219,0.0243519637733697,0.7077416777610779,-0.169693186879158,0.0,0.0,0.0,25.4770565032959,25.0,175.8074493408203,-1906.8575439453125,54.168270111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0104064941406,300.6333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18237.396484375,18000.0,0.0,0.0,0.0600971020758152,0.0,0.0,0.0,0.0,1.0,0.0076520610600709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0221926867961883,0.0736455172300338,-0.0514528341591358,0.0,6.0990918427705765e-05,0.0,0.0,2.79073166847229,0.0,0.0,0.0,0.2643774151802063,4.0,0.0,1.0
301080,293.16021728515625,297.1499938964844,293.1499938964844,0.0311765018850564,-1077.0484619140625,304.1537170410156,0.6441554427146912,0.0772676765918731,0.0703789442777633,293.1854248046875,297.1499938964844,293.1499938964844,0.0590631105005741,-1620.34765625,304.1574401855469,0.7276414036750793,0.1106840595602989,0.1058609932661056,293.1695251464844,297.1499938964844,293.1499938964844,0.0619940608739852,-1236.113037109375,304.1560974121094,0.7349568009376526,0.1144515797495842,0.0807666704058647,293.1735534667969,297.1499938964844,293.1499938964844,0.0741942524909973,-1901.3336181640625,304.1568298339844,0.7656100988388062,0.1301596909761428,0.1242244839668273,293.3070373535156,297.1499938964844,293.1499938964844,0.0010114324977621,-378.5167846679688,292.9036865234375,0.5506473183631897,0.050000000745058,0.228816270828247,291.53125,291.1499938964844,271.8294982910156,271.2709655761719,287.6236267089844,293.30682373046875,291.52764892578125,1.0,0.1752434521913528,1.0,0.1500000059604644,0.8474330306053162,1.0,-0.7320936322212219,0.0243519637733697,0.7077416777610779,-0.169693186879158,0.0,0.0,0.0,25.4770565032959,25.0,175.8074493408203,-1906.8575439453125,54.168270111083984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0104064941406,300.6333923339844,278.1499938964844,0.0,18000.0,313.1499938964844,18237.396484375,18000.0,0.0,0.0,0.0600971020758152,0.0,0.0,0.0,0.0,1.0,0.0076520610600709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0221926867961883,0.0736455172300338,-0.0514528341591358,0.0,6.0990918427705765e-05,0.0,0.0,2.79073166847229,0.0,0.0,0.0,0.2643774151802063,4.0,0.0,1.0
301140,293.1600341796875,297.1499938964844,293.1499938964844,0.0351193360984325,-1156.53955078125,304.1459655761719,0.6433669328689575,0.077045165002346,0.070146843791008,293.184814453125,297.1499938964844,293.1499938964844,0.0644517689943313,-1732.8480224609375,304.1461181640625,0.7259157299995422,0.1099051460623741,0.1051002591848373,293.1693420410156,297.1499938964844,293.1499938964844,0.0677817910909652,-1325.76123046875,304.1445617675781,0.7338705658912659,0.1139929592609405,0.0804190561175346,293.1732788085937,297.1499938964844,293.1499938964844,0.0805391296744346,-2038.955322265625,304.1441345214844,0.7643805146217346,0.1296179741621017,0.1236846596002578,293.30389404296875,297.1499938964844,293.1499938964844,0.0010213336208835,-396.3608093261719,291.97540283203125,0.5505422949790955,0.050000000745058,0.2288199514150619,290.5439453125,291.1499938964844,271.8506774902344,271.2908935546875,287.62664794921875,293.3045959472656,290.60845947265625,1.0,0.1750098615884781,1.0,0.1500000059604644,0.8464983701705933,1.0,-0.7298413515090942,0.0242636762559413,0.7055776715278625,-0.16921067237854,0.0,0.0,0.1089869365096092,25.477006912231445,25.0,-67.4435806274414,-3532.743896484375,53.86464691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4539794921875,301.8653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17789.443359375,18000.0,0.0,0.0,0.0556856021285057,0.0,0.0,0.0,0.0,1.0,0.0056486059911549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844568759202957,0.1240590363740921,-0.0396021641790866,0.0,5.651381070492789e-05,0.0,0.0,4.725843906402588,0.0,0.0,0.0,0.2705410420894623,4.0,0.0,1.0
301200,293.1600341796875,297.1499938964844,293.1499938964844,0.0351193360984325,-1156.53955078125,304.1459655761719,0.6433669328689575,0.077045165002346,0.070146843791008,293.184814453125,297.1499938964844,293.1499938964844,0.0644517689943313,-1732.8480224609375,304.1461181640625,0.7259157299995422,0.1099051460623741,0.1051002591848373,293.1693420410156,297.1499938964844,293.1499938964844,0.0677817910909652,-1325.76123046875,304.1445617675781,0.7338705658912659,0.1139929592609405,0.0804190561175346,293.1732788085937,297.1499938964844,293.1499938964844,0.0805391296744346,-2038.955322265625,304.1441345214844,0.7643805146217346,0.1296179741621017,0.1236846596002578,293.30389404296875,297.1499938964844,293.1499938964844,0.0010213336208835,-396.3608093261719,291.97540283203125,0.5505422949790955,0.050000000745058,0.2288199514150619,290.5439453125,291.1499938964844,271.8506774902344,271.2908935546875,287.62664794921875,293.3045959472656,290.60845947265625,1.0,0.1750098615884781,1.0,0.1500000059604644,0.8464983701705933,1.0,-0.7298413515090942,0.0242636762559413,0.7055776715278625,-0.16921067237854,0.0,0.0,0.1089869365096092,25.477006912231445,25.0,-67.4435806274414,-3532.743896484375,53.86464691162109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4539794921875,301.8653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17789.443359375,18000.0,0.0,0.0,0.0556856021285057,0.0,0.0,0.0,0.0,1.0,0.0056486059911549,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0844568759202957,0.1240590363740921,-0.0396021641790866,0.0,5.651381070492789e-05,0.0,0.0,4.725843906402588,0.0,0.0,0.0,0.2705410420894623,4.0,0.0,1.0
301260,293.1594543457031,297.1499938964844,293.1499938964844,0.0310969781130552,-1076.6275634765625,304.1537170410156,0.6430666446685791,0.0769112855195999,0.0700396224856376,293.18408203125,297.1499938964844,293.1499938964844,0.0582008995115757,-1605.57958984375,304.15740966796875,0.7244787216186523,0.1091766506433487,0.1044210121035575,293.1687927246094,297.1499938964844,293.1499938964844,0.0616866610944271,-1232.5240478515625,304.1560974121094,0.7331799864768982,0.1136139780282974,0.0801671370863914,293.1728210449219,297.1499938964844,293.1499938964844,0.073804385960102,-1894.681396484375,304.1568298339844,0.7634661197662354,0.1291203945875167,0.1232288107275962,293.3036499023437,297.1499938964844,293.1499938964844,0.000965490064118,-362.0986328125,292.729248046875,0.5505615472793579,0.050000000745058,0.2288193255662918,291.443603515625,291.1499938964844,271.8717041015625,271.3104553222656,287.6306457519531,293.3034362792969,291.50555419921875,1.0,0.1747871190309524,1.0,0.1500000059604644,0.8455632925033569,1.0,-0.7280473709106445,0.0241955183446407,0.7038518190383911,-0.1688335686922073,0.0,0.0,0.0064913649111986,25.45783042907715,25.0,521.7938232421875,-3344.60302734375,53.60001754760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,303.2166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.74609375,18000.0,0.0,0.0,0.0580442883074283,0.0,0.0,0.0,0.0,1.0,0.0041130231693387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767946913838386,0.1041647717356681,-0.0273700803518295,0.0,5.890757529414259e-05,0.0,0.0,3.99874210357666,0.0,0.0,0.0,0.2692650556564331,4.0,0.0,1.0
301320,293.1594543457031,297.1499938964844,293.1499938964844,0.0310969781130552,-1076.6275634765625,304.1537170410156,0.6430666446685791,0.0769112855195999,0.0700396224856376,293.18408203125,297.1499938964844,293.1499938964844,0.0582008995115757,-1605.57958984375,304.15740966796875,0.7244787216186523,0.1091766506433487,0.1044210121035575,293.1687927246094,297.1499938964844,293.1499938964844,0.0616866610944271,-1232.5240478515625,304.1560974121094,0.7331799864768982,0.1136139780282974,0.0801671370863914,293.1728210449219,297.1499938964844,293.1499938964844,0.073804385960102,-1894.681396484375,304.1568298339844,0.7634661197662354,0.1291203945875167,0.1232288107275962,293.3036499023437,297.1499938964844,293.1499938964844,0.000965490064118,-362.0986328125,292.729248046875,0.5505615472793579,0.050000000745058,0.2288193255662918,291.443603515625,291.1499938964844,271.8717041015625,271.3104553222656,287.6306457519531,293.3034362792969,291.50555419921875,1.0,0.1747871190309524,1.0,0.1500000059604644,0.8455632925033569,1.0,-0.7280473709106445,0.0241955183446407,0.7038518190383911,-0.1688335686922073,0.0,0.0,0.0064913649111986,25.45783042907715,25.0,521.7938232421875,-3344.60302734375,53.60001754760742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1432800292969,303.2166442871094,278.1499938964844,0.0,18000.0,313.1499938964844,18057.74609375,18000.0,0.0,0.0,0.0580442883074283,0.0,0.0,0.0,0.0,1.0,0.0041130231693387,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0767946913838386,0.1041647717356681,-0.0273700803518295,0.0,5.890757529414259e-05,0.0,0.0,3.99874210357666,0.0,0.0,0.0,0.2692650556564331,4.0,0.0,1.0
301380,293.1596069335937,297.1499938964844,293.1499938964844,0.0327394232153892,-1110.719482421875,304.1492614746094,0.6422748565673828,0.0766390413045883,0.0698127076029777,293.18377685546875,297.1499938964844,293.1499938964844,0.060263492166996,-1649.5704345703125,304.1507873535156,0.7227251529693604,0.1083731576800346,0.1036697551608085,293.1689758300781,297.1499938964844,293.1499938964844,0.0640746057033538,-1269.9403076171875,304.1493530273437,0.7320705652236938,0.1130994632840156,0.0798199027776718,293.1728515625,297.1499938964844,293.1499938964844,0.0764109790325164,-1951.9852294921875,304.1494140625,0.7622102499008179,0.1285392791032791,0.1226876601576805,293.3046264648437,297.1499938964844,293.1499938964844,0.0008255233988165,-314.8314819335937,292.41217041015625,0.5504354238510132,0.050000000745058,0.2288237363100052,291.153076171875,291.1499938964844,271.8926086425781,271.3296203613281,287.6355285644531,293.30487060546875,290.8571472167969,1.0,0.1745625436305999,1.0,0.1500000059604644,0.8446281552314758,1.0,-0.7258126139640808,0.0241090562194585,0.7017035484313965,-0.1683859527111053,0.0,0.0,0.0033077883999794,25.46153450012207,25.0,-1171.8778076171875,-0.0,53.30570602416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09112548828125,299.2624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18086.904296875,18000.0,0.0,0.0,0.0590025037527084,0.0,0.0,0.0,0.0,1.0,0.011980814859271,0.0,-0.0,-0.0,0.0,0.0,0.0,6.642997323069721e-05,0.0672583654522895,-0.0671919360756874,0.0,5.988003977108747e-05,0.0,0.0,2.508094310760498,0.0,0.0,0.0,0.262611448764801,4.0,0.0,1.0
301440,293.1596069335937,297.1499938964844,293.1499938964844,0.0327394232153892,-1110.719482421875,304.1492614746094,0.6422748565673828,0.0766390413045883,0.0698127076029777,293.18377685546875,297.1499938964844,293.1499938964844,0.060263492166996,-1649.5704345703125,304.1507873535156,0.7227251529693604,0.1083731576800346,0.1036697551608085,293.1689758300781,297.1499938964844,293.1499938964844,0.0640746057033538,-1269.9403076171875,304.1493530273437,0.7320705652236938,0.1130994632840156,0.0798199027776718,293.1728515625,297.1499938964844,293.1499938964844,0.0764109790325164,-1951.9852294921875,304.1494140625,0.7622102499008179,0.1285392791032791,0.1226876601576805,293.3046264648437,297.1499938964844,293.1499938964844,0.0008255233988165,-314.8314819335937,292.41217041015625,0.5504354238510132,0.050000000745058,0.2288237363100052,291.153076171875,291.1499938964844,271.8926086425781,271.3296203613281,287.6355285644531,293.30487060546875,290.8571472167969,1.0,0.1745625436305999,1.0,0.1500000059604644,0.8446281552314758,1.0,-0.7258126139640808,0.0241090562194585,0.7017035484313965,-0.1683859527111053,0.0,0.0,0.0033077883999794,25.46153450012207,25.0,-1171.8778076171875,-0.0,53.30570602416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09112548828125,299.2624206542969,278.1499938964844,0.0,18000.0,313.1499938964844,18086.904296875,18000.0,0.0,0.0,0.0590025037527084,0.0,0.0,0.0,0.0,1.0,0.011980814859271,0.0,-0.0,-0.0,0.0,0.0,0.0,6.642997323069721e-05,0.0672583654522895,-0.0671919360756874,0.0,5.988003977108747e-05,0.0,0.0,2.508094310760498,0.0,0.0,0.0,0.262611448764801,4.0,0.0,1.0
301500,293.1593322753906,297.1499938964844,293.1499938964844,0.0346230939030647,-1148.1583251953125,304.14617919921875,0.6419565677642822,0.076569490134716,0.0697165057063102,293.18341064453125,297.1499938964844,293.1499938964844,0.0627604201436042,-1701.441162109375,304.1463928222656,0.7219054698944092,0.1080172359943389,0.1033103168010711,293.168701171875,297.1499938964844,293.1499938964844,0.0667869001626968,-1311.837158203125,304.14483642578125,0.7315911054611206,0.112913891673088,0.0796630755066871,293.1725769042969,297.1499938964844,293.1499938964844,0.0793791934847831,-2016.154296875,304.1444396972656,0.7616561055183411,0.1283016204833984,0.1224374547600746,293.3014221191406,297.1499938964844,293.1499938964844,0.0009371096966788,-363.4696960449219,291.8429870605469,0.5504002571105957,0.050000000745058,0.2288249880075454,290.5442199707031,291.1499938964844,271.9029846191406,271.3390197753906,287.635009765625,293.3020935058594,290.6392822265625,1.0,0.1744507104158401,1.0,0.1500000059604644,0.8441606163978577,1.0,-0.7247786521911621,0.0240696836262941,0.7007089853286743,-0.1681887358427047,0.0,0.0,0.1101412922143936,25.458852767944336,25.0,4.061046123504639,-3552.525634765625,53.16454315185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46441650390625,302.10272216796875,278.1499938964844,0.0,18000.0,313.1499938964844,17792.91796875,18000.0,0.0,0.0,0.0549733228981494,0.0,0.0,0.0,0.0,1.0,0.0055301780812442,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860803350806236,0.124918133020401,-0.0388377979397773,0.0,5.579093340202235e-05,0.0,0.0,4.763108253479004,0.0,0.0,0.0,0.2707233130931854,4.0,0.0,1.0
301560,293.158935546875,297.1499938964844,293.1499938964844,0.0320371761918067,-1096.751220703125,304.15155029296875,0.641847550868988,0.0765294209122657,0.0696739479899406,293.1830139160156,297.1499938964844,293.1499938964844,0.0588423162698745,-1621.4237060546875,304.1541442871094,0.7212092876434326,0.1076746359467506,0.1029841378331184,293.1683349609375,297.1499938964844,293.1499938964844,0.0629111602902412,-1252.2899169921875,304.1528015136719,0.731281578540802,0.1127521619200706,0.0795471295714378,293.1722717285156,297.1499938964844,293.1499938964844,0.0751036033034324,-1924.1678466796875,304.1531982421875,0.761234700679779,0.1280737221240997,0.1222221851348877,293.3004455566406,297.1499938964844,293.1499938964844,0.0009478025021962,-359.5469665527344,292.3052673339844,0.5504186749458313,0.050000000745058,0.2288243621587753,291.0814819335937,291.1499938964844,271.9132995605469,271.34832763671875,287.635498046875,293.3004455566406,291.2646484375,1.0,0.1743427813053131,1.0,0.1500000059604644,0.8436928391456604,1.0,-0.7239378094673157,0.0240387227386236,0.6998991370201111,-0.1680357158184051,0.0,0.0,0.0630704760551452,25.44785499572754,25.0,621.3839111328125,-3668.93701171875,53.03909683227539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3409118652344,304.04815673828125,278.1499938964844,0.0,18000.0,313.1499938964844,17963.638671875,18000.0,0.0,0.0,0.0556552745401859,0.0,0.0,0.0,0.0,1.0,0.003750548698008,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0948637053370475,0.1185768842697143,-0.0237131807953119,0.0,5.648302612826228e-05,0.0,0.0,4.570852756500244,0.0,0.0,0.0,0.2710347771644592,4.0,0.0,1.0
301620,293.158935546875,297.1499938964844,293.1499938964844,0.0304011143743991,-1064.724853515625,304.1534423828125,0.6413196921348572,0.0763083398342132,0.0695168823003768,293.18267822265625,297.1499938964844,293.1499938964844,0.0559669956564903,-1564.8865966796875,304.1571655273437,0.7195926904678345,0.1069077625870704,0.1022839322686195,293.1683349609375,297.1499938964844,293.1499938964844,0.0602309852838516,-1212.4144287109375,304.1559143066406,0.7303807735443115,0.1122853979468345,0.0792533904314041,293.1722106933594,297.1499938964844,293.1499938964844,0.0721443071961402,-1862.3177490234373,304.1566162109375,0.7601471543312073,0.1275229156017303,0.121729664504528,293.3026428222656,297.1499938964844,293.1499938964844,0.0008236861904151,-308.1923522949219,292.6670837402344,0.550352156162262,0.050000000745058,0.2288267165422439,291.54278564453125,291.1499938964844,271.93377685546875,271.3665771484375,287.6394958496094,293.3023986816406,291.52056884765625,1.0,0.1741282492876052,1.0,0.1500000059604644,0.8427572846412659,1.0,-0.7219683527946472,0.0239650122821331,0.698003351688385,-0.1676891446113586,0.0,0.0,0.0,25.44234085083008,25.0,39.89808654785156,-1198.4766845703125,52.77090835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972839355469,299.9266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18241.259765625,18000.0,0.0,0.0,0.0591188669204711,0.0,0.0,0.0,0.0,1.0,0.0086996322497725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0118209859356284,0.0682734549045562,-0.0564524643123149,0.0,5.999813220114447e-05,0.0,0.0,2.5774624347686768,0.0,0.0,0.0,0.263615220785141,4.0,0.0,1.0
301680,293.158935546875,297.1499938964844,293.1499938964844,0.0304011143743991,-1064.724853515625,304.1534423828125,0.6413196921348572,0.0763083398342132,0.0695168823003768,293.18267822265625,297.1499938964844,293.1499938964844,0.0559669956564903,-1564.8865966796875,304.1571655273437,0.7195926904678345,0.1069077625870704,0.1022839322686195,293.1683349609375,297.1499938964844,293.1499938964844,0.0602309852838516,-1212.4144287109375,304.1559143066406,0.7303807735443115,0.1122853979468345,0.0792533904314041,293.1722106933594,297.1499938964844,293.1499938964844,0.0721443071961402,-1862.3177490234373,304.1566162109375,0.7601471543312073,0.1275229156017303,0.121729664504528,293.3026428222656,297.1499938964844,293.1499938964844,0.0008236861904151,-308.1923522949219,292.6670837402344,0.550352156162262,0.050000000745058,0.2288267165422439,291.54278564453125,291.1499938964844,271.93377685546875,271.3665771484375,287.6394958496094,293.3023986816406,291.52056884765625,1.0,0.1741282492876052,1.0,0.1500000059604644,0.8427572846412659,1.0,-0.7219683527946472,0.0239650122821331,0.698003351688385,-0.1676891446113586,0.0,0.0,0.0,25.44234085083008,25.0,39.89808654785156,-1198.4766845703125,52.77090835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9972839355469,299.9266662597656,278.1499938964844,0.0,18000.0,313.1499938964844,18241.259765625,18000.0,0.0,0.0,0.0591188669204711,0.0,0.0,0.0,0.0,1.0,0.0086996322497725,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0118209859356284,0.0682734549045562,-0.0564524643123149,0.0,5.999813220114447e-05,0.0,0.0,2.5774624347686768,0.0,0.0,0.0,0.263615220785141,4.0,0.0,1.0
301740,293.15875244140625,297.1499938964844,293.1499938964844,0.0341393500566482,-1139.9427490234375,304.14630126953125,0.6405791640281677,0.0761119872331619,0.069303423166275,293.1822204589844,297.1499938964844,293.1499938964844,0.0610840953886508,-1670.509765625,304.14666748046875,0.717842698097229,0.1061662063002586,0.1015567332506179,293.1681823730469,297.1499938964844,293.1499938964844,0.0657966807484626,-1298.01806640625,304.1451110839844,0.7293170094490051,0.1118531823158264,0.0789207369089126,293.1719665527344,297.1499938964844,293.1499938964844,0.0782261565327644,-1993.52685546875,304.1447448730469,0.758952260017395,0.1270069181919098,0.1212117746472358,293.29901123046875,297.1499938964844,293.1499938964844,0.0008522888529114,-330.3659362792969,291.7162780761719,0.5502362847328186,0.050000000745058,0.228830799460411,290.5487365722656,291.1499938964844,271.9540100097656,271.3843078613281,287.6386108398437,293.2996826171875,290.668212890625,1.0,0.1739105135202407,1.0,0.1500000059604644,0.8418217301368713,1.0,-0.71982342004776,0.0238847099244594,0.6959387063980103,-0.1673392802476883,0.0,0.0,0.1106486320495605,25.444116592407227,25.0,64.26392364501953,-3568.393310546875,52.489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4691772460937,302.3043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.462890625,18000.0,0.0,0.0,0.0543218925595283,0.0,0.0,0.0,0.0,1.0,0.005424010567367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874814540147781,0.1256251633167266,-0.0381437093019485,0.0,5.512981442734599e-05,0.0,0.0,4.794124603271484,0.0,0.0,0.0,0.2708790004253387,4.0,0.0,1.0
