time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
301800,293.15875244140625,297.1499938964844,293.1499938964844,0.0341393500566482,-1139.9427490234375,304.14630126953125,0.6405791640281677,0.0761119872331619,0.069303423166275,293.1822204589844,297.1499938964844,293.1499938964844,0.0610840953886508,-1670.509765625,304.14666748046875,0.717842698097229,0.1061662063002586,0.1015567332506179,293.1681823730469,297.1499938964844,293.1499938964844,0.0657966807484626,-1298.01806640625,304.1451110839844,0.7293170094490051,0.1118531823158264,0.0789207369089126,293.1719665527344,297.1499938964844,293.1499938964844,0.0782261565327644,-1993.52685546875,304.1447448730469,0.758952260017395,0.1270069181919098,0.1212117746472358,293.29901123046875,297.1499938964844,293.1499938964844,0.0008522888529114,-330.3659362792969,291.7162780761719,0.5502362847328186,0.050000000745058,0.228830799460411,290.5487365722656,291.1499938964844,271.9540100097656,271.3843078613281,287.6386108398437,293.2996826171875,290.668212890625,1.0,0.1739105135202407,1.0,0.1500000059604644,0.8418217301368713,1.0,-0.71982342004776,0.0238847099244594,0.6959387063980103,-0.1673392802476883,0.0,0.0,0.1106486320495605,25.444116592407227,25.0,64.26392364501953,-3568.393310546875,52.489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4691772460937,302.3043212890625,278.1499938964844,0.0,18000.0,313.1499938964844,17796.462890625,18000.0,0.0,0.0,0.0543218925595283,0.0,0.0,0.0,0.0,1.0,0.005424010567367,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0874814540147781,0.1256251633167266,-0.0381437093019485,0.0,5.512981442734599e-05,0.0,0.0,4.794124603271484,0.0,0.0,0.0,0.2708790004253387,4.0,0.0,1.0
301860,293.1582946777344,297.1499938964844,293.1499938964844,0.0299726165831089,-1062.5919189453125,304.1542358398437,0.6403007507324219,0.0759859085083007,0.0692097544670105,293.1816711425781,297.1499938964844,293.1499938964844,0.055038958787918,-1548.89794921875,304.1573791503906,0.7163572907447815,0.1054622754454612,0.1009044796228408,293.1677551269531,297.1499938964844,293.1499938964844,0.0598443187773227,-1207.6126708984375,304.1561584472656,0.7286257743835449,0.1114818528294563,0.0786786377429962,293.171630859375,297.1499938964844,293.1499938964844,0.0716664269566536,-1853.779052734375,304.1568908691406,0.7580454349517822,0.1265212446451187,0.1207709237933158,293.2992553710937,297.1499938964844,293.1499938964844,0.0007817273726686,-292.9452209472656,292.5057067871094,0.5502353310585022,0.050000000745058,0.2288308590650558,291.4677124023437,291.1499938964844,271.9739074707031,271.4014587402344,287.6388244628906,293.2989807128906,291.52398681640625,1.0,0.1737024933099746,1.0,0.1500000059604644,0.8408856987953186,1.0,-0.7181087136268616,0.0238235760480165,0.6942851543426514,-0.1671069264411926,0.0,0.0,3.195327371940948e-05,25.427947998046875,25.0,514.0048217773438,-3293.130615234375,52.24387741088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175231933594,303.1036682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18061.509765625,18000.0,0.0,0.0,0.0571598298847675,0.0,0.0,0.0,0.0,1.0,0.0042392322793602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074746623635292,0.1033488139510154,-0.0286021959036588,0.0,5.8009958593174815e-05,0.0,0.0,3.964846849441528,0.0,0.0,0.0,0.2691175043582916,4.0,0.0,1.0
301920,293.1582946777344,297.1499938964844,293.1499938964844,0.0299726165831089,-1062.5919189453125,304.1542358398437,0.6403007507324219,0.0759859085083007,0.0692097544670105,293.1816711425781,297.1499938964844,293.1499938964844,0.055038958787918,-1548.89794921875,304.1573791503906,0.7163572907447815,0.1054622754454612,0.1009044796228408,293.1677551269531,297.1499938964844,293.1499938964844,0.0598443187773227,-1207.6126708984375,304.1561584472656,0.7286257743835449,0.1114818528294563,0.0786786377429962,293.171630859375,297.1499938964844,293.1499938964844,0.0716664269566536,-1853.779052734375,304.1568908691406,0.7580454349517822,0.1265212446451187,0.1207709237933158,293.2992553710937,297.1499938964844,293.1499938964844,0.0007817273726686,-292.9452209472656,292.5057067871094,0.5502353310585022,0.050000000745058,0.2288308590650558,291.4677124023437,291.1499938964844,271.9739074707031,271.4014587402344,287.6388244628906,293.2989807128906,291.52398681640625,1.0,0.1737024933099746,1.0,0.1500000059604644,0.8408856987953186,1.0,-0.7181087136268616,0.0238235760480165,0.6942851543426514,-0.1671069264411926,0.0,0.0,3.195327371940948e-05,25.427947998046875,25.0,514.0048217773438,-3293.130615234375,52.24387741088867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1175231933594,303.1036682128906,278.1499938964844,0.0,18000.0,313.1499938964844,18061.509765625,18000.0,0.0,0.0,0.0571598298847675,0.0,0.0,0.0,0.0,1.0,0.0042392322793602,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074746623635292,0.1033488139510154,-0.0286021959036588,0.0,5.8009958593174815e-05,0.0,0.0,3.964846849441528,0.0,0.0,0.0,0.2691175043582916,4.0,0.0,1.0
301980,293.1585693359375,297.1499938964844,293.1499938964844,0.0323306657373905,-1105.1414794921875,304.1483764648437,0.6395055651664734,0.0757232904434204,0.0689879432320594,293.1815795898437,297.1499938964844,293.1499938964844,0.0577165037393569,-1604.895263671875,304.14971923828125,0.7145095467567444,0.1046822071075439,0.1001742556691169,293.1679992675781,297.1499938964844,293.1499938964844,0.0628947913646698,-1254.8931884765625,304.14825439453125,0.727495014667511,0.1109778955578804,0.0783362984657287,293.1717224121094,297.1499938964844,293.1499938964844,0.0749929845333099,-1926.1793212890625,304.1482238769531,0.7567898631095886,0.1259542852640152,0.1202410757541656,293.3000183105469,297.1499938964844,293.1499938964844,0.0006409515044651,-245.2617034912109,292.0857849121094,0.5500861406326294,0.050000000745058,0.228836104273796,291.06939697265625,291.1499938964844,271.9935302734375,271.4179992675781,287.63885498046875,293.30035400390625,290.76470947265625,1.0,0.1734907925128936,1.0,0.1500000059604644,0.8399497270584106,1.0,-0.7159257531166077,0.0237434636801481,0.6921823024749756,-0.1668148189783096,0.0,0.0,0.0126700196415185,25.434919357299805,25.0,-1223.7626953125,-0.0009708038414828,51.96589279174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,299.3187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18065.9453125,18000.0,0.0,0.0,0.0576728358864784,0.0,0.0,0.0,0.0,1.0,0.012320652604103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005640445160679,0.068460576236248,-0.0678965300321579,0.0,5.853059701621533e-05,0.0,0.0,2.5507652759552,0.0,0.0,0.0,0.2627140283584595,4.0,0.0,1.0
302040,293.1585693359375,297.1499938964844,293.1499938964844,0.0323306657373905,-1105.1414794921875,304.1483764648437,0.6395055651664734,0.0757232904434204,0.0689879432320594,293.1815795898437,297.1499938964844,293.1499938964844,0.0577165037393569,-1604.895263671875,304.14971923828125,0.7145095467567444,0.1046822071075439,0.1001742556691169,293.1679992675781,297.1499938964844,293.1499938964844,0.0628947913646698,-1254.8931884765625,304.14825439453125,0.727495014667511,0.1109778955578804,0.0783362984657287,293.1717224121094,297.1499938964844,293.1499938964844,0.0749929845333099,-1926.1793212890625,304.1482238769531,0.7567898631095886,0.1259542852640152,0.1202410757541656,293.3000183105469,297.1499938964844,293.1499938964844,0.0006409515044651,-245.2617034912109,292.0857849121094,0.5500861406326294,0.050000000745058,0.228836104273796,291.06939697265625,291.1499938964844,271.9935302734375,271.4179992675781,287.63885498046875,293.30035400390625,290.76470947265625,1.0,0.1734907925128936,1.0,0.1500000059604644,0.8399497270584106,1.0,-0.7159257531166077,0.0237434636801481,0.6921823024749756,-0.1668148189783096,0.0,0.0,0.0126700196415185,25.434919357299805,25.0,-1223.7626953125,-0.0009708038414828,51.96589279174805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1140441894531,299.3187866210937,278.1499938964844,0.0,18000.0,313.1499938964844,18065.9453125,18000.0,0.0,0.0,0.0576728358864784,0.0,0.0,0.0,0.0,1.0,0.012320652604103,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0005640445160679,0.068460576236248,-0.0678965300321579,0.0,5.853059701621533e-05,0.0,0.0,2.5507652759552,0.0,0.0,0.0,0.2627140283584595,4.0,0.0,1.0
302100,293.1582946777344,297.1499938964844,293.1499938964844,0.0336815975606441,-1132.1761474609375,304.1464233398437,0.6392146348953247,0.075665958225727,0.068901926279068,293.1812744140625,297.1499938964844,293.1499938964844,0.0594393499195575,-1640.4139404296875,304.1469421386719,0.7136547565460205,0.1043402329087257,0.0998283177614212,293.167724609375,297.1499938964844,293.1499938964844,0.0648327395319938,-1284.64892578125,304.1453552246094,0.7270276546478271,0.1108038574457168,0.0781872496008873,293.1714782714844,297.1499938964844,293.1499938964844,0.0771039575338363,-1971.6099853515625,304.14501953125,0.7562525272369385,0.1257265657186508,0.1200007572770118,293.29669189453125,297.1499938964844,293.1499938964844,0.000766200129874,-296.843994140625,291.5922241210937,0.5500468611717224,0.050000000745058,0.2288375049829483,290.55401611328125,291.1499938964844,272.003173828125,271.426025390625,287.6356506347656,293.29736328125,290.6902160644531,1.0,0.1733853220939636,1.0,0.1500000059604644,0.839481770992279,1.0,-0.7149415612220764,0.023708377033472,0.691233217716217,-0.1667058765888214,0.0,0.0,0.1107521504163742,25.43259048461914,25.0,107.50408172607422,-3578.0849609375,51.83429336547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4667053222656,302.4524230957031,278.1499938964844,0.0,18000.0,313.1499938964844,17799.783203125,18000.0,0.0,0.0,0.0537901297211647,0.0,0.0,0.0,0.0,1.0,0.0053467927500605,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0885117053985595,0.1261430382728576,-0.0376313403248786,0.0,5.459014573716559e-05,0.0,0.0,4.817075252532959,0.0,0.0,0.0,0.2709895968437195,4.0,0.0,1.0
302160,293.157958984375,297.1499938964844,293.1499938964844,0.03113379701972,-1080.9564208984375,304.15167236328125,0.6391185522079468,0.0756297409534454,0.0688665434718132,293.18096923828125,297.1499938964844,293.1499938964844,0.0555699951946735,-1562.338623046875,304.15447998046875,0.7129161357879639,0.1040066555142402,0.0995128154754638,293.1673889160156,297.1499938964844,293.1499938964844,0.0609655380249023,-1225.663818359375,304.1531982421875,0.7267184257507324,0.1106453612446785,0.0780762955546379,293.1712341308594,297.1499938964844,293.1499938964844,0.0728491842746734,-1880.5863037109373,304.15362548828125,0.7558341026306152,0.1255029141902923,0.1197918802499771,293.29595947265625,297.1499938964844,293.1499938964844,0.0007634889916516,-289.23004150390625,292.0924987792969,0.5500562787055969,0.050000000745058,0.2288371920585632,291.1210327148437,291.1499938964844,272.01275634765625,271.43389892578125,287.6336669921875,293.2959289550781,291.2978820800781,1.0,0.1732834279537201,1.0,0.1500000059604644,0.8390135765075684,1.0,-0.7141362428665161,0.0236811023205518,0.6904551386833191,-0.1666413396596908,0.0,0.0,0.0571756027638912,25.422657012939453,25.0,640.4169921875,-3628.100341796875,51.71704864501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31329345703125,304.0600280761719,278.1499938964844,0.0,18000.0,313.1499938964844,17977.041015625,18000.0,0.0,0.0,0.0548059903085231,0.0,0.0,0.0,0.0,1.0,0.0037935574073344,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0934743508696556,0.1176347360014915,-0.0241603851318359,0.0,5.5621112551307306e-05,0.0,0.0,4.534621715545654,0.0,0.0,0.0,0.2709361612796783,4.0,0.0,1.0
302220,293.1580505371094,297.1499938964844,293.1499938964844,0.0294568669050931,-1052.730224609375,304.1536865234375,0.6385758519172668,0.0754097327589988,0.0687120854854583,293.1808166503906,297.1499938964844,293.1499938964844,0.052988938987255,-1512.284423828125,304.15692138671875,0.7111626267433167,0.1032537743449211,0.0988270789384841,293.1675109863281,297.1499938964844,293.1499938964844,0.0585588589310646,-1190.1766357421875,304.15576171875,0.7257837653160095,0.1101802885532379,0.0777845829725265,293.1712646484375,297.1499938964844,293.1499938964844,0.0701960325241088,-1825.588134765625,304.1564025878906,0.7547330856323242,0.1249582767486572,0.1193058565258979,293.2983703613281,297.1499938964844,293.1499938964844,0.000641873513814,-240.18917846679688,292.4304504394531,0.5499635338783264,0.050000000745058,0.2288404703140258,291.5459899902344,291.1499938964844,272.0315856933594,271.4490966796875,287.632080078125,293.2981262207031,291.5067138671875,1.0,0.173079565167427,1.0,0.1500000059604644,0.838077187538147,1.0,-0.7121985554695129,0.0236133951693773,0.6885851621627808,-0.1664732247591018,0.0,0.0,0.0,25.420454025268555,25.0,-70.42342376708984,-763.0283813476562,51.46195602416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751892089844,299.6377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18231.72265625,18000.0,0.0,0.0,0.0583287328481674,0.0,0.0,0.0,0.0,1.0,0.0092687243595719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0072423741221427,0.0660876259207725,-0.0588452517986297,0.0,5.919624891248532e-05,0.0,0.0,2.48937726020813,0.0,0.0,0.0,0.2633143663406372,4.0,0.0,1.0
302280,293.1580505371094,297.1499938964844,293.1499938964844,0.0294568669050931,-1052.730224609375,304.1536865234375,0.6385758519172668,0.0754097327589988,0.0687120854854583,293.1808166503906,297.1499938964844,293.1499938964844,0.052988938987255,-1512.284423828125,304.15692138671875,0.7111626267433167,0.1032537743449211,0.0988270789384841,293.1675109863281,297.1499938964844,293.1499938964844,0.0585588589310646,-1190.1766357421875,304.15576171875,0.7257837653160095,0.1101802885532379,0.0777845829725265,293.1712646484375,297.1499938964844,293.1499938964844,0.0701960325241088,-1825.588134765625,304.1564025878906,0.7547330856323242,0.1249582767486572,0.1193058565258979,293.2983703613281,297.1499938964844,293.1499938964844,0.000641873513814,-240.18917846679688,292.4304504394531,0.5499635338783264,0.050000000745058,0.2288404703140258,291.5459899902344,291.1499938964844,272.0315856933594,271.4490966796875,287.632080078125,293.2981262207031,291.5067138671875,1.0,0.173079565167427,1.0,0.1500000059604644,0.838077187538147,1.0,-0.7121985554695129,0.0236133951693773,0.6885851621627808,-0.1664732247591018,0.0,0.0,0.0,25.420454025268555,25.0,-70.42342376708984,-763.0283813476562,51.46195602416992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9751892089844,299.6377868652344,278.1499938964844,0.0,18000.0,313.1499938964844,18231.72265625,18000.0,0.0,0.0,0.0583287328481674,0.0,0.0,0.0,0.0,1.0,0.0092687243595719,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0072423741221427,0.0660876259207725,-0.0588452517986297,0.0,5.919624891248532e-05,0.0,0.0,2.48937726020813,0.0,0.0,0.0,0.2633143663406372,4.0,0.0,1.0
302340,293.157958984375,297.1499938964844,293.1499938964844,0.0332572273910045,-1125.0538330078125,304.1465759277344,0.6378380060195923,0.0752215981483459,0.0685046389698982,293.1805114746094,297.1499938964844,293.1499938964844,0.0578405261039733,-1611.456298828125,304.1470947265625,0.7092545628547668,0.1025288179516792,0.0981150865554809,293.1674194335937,297.1499938964844,293.1499938964844,0.0639125183224678,-1272.0074462890625,304.1455078125,0.7246975302696228,0.1097557842731475,0.0774566680192947,293.17108154296875,297.1499938964844,293.1499938964844,0.0760335177183151,-1950.869140625,304.14520263671875,0.753541111946106,0.1244534999132156,0.1187977865338325,293.2944641113281,297.1499938964844,293.1499938964844,0.0006783222779631,-262.7313842773437,291.4675598144531,0.5498285889625549,0.050000000745058,0.2288452386856079,290.55670166015625,291.1499938964844,272.04998779296875,271.46356201171875,287.6249084472656,293.2951354980469,290.7010192871094,1.0,0.1728714257478714,1.0,0.1500000059604644,0.8371407985687256,1.0,-0.7100974321365356,0.0235398784279823,0.6865575313568115,-0.1663144528865814,0.0,0.0,0.1107541248202323,25.42426490783692,25.0,129.93450927734375,-3580.050537109375,51.19389724731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45758056640625,302.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.703125,18000.0,0.0,0.0,0.0534271001815795,0.0,0.0,0.0,0.0,1.0,0.0053110541775822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890526100993156,0.1264442056417465,-0.0373915955424308,0.0,5.4221716709434986e-05,0.0,0.0,4.830334186553955,0.0,0.0,0.0,0.2710514664649963,4.0,0.0,1.0
302400,293.157958984375,297.1499938964844,293.1499938964844,0.0332572273910045,-1125.0538330078125,304.1465759277344,0.6378380060195923,0.0752215981483459,0.0685046389698982,293.1805114746094,297.1499938964844,293.1499938964844,0.0578405261039733,-1611.456298828125,304.1470947265625,0.7092545628547668,0.1025288179516792,0.0981150865554809,293.1674194335937,297.1499938964844,293.1499938964844,0.0639125183224678,-1272.0074462890625,304.1455078125,0.7246975302696228,0.1097557842731475,0.0774566680192947,293.17108154296875,297.1499938964844,293.1499938964844,0.0760335177183151,-1950.869140625,304.14520263671875,0.753541111946106,0.1244534999132156,0.1187977865338325,293.2944641113281,297.1499938964844,293.1499938964844,0.0006783222779631,-262.7313842773437,291.4675598144531,0.5498285889625549,0.050000000745058,0.2288452386856079,290.55670166015625,291.1499938964844,272.04998779296875,271.46356201171875,287.6249084472656,293.2951354980469,290.7010192871094,1.0,0.1728714257478714,1.0,0.1500000059604644,0.8371407985687256,1.0,-0.7100974321365356,0.0235398784279823,0.6865575313568115,-0.1663144528865814,0.0,0.0,0.1107541248202323,25.42426490783692,25.0,129.93450927734375,-3580.050537109375,51.19389724731445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45758056640625,302.53179931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17801.703125,18000.0,0.0,0.0,0.0534271001815795,0.0,0.0,0.0,0.0,1.0,0.0053110541775822,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0890526100993156,0.1264442056417465,-0.0373915955424308,0.0,5.4221716709434986e-05,0.0,0.0,4.830334186553955,0.0,0.0,0.0,0.2710514664649963,4.0,0.0,1.0
302460,293.1525573730469,297.1499938964844,293.1499938964844,0.0299898777157068,-1061.82177734375,304.15283203125,0.6406273245811462,0.0761280283331871,0.0691494345664978,293.1747436523437,297.1499938964844,293.1499938964844,0.0527089163661003,-1507.8138427734375,304.1560974121094,0.7107338905334473,0.1029373481869697,0.0982880443334579,293.161865234375,297.1499938964844,293.1499938964844,0.0587770082056522,-1193.410888671875,304.155029296875,0.7266573905944824,0.1104481965303421,0.0777999460697174,293.1654968261719,297.1499938964844,293.1499938964844,0.0703041926026344,-1828.097412109375,304.15576171875,0.7553574442863464,0.1250627338886261,0.119168996810913,293.28863525390625,297.1499938964844,293.1499938964844,0.0006194619927555,-232.08206176757807,292.2921142578125,0.5507803559303284,0.050000000745058,0.228812113404274,291.4754943847656,291.1499938964844,272.06817626953125,271.477294921875,287.6176147460937,293.2889404296875,291.5288391113281,1.0,0.1727409958839416,1.0,0.1500000059604644,0.8362039923667908,1.0,-0.7118956446647644,0.0236316677182912,0.6882639527320862,-0.1669506579637527,0.0,0.0,0.0,25.25963592529297,25.0,506.5515747070313,-3270.425048828125,51.22817993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08404541015625,303.04302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.01953125,18000.0,0.0,0.0,0.0565980225801467,0.0,0.0,0.0,0.0,1.0,0.0042900019325315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739450976252555,0.1030348092317581,-0.0290897097438573,0.0,5.7439796364633366e-05,0.0,0.0,3.951813697814941,0.0,0.0,0.0,0.2690629661083221,4.0,0.0,1.0
302520,293.1525573730469,297.1499938964844,293.1499938964844,0.0299898777157068,-1061.82177734375,304.15283203125,0.6406273245811462,0.0761280283331871,0.0691494345664978,293.1747436523437,297.1499938964844,293.1499938964844,0.0527089163661003,-1507.8138427734375,304.1560974121094,0.7107338905334473,0.1029373481869697,0.0982880443334579,293.161865234375,297.1499938964844,293.1499938964844,0.0587770082056522,-1193.410888671875,304.155029296875,0.7266573905944824,0.1104481965303421,0.0777999460697174,293.1654968261719,297.1499938964844,293.1499938964844,0.0703041926026344,-1828.097412109375,304.15576171875,0.7553574442863464,0.1250627338886261,0.119168996810913,293.28863525390625,297.1499938964844,293.1499938964844,0.0006194619927555,-232.08206176757807,292.2921142578125,0.5507803559303284,0.050000000745058,0.228812113404274,291.4754943847656,291.1499938964844,272.06817626953125,271.477294921875,287.6176147460937,293.2889404296875,291.5288391113281,1.0,0.1727409958839416,1.0,0.1500000059604644,0.8362039923667908,1.0,-0.7118956446647644,0.0236316677182912,0.6882639527320862,-0.1669506579637527,0.0,0.0,0.0,25.25963592529297,25.0,506.5515747070313,-3270.425048828125,51.22817993164063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08404541015625,303.04302978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18063.01953125,18000.0,0.0,0.0,0.0565980225801467,0.0,0.0,0.0,0.0,1.0,0.0042900019325315,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0739450976252555,0.1030348092317581,-0.0290897097438573,0.0,5.7439796364633366e-05,0.0,0.0,3.951813697814941,0.0,0.0,0.0,0.2690629661083221,4.0,0.0,1.0
302580,293.15106201171875,297.1499938964844,293.1499938964844,0.0328808836638927,-1115.3800048828125,304.14666748046875,0.6419568657875061,0.0763678550720214,0.0694621950387954,293.17236328125,297.1499938964844,293.1499938964844,0.0562069006264209,-1578.590087890625,304.14752197265625,0.711103618144989,0.102795161306858,0.0982479080557823,293.1600341796875,297.1499938964844,293.1499938964844,0.0626328736543655,-1251.889892578125,304.14617919921875,0.7274459600448608,0.1105213314294815,0.0779225081205368,293.163330078125,297.1499938964844,293.1499938964844,0.0744620412588119,-1916.8116455078125,304.1460876464844,0.7561253309249878,0.1251149028539657,0.1193101331591606,293.28472900390625,297.1499938964844,293.1499938964844,0.000518302898854,-192.2713928222656,291.8386535644531,0.5512096285820007,0.050000000745058,0.2287972718477249,291.03106689453125,291.1499938964844,272.0863037109375,271.49041748046875,287.61279296875,293.2855529785156,290.7243957519531,1.0,0.1726559996604919,1.0,0.1500000059604644,0.8352672457695007,1.0,-0.7125219106674194,0.0236732903867959,0.688848614692688,-0.1673192381858825,0.0,0.0,0.0176832154393196,25.18292617797852,25.0,-1246.206787109375,-247.21392822265625,51.21662902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0976867675781,299.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18036.341796875,18000.0,0.0,0.0,0.0570519678294658,0.0,0.0,0.0,0.0,1.0,0.0123183447867631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023046091664582,0.0701598227024078,-0.0678552165627479,0.0,5.790049181086943e-05,0.0,0.0,2.6118314266204834,0.0,0.0,0.0,0.2630771696567535,4.0,0.0,1.0
302640,293.15106201171875,297.1499938964844,293.1499938964844,0.0328808836638927,-1115.3800048828125,304.14666748046875,0.6419568657875061,0.0763678550720214,0.0694621950387954,293.17236328125,297.1499938964844,293.1499938964844,0.0562069006264209,-1578.590087890625,304.14752197265625,0.711103618144989,0.102795161306858,0.0982479080557823,293.1600341796875,297.1499938964844,293.1499938964844,0.0626328736543655,-1251.889892578125,304.14617919921875,0.7274459600448608,0.1105213314294815,0.0779225081205368,293.163330078125,297.1499938964844,293.1499938964844,0.0744620412588119,-1916.8116455078125,304.1460876464844,0.7561253309249878,0.1251149028539657,0.1193101331591606,293.28472900390625,297.1499938964844,293.1499938964844,0.000518302898854,-192.2713928222656,291.8386535644531,0.5512096285820007,0.050000000745058,0.2287972718477249,291.03106689453125,291.1499938964844,272.0863037109375,271.49041748046875,287.61279296875,293.2855529785156,290.7243957519531,1.0,0.1726559996604919,1.0,0.1500000059604644,0.8352672457695007,1.0,-0.7125219106674194,0.0236732903867959,0.688848614692688,-0.1673192381858825,0.0,0.0,0.0176832154393196,25.18292617797852,25.0,-1246.206787109375,-247.21392822265625,51.21662902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0976867675781,299.3012390136719,278.1499938964844,0.0,18000.0,313.1499938964844,18036.341796875,18000.0,0.0,0.0,0.0570519678294658,0.0,0.0,0.0,0.0,1.0,0.0123183447867631,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0023046091664582,0.0701598227024078,-0.0678552165627479,0.0,5.790049181086943e-05,0.0,0.0,2.6118314266204834,0.0,0.0,0.0,0.2630771696567535,4.0,0.0,1.0
302700,293.1504211425781,297.1499938964844,293.1499938964844,0.0342560186982154,-1141.56298828125,304.14501953125,0.6423008441925049,0.0764818787574768,0.0695493295788765,293.1715087890625,297.1499938964844,293.1499938964844,0.0578059516847133,-1610.9024658203125,304.1453552246094,0.7109392881393433,0.1026802957057952,0.0981409177184104,293.15924072265625,297.1499938964844,293.1499938964844,0.0644267797470092,-1279.068115234375,304.1439208984375,0.7275681495666504,0.1105528175830841,0.0779330730438232,293.1625061035156,297.1499938964844,293.1499938964844,0.0763983726501464,-1957.9735107421875,304.14361572265625,0.756208062171936,0.1251073032617569,0.1193014532327652,293.2796325683594,297.1499938964844,293.1499938964844,0.0006949026719667,-269.0897521972656,291.3851623535156,0.5513001680374146,0.050000000745058,0.2287941575050354,290.5589599609375,291.1499938964844,272.0953674316406,271.4967346191406,287.6077575683594,293.2806396484375,290.71051025390625,1.0,0.1726180762052536,1.0,0.1500000059604644,0.8347988724708557,1.0,-0.7124965786933899,0.0236797221004962,0.6888169050216675,-0.1674325764179229,0.0,0.0,0.1116050109267234,25.164608001708984,25.0,144.4087371826172,-3594.73779296875,51.19121170043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4330749511719,302.585693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17804.013671875,18000.0,0.0,0.0,0.0533771440386772,0.0,0.0,0.0,0.0,1.0,0.0052221757359802,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0898269861936569,0.1266040354967117,-0.0367770493030548,0.0,5.417101783677936e-05,0.0,0.0,4.838552951812744,0.0,0.0,0.0,0.2711100280284881,4.0,0.0,1.0
302760,293.1498718261719,297.1499938964844,293.1499938964844,0.0318128876388073,-1092.416015625,304.1503295898437,0.6426825523376465,0.0765834525227546,0.0696522966027259,293.1708679199219,297.1499938964844,293.1499938964844,0.0541754849255085,-1537.6448974609375,304.1527709960937,0.7107314467430115,0.1025350093841552,0.0980211570858955,293.1585998535156,297.1499938964844,293.1499938964844,0.0607449971139431,-1222.7200927734375,304.15167236328125,0.7277042865753174,0.1105624660849571,0.0779521614313125,293.16192626953125,297.1499938964844,293.1499938964844,0.0723455771803855,-1871.0577392578125,304.152099609375,0.7562569379806519,0.1250658184289932,0.1192820072174072,293.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.05987548828125,0.5513802170753479,0.050000000745058,0.2287914156913757,291.13232421875,291.1499938964844,272.1044311523437,271.5028991699219,287.6047058105469,293.2778625488281,291.3038635253906,1.0,0.1725840419530868,1.0,0.1500000059604644,0.8343321681022644,1.0,-0.7124727368354797,0.0236860997974872,0.6887866854667664,-0.1675408035516739,0.0,0.0,0.0562607795000076,25.14830017089844,25.0,638.5962524414062,-3619.81640625,51.16842269897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.266357421875,304.0432434082031,278.1499938964844,0.0,18000.0,313.1499938964844,17982.560546875,18000.0,0.0,0.0,0.0546105690300464,0.0,0.0,0.0,0.0,1.0,0.0037701516412198,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0932803004980087,0.1172041967511177,-0.0239238962531089,0.0,5.542278449865989e-05,0.0,0.0,4.518637180328369,0.0,0.0,0.0,0.2709108889102936,4.0,0.0,1.0
302820,293.1500244140625,297.1499938964844,293.1499938964844,0.0304940678179264,-1067.062744140625,304.152099609375,0.6427344083786011,0.0765584409236908,0.0696924030780792,293.1705322265625,297.1499938964844,293.1499938964844,0.0519846566021442,-1494.9205322265625,304.1551513671875,0.7096917629241943,0.1020739898085594,0.0976349562406539,293.1585998535156,297.1499938964844,293.1499938964844,0.0586744844913482,-1191.905517578125,304.1542053222656,0.7273380756378174,0.1103447154164314,0.0778504461050033,293.1617126464844,297.1499938964844,293.1499938964844,0.0700592696666717,-1823.308837890625,304.1548156738281,0.7557706236839294,0.1248033791780471,0.1190853640437126,293.2785339355469,297.1499938964844,293.1499938964844,0.0005600232980214,-209.6252593994141,292.24566650390625,0.5513080954551697,0.050000000745058,0.2287939041852951,291.5371398925781,291.1499938964844,272.1224975585937,271.51483154296875,287.60272216796875,293.27850341796875,291.4974365234375,1.0,0.172511801123619,1.0,0.1500000059604644,0.8333987593650818,1.0,-0.7117025852203369,0.0236680060625076,0.6880345344543457,-0.1676007956266403,0.0,0.0,0.0,25.152238845825195,25.0,-76.17876434326172,-777.9635009765625,51.07348251342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,299.6044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18232.30078125,18000.0,0.0,0.0,0.058344542980194,0.0,0.0,0.0,0.0,1.0,0.0092347990721464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0073948269709944,0.066102534532547,-0.0587077066302299,0.0,5.921229239902459e-05,0.0,0.0,2.490142107009888,0.0,0.0,0.0,0.2633123993873596,4.0,0.0,1.0
302880,293.1500244140625,297.1499938964844,293.1499938964844,0.0304940678179264,-1067.062744140625,304.152099609375,0.6427344083786011,0.0765584409236908,0.0696924030780792,293.1705322265625,297.1499938964844,293.1499938964844,0.0519846566021442,-1494.9205322265625,304.1551513671875,0.7096917629241943,0.1020739898085594,0.0976349562406539,293.1585998535156,297.1499938964844,293.1499938964844,0.0586744844913482,-1191.905517578125,304.1542053222656,0.7273380756378174,0.1103447154164314,0.0778504461050033,293.1617126464844,297.1499938964844,293.1499938964844,0.0700592696666717,-1823.308837890625,304.1548156738281,0.7557706236839294,0.1248033791780471,0.1190853640437126,293.2785339355469,297.1499938964844,293.1499938964844,0.0005600232980214,-209.6252593994141,292.24566650390625,0.5513080954551697,0.050000000745058,0.2287939041852951,291.5371398925781,291.1499938964844,272.1224975585937,271.51483154296875,287.60272216796875,293.27850341796875,291.4974365234375,1.0,0.172511801123619,1.0,0.1500000059604644,0.8333987593650818,1.0,-0.7117025852203369,0.0236680060625076,0.6880345344543457,-0.1676007956266403,0.0,0.0,0.0,25.152238845825195,25.0,-76.17876434326172,-777.9635009765625,51.07348251342773,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9264221191406,299.6044921875,278.1499938964844,0.0,18000.0,313.1499938964844,18232.30078125,18000.0,0.0,0.0,0.058344542980194,0.0,0.0,0.0,0.0,1.0,0.0092347990721464,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0073948269709944,0.066102534532547,-0.0587077066302299,0.0,5.921229239902459e-05,0.0,0.0,2.490142107009888,0.0,0.0,0.0,0.2633123993873596,4.0,0.0,1.0
302940,293.15008544921875,297.1499938964844,293.1499938964844,0.0343415364623069,-1142.914794921875,304.1454162597656,0.6424353718757629,0.0765400379896164,0.0696438327431678,293.1703491210937,297.1499938964844,293.1499938964844,0.056901104748249,-1594.586669921875,304.14581298828125,0.708315372467041,0.1015917956829071,0.0971634984016418,293.1585693359375,297.1499938964844,293.1499938964844,0.0641061142086982,-1274.63525390625,304.14434814453125,0.7266684174537659,0.1101309657096862,0.0776763558387756,293.1615600585937,297.1499938964844,293.1499938964844,0.0759671851992607,-1949.5926513671875,304.14404296875,0.7550225257873535,0.1245355904102325,0.118811547756195,293.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30499267578125,0.551143229007721,0.050000000745058,0.2287996113300323,290.5629577636719,291.1499938964844,272.1405334472656,271.52618408203125,287.5965270996094,293.2737731933594,290.7120056152344,1.0,0.1724278330802917,1.0,0.1500000059604644,0.8324653506278992,1.0,-0.710547685623169,0.0236334279179573,0.6869142055511475,-0.1675720512866974,0.0,0.0,0.1115668192505836,25.17007827758789,25.0,140.08998107910156,-3587.502197265625,50.945762634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3979187011719,302.5599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17804.7734375,18000.0,0.0,0.0,0.0537544637918472,0.0,0.0,0.0,0.0,1.0,0.0051976437680423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897490009665489,0.1263511627912521,-0.0366021580994129,0.0,5.455394784803502e-05,0.0,0.0,4.82867431640625,0.0,0.0,0.0,0.2710863947868347,4.0,0.0,1.0
303000,293.15008544921875,297.1499938964844,293.1499938964844,0.0343415364623069,-1142.914794921875,304.1454162597656,0.6424353718757629,0.0765400379896164,0.0696438327431678,293.1703491210937,297.1499938964844,293.1499938964844,0.056901104748249,-1594.586669921875,304.14581298828125,0.708315372467041,0.1015917956829071,0.0971634984016418,293.1585693359375,297.1499938964844,293.1499938964844,0.0641061142086982,-1274.63525390625,304.14434814453125,0.7266684174537659,0.1101309657096862,0.0776763558387756,293.1615600585937,297.1499938964844,293.1499938964844,0.0759671851992607,-1949.5926513671875,304.14404296875,0.7550225257873535,0.1245355904102325,0.118811547756195,293.2729797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.30499267578125,0.551143229007721,0.050000000745058,0.2287996113300323,290.5629577636719,291.1499938964844,272.1405334472656,271.52618408203125,287.5965270996094,293.2737731933594,290.7120056152344,1.0,0.1724278330802917,1.0,0.1500000059604644,0.8324653506278992,1.0,-0.710547685623169,0.0236334279179573,0.6869142055511475,-0.1675720512866974,0.0,0.0,0.1115668192505836,25.17007827758789,25.0,140.08998107910156,-3587.502197265625,50.945762634277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3979187011719,302.5599670410156,278.1499938964844,0.0,18000.0,313.1499938964844,17804.7734375,18000.0,0.0,0.0,0.0537544637918472,0.0,0.0,0.0,0.0,1.0,0.0051976437680423,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0897490009665489,0.1263511627912521,-0.0366021580994129,0.0,5.455394784803502e-05,0.0,0.0,4.82867431640625,0.0,0.0,0.0,0.2710863947868347,4.0,0.0,1.0
303060,293.15008544921875,297.1499938964844,293.1499938964844,0.0306901149451732,-1069.156494140625,304.1526794433594,0.6424573063850403,0.0765429660677909,0.0696767196059227,293.17022705078125,297.1499938964844,293.1499938964844,0.0513777323067188,-1484.5718994140625,304.15594482421875,0.7071008682250977,0.1011038720607757,0.0967248454689979,293.1585388183594,297.1499938964844,293.1499938964844,0.0585392341017723,-1190.312255859375,304.1549987792969,0.7262454032897949,0.1099249273538589,0.077558510005474,293.1615295410156,297.1499938964844,293.1499938964844,0.0698619484901428,-1819.8720703125,304.1556396484375,0.7544419169425964,0.1242547631263732,0.1185736283659935,293.2723693847656,297.1499938964844,293.1499938964844,0.0004826553631573,-156.7881622314453,292.1116943359375,0.5510621666908264,0.050000000745058,0.2288024276494979,291.4696655273437,291.1499938964844,272.1584777832031,271.5370483398437,287.5937805175781,293.27215576171875,291.5220031738281,1.0,0.1723433881998062,1.0,0.1500000059604644,0.8315300345420837,1.0,-0.7096371650695801,0.0236088614910841,0.6860283017158508,-0.1675723940134048,0.0,0.0,0.0,25.17487907409668,25.0,499.4793701171875,-3270.828857421875,50.834083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0265808105469,303.0279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.580078125,18000.0,0.0,0.0,0.057145319879055,0.0,0.0,0.0,0.0,1.0,0.0042345463298261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074365846812725,0.1029208749532699,-0.0285550225526094,0.0,5.799523569294252e-05,0.0,0.0,3.9478390216827393,0.0,0.0,0.0,0.2690690457820892,4.0,0.0,1.0
303120,293.15008544921875,297.1499938964844,293.1499938964844,0.0306901149451732,-1069.156494140625,304.1526794433594,0.6424573063850403,0.0765429660677909,0.0696767196059227,293.17022705078125,297.1499938964844,293.1499938964844,0.0513777323067188,-1484.5718994140625,304.15594482421875,0.7071008682250977,0.1011038720607757,0.0967248454689979,293.1585388183594,297.1499938964844,293.1499938964844,0.0585392341017723,-1190.312255859375,304.1549987792969,0.7262454032897949,0.1099249273538589,0.077558510005474,293.1615295410156,297.1499938964844,293.1499938964844,0.0698619484901428,-1819.8720703125,304.1556396484375,0.7544419169425964,0.1242547631263732,0.1185736283659935,293.2723693847656,297.1499938964844,293.1499938964844,0.0004826553631573,-156.7881622314453,292.1116943359375,0.5510621666908264,0.050000000745058,0.2288024276494979,291.4696655273437,291.1499938964844,272.1584777832031,271.5370483398437,287.5937805175781,293.27215576171875,291.5220031738281,1.0,0.1723433881998062,1.0,0.1500000059604644,0.8315300345420837,1.0,-0.7096371650695801,0.0236088614910841,0.6860283017158508,-0.1675723940134048,0.0,0.0,0.0,25.17487907409668,25.0,499.4793701171875,-3270.828857421875,50.834083557128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0265808105469,303.0279846191406,278.1499938964844,0.0,18000.0,313.1499938964844,18062.580078125,18000.0,0.0,0.0,0.057145319879055,0.0,0.0,0.0,0.0,1.0,0.0042345463298261,0.0,-0.0,-0.0,0.0,0.0,0.0,0.074365846812725,0.1029208749532699,-0.0285550225526094,0.0,5.799523569294252e-05,0.0,0.0,3.9478390216827393,0.0,0.0,0.0,0.2690690457820892,4.0,0.0,1.0
303180,293.15106201171875,297.1499938964844,293.1499938964844,0.032904177904129,-1114.9534912109375,304.1474914550781,0.6418013572692871,0.0763411074876785,0.0695364847779274,293.17071533203125,297.1499938964844,293.1499938964844,0.0541822127997875,-1542.1484375,304.1485595703125,0.7053908705711365,0.1004911810159683,0.0961721763014793,293.15948486328125,297.1499938964844,293.1499938964844,0.06173986941576,-1239.47314453125,304.1472473144531,0.7252480983734131,0.1095162034034729,0.0773040354251861,293.162109375,297.1499938964844,293.1499938964844,0.0733647868037223,-1895.35400390625,304.1470947265625,0.7534129023551941,0.1238443255424499,0.1182113066315651,293.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6895446777344,0.5508065223693848,0.050000000745058,0.2288112938404083,291.0574035644531,291.1499938964844,272.1763916015625,271.54742431640625,287.5937194824219,293.2749328613281,290.75103759765625,1.0,0.1722436845302581,1.0,0.1500000059604644,0.8305947184562683,1.0,-0.7080761790275574,0.0235566738992929,0.6845194697380066,-0.1674347221851349,0.0,0.0,0.0151204848662018,25.206411361694336,25.0,-1232.951904296875,-122.64454650878906,50.67101287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03546142578125,299.275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.048828125,18000.0,0.0,0.0,0.0578775033354759,0.0,0.0,0.0,0.0,1.0,0.0122923264279961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012492175446823,0.0690723210573196,-0.0678231045603752,0.0,5.873830741620623e-05,0.0,0.0,2.572633981704712,0.0,0.0,0.0,0.2628511786460876,4.0,0.0,1.0
303240,293.15106201171875,297.1499938964844,293.1499938964844,0.032904177904129,-1114.9534912109375,304.1474914550781,0.6418013572692871,0.0763411074876785,0.0695364847779274,293.17071533203125,297.1499938964844,293.1499938964844,0.0541822127997875,-1542.1484375,304.1485595703125,0.7053908705711365,0.1004911810159683,0.0961721763014793,293.15948486328125,297.1499938964844,293.1499938964844,0.06173986941576,-1239.47314453125,304.1472473144531,0.7252480983734131,0.1095162034034729,0.0773040354251861,293.162109375,297.1499938964844,293.1499938964844,0.0733647868037223,-1895.35400390625,304.1470947265625,0.7534129023551941,0.1238443255424499,0.1182113066315651,293.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6895446777344,0.5508065223693848,0.050000000745058,0.2288112938404083,291.0574035644531,291.1499938964844,272.1763916015625,271.54742431640625,287.5937194824219,293.2749328613281,290.75103759765625,1.0,0.1722436845302581,1.0,0.1500000059604644,0.8305947184562683,1.0,-0.7080761790275574,0.0235566738992929,0.6845194697380066,-0.1674347221851349,0.0,0.0,0.0151204848662018,25.206411361694336,25.0,-1232.951904296875,-122.64454650878906,50.67101287841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03546142578125,299.275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.048828125,18000.0,0.0,0.0,0.0578775033354759,0.0,0.0,0.0,0.0,1.0,0.0122923264279961,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012492175446823,0.0690723210573196,-0.0678231045603752,0.0,5.873830741620623e-05,0.0,0.0,2.572633981704712,0.0,0.0,0.0,0.2628511786460876,4.0,0.0,1.0
303300,293.1513061523437,297.1499938964844,293.1499938964844,0.034205961972475,-1140.8143310546875,304.1457824707031,0.641444981098175,0.0762826800346374,0.0694547891616821,293.1708374023437,297.1499938964844,293.1499938964844,0.0557998083531856,-1575.0242919921875,304.14617919921875,0.7045173645019531,0.1002072170376777,0.0958873331546783,293.1596984863281,297.1499938964844,293.1499938964844,0.0635696128010749,-1267.4190673828125,304.1447448730469,0.7247308492660522,0.1093542501330375,0.0771687850356102,293.1622314453125,297.1499938964844,293.1499938964844,0.0753778368234634,-1938.4031982421875,304.144287109375,0.7528987526893616,0.123669221997261,0.1180268228054046,293.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7300109863281,0.5506845712661743,0.050000000745058,0.2288155406713485,290.556884765625,291.1499938964844,272.185302734375,271.55242919921875,287.59088134765625,293.2726135253906,290.6961975097656,1.0,0.1721878349781036,1.0,0.1500000059604644,0.8301271200180054,1.0,-0.7072575092315674,0.0235290117561817,0.6837285161018372,-0.1673581898212433,0.0,0.0,0.1116109192371368,25.220815658569336,25.0,116.75267791748048,-3571.878173828125,50.58311080932617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3852233886719,302.4851379394531,278.1499938964844,0.0,18000.0,313.1499938964844,17802.0703125,18000.0,0.0,0.0,0.0541774742305278,0.0,0.0,0.0,0.0,1.0,0.0052675148472189,0.0,-0.0,-0.0,0.0,0.0,0.0,0.089106909930706,0.1261966675519943,-0.0370897613465786,0.0,5.498324753716588e-05,0.0,0.0,4.820796489715576,0.0,0.0,0.0,0.2710322737693786,4.0,0.0,1.0
303360,293.1513977050781,297.1499938964844,293.1499938964844,0.0316573344171047,-1089.92333984375,304.1511535644531,0.641263484954834,0.0762491449713707,0.0694167390465736,293.1708984375,297.1499938964844,293.1499938964844,0.0521280765533447,-1501.69140625,304.15350341796875,0.7037525177001953,0.099930465221405,0.0956242680549621,293.1598205566406,297.1499938964844,293.1499938964844,0.0597987473011016,-1210.1259765625,304.1524963378906,0.724351167678833,0.1092092990875244,0.0770641714334487,293.1623229980469,297.1499938964844,293.1499938964844,0.0712729692459106,-1850.8494873046875,304.1527709960937,0.7524852156639099,0.1234972029924392,0.1178652271628379,293.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.806884765625,0.5506110191345215,0.050000000745058,0.2288181036710739,291.11700439453125,291.1499938964844,272.1941833496094,271.55731201171875,287.5887145996094,293.2707824707031,291.2929077148437,1.0,0.1721314340829849,1.0,0.1500000059604644,0.8296589851379395,1.0,-0.7065796852111816,0.0235072784125804,0.6830723881721497,-0.1673072874546051,0.0,0.0,0.0589016899466514,25.2275447845459,25.0,634.8441772460938,-3619.27734375,50.50417709350586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23309326171875,304.04693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,17978.052734375,18000.0,0.0,0.0,0.0553438924252986,0.0,0.0,0.0,0.0,1.0,0.0037408603820949,0.0,-0.0,-0.0,0.0,0.0,0.0,0.093903049826622,0.1175246983766555,-0.0236216485500335,0.0,5.616701673716307e-05,0.0,0.0,4.531217098236084,0.0,0.0,0.0,0.2709527015686035,4.0,0.0,1.0
303420,293.15240478515625,297.1499938964844,293.1499938964844,0.029888316988945,-1061.150634765625,304.15350341796875,0.640602171421051,0.0760141834616661,0.0692649558186531,293.1715087890625,297.1499938964844,293.1499938964844,0.0496592782437801,-1454.10595703125,304.1560974121094,0.7019855976104736,0.0992771834135055,0.0950436517596244,293.1608581542969,297.1499938964844,293.1499938964844,0.0573936179280281,-1174.748046875,304.1553039550781,0.7233153581619263,0.1087498664855957,0.0767889320850372,293.1630249023437,297.1499938964844,293.1499938964844,0.0686835646629333,-1797.23095703125,304.15576171875,0.7514321804046631,0.1230409294366836,0.1174742504954338,293.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2554931640625,0.5503841638565063,0.050000000745058,0.2288260161876678,291.54400634765625,291.1499938964844,272.2119445800781,271.5668334960937,287.5897216796875,293.27496337890625,291.5149841308594,1.0,0.1720093786716461,1.0,0.1500000059604644,0.8287228345870972,1.0,-0.7049108743667603,0.0234507415443658,0.6814601421356201,-0.1671461313962936,0.0,0.0,0.0,25.25311279296875,25.0,-13.35585117340088,-961.6701049804688,50.32099533081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90203857421875,299.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18237.0703125,18000.0,0.0,0.0,0.059096772223711,0.0,0.0,0.0,0.0,1.0,0.0089854001998901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0092561785131692,0.0669363886117935,-0.0576802119612693,0.0,5.9975711337756366e-05,0.0,0.0,2.523949384689331,0.0,0.0,0.0,0.2634346187114715,4.0,0.0,1.0
303480,293.15240478515625,297.1499938964844,293.1499938964844,0.029888316988945,-1061.150634765625,304.15350341796875,0.640602171421051,0.0760141834616661,0.0692649558186531,293.1715087890625,297.1499938964844,293.1499938964844,0.0496592782437801,-1454.10595703125,304.1560974121094,0.7019855976104736,0.0992771834135055,0.0950436517596244,293.1608581542969,297.1499938964844,293.1499938964844,0.0573936179280281,-1174.748046875,304.1553039550781,0.7233153581619263,0.1087498664855957,0.0767889320850372,293.1630249023437,297.1499938964844,293.1499938964844,0.0686835646629333,-1797.23095703125,304.15576171875,0.7514321804046631,0.1230409294366836,0.1174742504954338,293.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.2554931640625,0.5503841638565063,0.050000000745058,0.2288260161876678,291.54400634765625,291.1499938964844,272.2119445800781,271.5668334960937,287.5897216796875,293.27496337890625,291.5149841308594,1.0,0.1720093786716461,1.0,0.1500000059604644,0.8287228345870972,1.0,-0.7049108743667603,0.0234507415443658,0.6814601421356201,-0.1671461313962936,0.0,0.0,0.0,25.25311279296875,25.0,-13.35585117340088,-961.6701049804688,50.32099533081055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90203857421875,299.7356872558594,278.1499938964844,0.0,18000.0,313.1499938964844,18237.0703125,18000.0,0.0,0.0,0.059096772223711,0.0,0.0,0.0,0.0,1.0,0.0089854001998901,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0092561785131692,0.0669363886117935,-0.0576802119612693,0.0,5.9975711337756366e-05,0.0,0.0,2.523949384689331,0.0,0.0,0.0,0.2634346187114715,4.0,0.0,1.0
