time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
303540,293.15313720703125,297.1499938964844,293.1499938964844,0.0338781550526618,-1135.677734375,304.1460266113281,0.6396627426147461,0.0758014246821403,0.0690324380993843,293.1719970703125,297.1499938964844,293.1499938964844,0.0545592419803142,-1553.2232666015625,304.1463317871094,0.7000241279602051,0.0986334830522537,0.0944107100367546,293.1616516113281,297.1499938964844,293.1499938964844,0.0628347545862197,-1257.638916015625,304.1449279785156,0.7220484614372253,0.10831318795681,0.0764520987868309,293.1635437011719,297.1499938964844,293.1499938964844,0.0746706947684288,-1925.1387939453125,304.14434814453125,0.7502341270446777,0.1226070597767829,0.1170348078012466,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.5501139760017395,0.050000000745058,0.2288354635238647,290.54608154296875,291.1499938964844,272.2295837402344,271.575927734375,287.5847473144531,293.27252197265625,290.666259765625,1.0,0.1718692481517791,1.0,0.1500000059604644,0.8277866840362549,1.0,-0.7029517889022827,0.0233825091272592,0.6795692443847656,-0.1669453978538513,0.0,0.0,0.111058659851551,25.28417015075684,25.0,72.32027435302734,-3547.49560546875,50.10787582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3979797363281,302.3478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17797.01953125,18000.0,0.0,0.0,0.0543733537197113,0.0,0.0,0.0,0.0,1.0,0.0054318760521709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877716764807701,0.1259707659482956,-0.0381990894675254,0.0,5.51820412511006e-05,0.0,0.0,4.808328151702881,0.0,0.0,0.0,0.2709281146526336,4.0,0.0,1.0
303600,293.15313720703125,297.1499938964844,293.1499938964844,0.0338781550526618,-1135.677734375,304.1460266113281,0.6396627426147461,0.0758014246821403,0.0690324380993843,293.1719970703125,297.1499938964844,293.1499938964844,0.0545592419803142,-1553.2232666015625,304.1463317871094,0.7000241279602051,0.0986334830522537,0.0944107100367546,293.1616516113281,297.1499938964844,293.1499938964844,0.0628347545862197,-1257.638916015625,304.1449279785156,0.7220484614372253,0.10831318795681,0.0764520987868309,293.1635437011719,297.1499938964844,293.1499938964844,0.0746706947684288,-1925.1387939453125,304.14434814453125,0.7502341270446777,0.1226070597767829,0.1170348078012466,293.2715759277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510314941406,0.5501139760017395,0.050000000745058,0.2288354635238647,290.54608154296875,291.1499938964844,272.2295837402344,271.575927734375,287.5847473144531,293.27252197265625,290.666259765625,1.0,0.1718692481517791,1.0,0.1500000059604644,0.8277866840362549,1.0,-0.7029517889022827,0.0233825091272592,0.6795692443847656,-0.1669453978538513,0.0,0.0,0.111058659851551,25.28417015075684,25.0,72.32027435302734,-3547.49560546875,50.10787582397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3979797363281,302.3478088378906,278.1499938964844,0.0,18000.0,313.1499938964844,17797.01953125,18000.0,0.0,0.0,0.0543733537197113,0.0,0.0,0.0,0.0,1.0,0.0054318760521709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0877716764807701,0.1259707659482956,-0.0381990894675254,0.0,5.51820412511006e-05,0.0,0.0,4.808328151702881,0.0,0.0,0.0,0.2709281146526336,4.0,0.0,1.0
303660,293.15338134765625,297.1499938964844,293.1499938964844,0.0296345837414264,-1058.237548828125,304.1542053222656,0.6392452716827393,0.0756743773818016,0.0689290165901184,293.1722106933594,297.1499938964844,293.1499938964844,0.0488832555711269,-1441.1383056640625,304.1565856933594,0.698416531085968,0.0980339720845222,0.0938517153263092,293.1619873046875,297.1499938964844,293.1499938964844,0.0570169314742088,-1170.15576171875,304.1558532714844,0.7212048172950745,0.1079500690102577,0.0762088224291801,293.163818359375,297.1499938964844,293.1499938964844,0.0683495849370956,-1791.516845703125,304.15625,0.7493591904640198,0.1222103238105773,0.1166725158691406,293.271240234375,297.1499938964844,293.1499938964844,0.000457506510429,-132.56509399414062,291.9157409667969,0.5499935746192932,0.050000000745058,0.228839710354805,291.46026611328125,291.1499938964844,272.2471008300781,271.5846862792969,287.5809326171875,293.2711486816406,291.5210876464844,1.0,0.1717275828123092,1.0,0.1500000059604644,0.8268496990203857,1.0,-0.7014350891113281,0.0233332980424165,0.6781018376350403,-0.166843295097351,0.0,0.0,0.0023384084925055,25.291133880615234,25.0,523.221923828125,-3284.62060546875,49.92301940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05242919921875,303.1503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.640625,18000.0,0.0,0.0,0.0574275180697441,0.0,0.0,0.0,0.0,1.0,0.0041941870003938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754463598132133,0.1036134362220764,-0.028167076408863,0.0,5.82816282985732e-05,0.0,0.0,3.976168394088745,0.0,0.0,0.0,0.2691758573055267,4.0,0.0,1.0
303720,293.15338134765625,297.1499938964844,293.1499938964844,0.0296345837414264,-1058.237548828125,304.1542053222656,0.6392452716827393,0.0756743773818016,0.0689290165901184,293.1722106933594,297.1499938964844,293.1499938964844,0.0488832555711269,-1441.1383056640625,304.1565856933594,0.698416531085968,0.0980339720845222,0.0938517153263092,293.1619873046875,297.1499938964844,293.1499938964844,0.0570169314742088,-1170.15576171875,304.1558532714844,0.7212048172950745,0.1079500690102577,0.0762088224291801,293.163818359375,297.1499938964844,293.1499938964844,0.0683495849370956,-1791.516845703125,304.15625,0.7493591904640198,0.1222103238105773,0.1166725158691406,293.271240234375,297.1499938964844,293.1499938964844,0.000457506510429,-132.56509399414062,291.9157409667969,0.5499935746192932,0.050000000745058,0.228839710354805,291.46026611328125,291.1499938964844,272.2471008300781,271.5846862792969,287.5809326171875,293.2711486816406,291.5210876464844,1.0,0.1717275828123092,1.0,0.1500000059604644,0.8268496990203857,1.0,-0.7014350891113281,0.0233332980424165,0.6781018376350403,-0.166843295097351,0.0,0.0,0.0023384084925055,25.291133880615234,25.0,523.221923828125,-3284.62060546875,49.92301940917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05242919921875,303.1503295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.640625,18000.0,0.0,0.0,0.0574275180697441,0.0,0.0,0.0,0.0,1.0,0.0041941870003938,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754463598132133,0.1036134362220764,-0.028167076408863,0.0,5.82816282985732e-05,0.0,0.0,3.976168394088745,0.0,0.0,0.0,0.2691758573055267,4.0,0.0,1.0
303780,293.1540832519531,297.1499938964844,293.1499938964844,0.0319977477192878,-1097.5556640625,304.1482849121094,0.638481855392456,0.0754473134875297,0.0687346085906028,293.17266845703125,297.1499938964844,293.1499938964844,0.051088236272335,-1486.585693359375,304.1500244140625,0.6965641975402832,0.0973803326487541,0.0932387113571167,293.16278076171875,297.1499938964844,293.1499938964844,0.0596042089164257,-1209.93798828125,304.1488647460937,0.7200559973716736,0.1074893921613693,0.0758938714861869,293.164306640625,297.1499938964844,293.1499938964844,0.0712122097611427,-1853.2242431640625,304.14862060546875,0.7482626438140869,0.121755339205265,0.1162459775805473,293.2712707519531,297.1499938964844,293.1499938964844,0.0003943053015973,-78.26483917236328,291.5490417480469,0.549789309501648,0.050000000745058,0.2288468927145004,291.1309509277344,291.1499938964844,272.2645568847656,271.5931091308594,287.5771484375,293.2716369628906,290.82666015625,1.0,0.1715762168169021,1.0,0.1500000059604644,0.8259127140045166,1.0,-0.6995848417282104,0.0232707411050796,0.676314115524292,-0.1666999459266662,0.0,0.0,0.0038155245129019,25.310657501220703,25.0,-1192.659423828125,-0.0,49.7113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03741455078125,299.29595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.23828125,18000.0,0.0,0.0,0.0583241954445838,0.0,0.0,0.0,0.0,1.0,0.012227164581418,0.0,-0.0,-0.0,0.0,0.0,0.0,5.3759573347633705e-05,0.0677723437547683,-0.0677185803651809,0.0,5.919164323131554e-05,0.0,0.0,2.5262041091918945,0.0,0.0,0.0,0.262606531381607,4.0,0.0,1.0
303840,293.1540832519531,297.1499938964844,293.1499938964844,0.0319977477192878,-1097.5556640625,304.1482849121094,0.638481855392456,0.0754473134875297,0.0687346085906028,293.17266845703125,297.1499938964844,293.1499938964844,0.051088236272335,-1486.585693359375,304.1500244140625,0.6965641975402832,0.0973803326487541,0.0932387113571167,293.16278076171875,297.1499938964844,293.1499938964844,0.0596042089164257,-1209.93798828125,304.1488647460937,0.7200559973716736,0.1074893921613693,0.0758938714861869,293.164306640625,297.1499938964844,293.1499938964844,0.0712122097611427,-1853.2242431640625,304.14862060546875,0.7482626438140869,0.121755339205265,0.1162459775805473,293.2712707519531,297.1499938964844,293.1499938964844,0.0003943053015973,-78.26483917236328,291.5490417480469,0.549789309501648,0.050000000745058,0.2288468927145004,291.1309509277344,291.1499938964844,272.2645568847656,271.5931091308594,287.5771484375,293.2716369628906,290.82666015625,1.0,0.1715762168169021,1.0,0.1500000059604644,0.8259127140045166,1.0,-0.6995848417282104,0.0232707411050796,0.676314115524292,-0.1666999459266662,0.0,0.0,0.0038155245129019,25.310657501220703,25.0,-1192.659423828125,-0.0,49.7113037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03741455078125,299.29595947265625,278.1499938964844,0.0,18000.0,313.1499938964844,18078.23828125,18000.0,0.0,0.0,0.0583241954445838,0.0,0.0,0.0,0.0,1.0,0.012227164581418,0.0,-0.0,-0.0,0.0,0.0,0.0,5.3759573347633705e-05,0.0677723437547683,-0.0677185803651809,0.0,5.919164323131554e-05,0.0,0.0,2.5262041091918945,0.0,0.0,0.0,0.262606531381607,4.0,0.0,1.0
303900,293.154052734375,297.1499938964844,293.1499938964844,0.033623170107603,-1131.856689453125,304.14581298828125,0.6382021307945251,0.0753993242979049,0.0686602145433425,293.1726379394531,297.1499938964844,293.1499938964844,0.0533558465540409,-1532.303466796875,304.1461486816406,0.6957218647003174,0.0970956981182098,0.0929492339491844,293.16278076171875,297.1499938964844,293.1499938964844,0.0621546730399131,-1248.7275390625,304.14471435546875,0.7195751667022705,0.107327364385128,0.0757558569312095,293.164306640625,297.1499938964844,293.1499938964844,0.0740096569061279,-1912.91748046875,304.1440734863281,0.7478017807006836,0.1215784177184104,0.1160555183887481,293.2674255371094,297.1499938964844,293.1499938964844,0.0004420748155098,-122.16985321044922,290.9562683105469,0.5497243404388428,0.050000000745058,0.2288491874933242,290.5332946777344,291.1499938964844,272.2732238769531,271.5971984863281,287.57232666015625,293.2682800292969,290.6247253417969,1.0,0.1714988946914672,1.0,0.1500000059604644,0.825444221496582,1.0,-0.6987566351890564,0.0232437588274478,0.6755128502845764,-0.1666552871465683,0.0,0.0,0.1100759804248809,25.314254760742188,25.0,6.715111255645752,-3518.964599609375,49.61066055297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4234313964844,302.15478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17790.14453125,18000.0,0.0,0.0,0.0542559213936328,0.0,0.0,0.0,0.0,1.0,0.0056561855599284,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0860109105706214,0.1256744712591171,-0.0396635644137859,0.0,5.506286470335908e-05,0.0,0.0,4.791927814483643,0.0,0.0,0.0,0.2707878053188324,4.0,0.0,1.0
303960,293.1539001464844,297.1499938964844,293.1499938964844,0.0311510153114795,-1082.0556640625,304.15106201171875,0.6381158232688904,0.0753773227334022,0.0686353594064712,293.1725769042969,297.1499938964844,293.1499938964844,0.0497917979955673,-1461.5455322265625,304.1533203125,0.6950150728225708,0.0968234911561012,0.0926898270845413,293.16265869140625,297.1499938964844,293.1499938964844,0.0584628023207187,-1192.847412109375,304.1523742675781,0.7192572951316833,0.1071859970688819,0.0756549909710884,293.16424560546875,297.1499938964844,293.1499938964844,0.0699873864650726,-1827.3450927734373,304.1524658203125,0.747461199760437,0.1214097812771797,0.1158967986702919,293.26593017578125,297.1499938964844,293.1499938964844,0.0004622725537046,-138.9071502685547,291.4454650878906,0.5497104525566101,0.050000000745058,0.2288496792316436,291.0567932128906,291.1499938964844,272.2818603515625,271.60125732421875,287.5686950683594,293.2660522460937,291.24969482421875,1.0,0.1714238375425338,1.0,0.1500000059604644,0.8249755501747131,1.0,-0.6981045007705688,0.0232242252677679,0.6748802661895752,-0.1666465252637863,0.0,0.0,0.0662227794528007,25.30981063842773,25.0,631.5399780273438,-3645.75341796875,49.52289962768555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981262207031,304.1151123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17960.84375,18000.0,0.0,0.0,0.0550400801002979,0.0,0.0,0.0,0.0,1.0,0.003773036878556,0.0,-0.0,-0.0,0.0,0.0,0.0,0.095566414296627,0.1195133700966835,-0.0239469558000564,0.0,5.5858683481346816e-05,0.0,0.0,4.608334541320801,0.0,0.0,0.0,0.2711566984653473,4.0,0.0,1.0
304020,293.1544189453125,297.1499938964844,293.1499938964844,0.0291904080659151,-1046.430908203125,304.1537475585937,0.6376221179962158,0.0751749724149704,0.0685064047574997,293.1728820800781,297.1499938964844,293.1499938964844,0.0469953417778015,-1407.7099609375,304.1565246582031,0.6933606863021851,0.0961904898285865,0.0921223312616348,293.16326904296875,297.1499938964844,293.1499938964844,0.0556754283607006,-1151.9281005859375,304.1558532714844,0.7183219790458679,0.1067458093166351,0.0753876343369484,293.1646423339844,297.1499938964844,293.1499938964844,0.0669782310724258,-1765.12890625,304.1562194824219,0.7465461492538452,0.1209686547517776,0.115514799952507,293.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1376647949219,0.5495879650115967,0.050000000745058,0.2288540154695511,291.5527648925781,291.1499938964844,272.2990417480469,271.609130859375,287.56597900390625,293.26873779296875,291.5426330566406,1.0,0.1712709665298462,1.0,0.1500000059604644,0.8240382671356201,1.0,-0.6964946985244751,0.0231727678328752,0.6733219027519226,-0.1665839552879333,0.0,0.0,0.0,25.315868377685547,25.0,115.64486694335938,-1430.7083740234375,49.32685470581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,300.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18243.126953125,18000.0,0.0,0.0,0.0587339326739311,0.0,0.0,0.0,0.0,1.0,0.0084049813449382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0147163020446896,0.0698426812887191,-0.0551263764500618,0.0,5.960747512290254e-05,0.0,0.0,2.6399013996124268,0.0,0.0,0.0,0.2638505399227142,4.0,0.0,1.0
304080,293.1544189453125,297.1499938964844,293.1499938964844,0.0291904080659151,-1046.430908203125,304.1537475585937,0.6376221179962158,0.0751749724149704,0.0685064047574997,293.1728820800781,297.1499938964844,293.1499938964844,0.0469953417778015,-1407.7099609375,304.1565246582031,0.6933606863021851,0.0961904898285865,0.0921223312616348,293.16326904296875,297.1499938964844,293.1499938964844,0.0556754283607006,-1151.9281005859375,304.1558532714844,0.7183219790458679,0.1067458093166351,0.0753876343369484,293.1646423339844,297.1499938964844,293.1499938964844,0.0669782310724258,-1765.12890625,304.1562194824219,0.7465461492538452,0.1209686547517776,0.115514799952507,293.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1376647949219,0.5495879650115967,0.050000000745058,0.2288540154695511,291.5527648925781,291.1499938964844,272.2990417480469,271.609130859375,287.56597900390625,293.26873779296875,291.5426330566406,1.0,0.1712709665298462,1.0,0.1500000059604644,0.8240382671356201,1.0,-0.6964946985244751,0.0231727678328752,0.6733219027519226,-0.1665839552879333,0.0,0.0,0.0,25.315868377685547,25.0,115.64486694335938,-1430.7083740234375,49.32685470581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9491271972656,300.1750793457031,278.1499938964844,0.0,18000.0,313.1499938964844,18243.126953125,18000.0,0.0,0.0,0.0587339326739311,0.0,0.0,0.0,0.0,1.0,0.0084049813449382,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0147163020446896,0.0698426812887191,-0.0551263764500618,0.0,5.960747512290254e-05,0.0,0.0,2.6399013996124268,0.0,0.0,0.0,0.2638505399227142,4.0,0.0,1.0
304140,293.1554870605469,297.1499938964844,293.1499938964844,0.033289361745119,-1126.680419921875,304.1457824707031,0.6365293264389038,0.0748467892408371,0.0682180002331733,293.1734924316406,297.1499938964844,293.1499938964844,0.0521018952131271,-1510.568115234375,304.14599609375,0.691287636756897,0.0954845994710922,0.091460071504116,293.16436767578125,297.1499938964844,293.1499938964844,0.0613842792809009,-1238.5972900390625,304.14453125,0.7168671488761902,0.1061861664056778,0.0750011578202247,293.1653137207031,297.1499938964844,293.1499938964844,0.0732939019799232,-1899.6458740234373,304.143798828125,0.7452840805053711,0.1204605847597122,0.1150363460183143,293.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99920654296875,0.5493248701095581,0.050000000745058,0.2288632988929748,290.5291748046875,291.1499938964844,272.31610107421875,271.6167907714844,287.5605163574219,293.2704162597656,290.57733154296875,1.0,0.171103224158287,1.0,0.1500000059604644,0.8231009244918823,1.0,-0.6943269371986389,0.0230985786765813,0.6712283492088318,-0.1664338856935501,0.0,0.0,0.1074034720659256,25.343338012695312,25.0,-84.81851196289062,-3479.218505859375,49.08656311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389953613281,301.8829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17782.6015625,18000.0,0.0,0.0,0.0540034882724285,0.0,0.0,0.0,0.0,1.0,0.0059297648258507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836564302444458,0.1250575929880142,-0.0414011627435684,0.0,5.480667823576368e-05,0.0,0.0,4.761843204498291,0.0,0.0,0.0,0.2705777883529663,4.0,0.0,1.0
304200,293.1554870605469,297.1499938964844,293.1499938964844,0.033289361745119,-1126.680419921875,304.1457824707031,0.6365293264389038,0.0748467892408371,0.0682180002331733,293.1734924316406,297.1499938964844,293.1499938964844,0.0521018952131271,-1510.568115234375,304.14599609375,0.691287636756897,0.0954845994710922,0.091460071504116,293.16436767578125,297.1499938964844,293.1499938964844,0.0613842792809009,-1238.5972900390625,304.14453125,0.7168671488761902,0.1061861664056778,0.0750011578202247,293.1653137207031,297.1499938964844,293.1499938964844,0.0732939019799232,-1899.6458740234373,304.143798828125,0.7452840805053711,0.1204605847597122,0.1150363460183143,293.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99920654296875,0.5493248701095581,0.050000000745058,0.2288632988929748,290.5291748046875,291.1499938964844,272.31610107421875,271.6167907714844,287.5605163574219,293.2704162597656,290.57733154296875,1.0,0.171103224158287,1.0,0.1500000059604644,0.8231009244918823,1.0,-0.6943269371986389,0.0230985786765813,0.6712283492088318,-0.1664338856935501,0.0,0.0,0.1074034720659256,25.343338012695312,25.0,-84.81851196289062,-3479.218505859375,49.08656311035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4389953613281,301.8829650878906,278.1499938964844,0.0,18000.0,313.1499938964844,17782.6015625,18000.0,0.0,0.0,0.0540034882724285,0.0,0.0,0.0,0.0,1.0,0.0059297648258507,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0836564302444458,0.1250575929880142,-0.0414011627435684,0.0,5.480667823576368e-05,0.0,0.0,4.761843204498291,0.0,0.0,0.0,0.2705777883529663,4.0,0.0,1.0
304260,293.1561584472656,297.1499938964844,293.1499938964844,0.0290231853723526,-1045.304443359375,304.154052734375,0.6356348395347595,0.07457135617733,0.0679765790700912,293.1739807128906,297.1499938964844,293.1499938964844,0.0463027656078338,-1396.7734375,304.1566467285156,0.6893184185028076,0.0947905480861663,0.0908128023147583,293.1651611328125,297.1499938964844,293.1499938964844,0.0553191192448139,-1148.0108642578125,304.1560974121094,0.7155475616455078,0.1056602448225021,0.0746424198150634,293.1658935546875,297.1499938964844,293.1499938964844,0.0667630285024643,-1762.2061767578125,304.1563720703125,0.7441262602806091,0.1199573129415512,0.1145745739340782,293.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6513671875,0.5491256713867188,0.050000000745058,0.2288703620433807,291.4316711425781,291.1499938964844,272.3330078125,271.624267578125,287.5552062988281,293.2711181640625,291.5084533691406,1.0,0.1709279119968414,1.0,0.1500000059604644,0.8221632242202759,1.0,-0.692284107208252,0.0230295676738023,0.6692545413970947,-0.166298046708107,0.0,0.0,0.0088504059240221,25.36014747619629,25.0,563.0606689453125,-3325.997314453125,48.85027694702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11822509765625,303.3835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18058.27734375,18000.0,0.0,0.0,0.0565362721681594,0.0,0.0,0.0,0.0,1.0,0.0041073029860854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778962522745132,0.1052179113030433,-0.0273216627538204,0.0,5.7377128541702405e-05,0.0,0.0,4.041588306427002,0.0,0.0,0.0,0.2694191336631775,4.0,0.0,1.0
304320,293.1561584472656,297.1499938964844,293.1499938964844,0.0290231853723526,-1045.304443359375,304.154052734375,0.6356348395347595,0.07457135617733,0.0679765790700912,293.1739807128906,297.1499938964844,293.1499938964844,0.0463027656078338,-1396.7734375,304.1566467285156,0.6893184185028076,0.0947905480861663,0.0908128023147583,293.1651611328125,297.1499938964844,293.1499938964844,0.0553191192448139,-1148.0108642578125,304.1560974121094,0.7155475616455078,0.1056602448225021,0.0746424198150634,293.1658935546875,297.1499938964844,293.1499938964844,0.0667630285024643,-1762.2061767578125,304.1563720703125,0.7441262602806091,0.1199573129415512,0.1145745739340782,293.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6513671875,0.5491256713867188,0.050000000745058,0.2288703620433807,291.4316711425781,291.1499938964844,272.3330078125,271.624267578125,287.5552062988281,293.2711181640625,291.5084533691406,1.0,0.1709279119968414,1.0,0.1500000059604644,0.8221632242202759,1.0,-0.692284107208252,0.0230295676738023,0.6692545413970947,-0.166298046708107,0.0,0.0,0.0088504059240221,25.36014747619629,25.0,563.0606689453125,-3325.997314453125,48.85027694702149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11822509765625,303.3835144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18058.27734375,18000.0,0.0,0.0,0.0565362721681594,0.0,0.0,0.0,0.0,1.0,0.0041073029860854,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0778962522745132,0.1052179113030433,-0.0273216627538204,0.0,5.7377128541702405e-05,0.0,0.0,4.041588306427002,0.0,0.0,0.0,0.2694191336631775,4.0,0.0,1.0
304380,293.157470703125,297.1499938964844,293.1499938964844,0.0302559342235326,-1067.074462890625,304.1502380371094,0.6343371868133545,0.0741491615772247,0.0676276311278343,293.17486572265625,297.1499938964844,293.1499938964844,0.0474616810679435,-1421.6007080078125,304.15191650390625,0.6870317459106445,0.0940057784318924,0.0900903418660163,293.1665954589844,297.1499938964844,293.1499938964844,0.056760985404253,-1170.690185546875,304.1510314941406,0.7138261198997498,0.1049859598278999,0.0741943269968032,293.1668701171875,297.1499938964844,293.1499938964844,0.0684524402022361,-1799.12255859375,304.1507263183594,0.7426881194114685,0.1193547695875167,0.1140244305133819,293.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4779052734375,0.5488311648368835,0.050000000745058,0.2288808226585388,291.2556457519531,291.1499938964844,272.3497619628906,271.631591796875,287.5531311035156,293.276611328125,290.96893310546875,1.0,0.170737475156784,1.0,0.1500000059604644,0.8212254643440247,1.0,-0.6898128986358643,0.0229426082223653,0.6668702960014343,-0.1660668551921844,0.0,0.0,0.0,25.391557693481445,25.0,-1095.9169921875,-0.0,48.578556060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.031982421875,299.3412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18094.26171875,18000.0,0.0,0.0,0.0579869039356708,0.0,0.0,0.0,0.0,1.0,0.0118674775585532,0.0,-0.0,-0.0,0.0,0.0,0.0,7.834360440028831e-05,0.0670206323266029,-0.0669422894716262,0.0,5.884933489141986e-05,0.0,0.0,2.5001776218414307,0.0,0.0,0.0,0.2626329362392425,4.0,0.0,1.0
304440,293.157470703125,297.1499938964844,293.1499938964844,0.0302559342235326,-1067.074462890625,304.1502380371094,0.6343371868133545,0.0741491615772247,0.0676276311278343,293.17486572265625,297.1499938964844,293.1499938964844,0.0474616810679435,-1421.6007080078125,304.15191650390625,0.6870317459106445,0.0940057784318924,0.0900903418660163,293.1665954589844,297.1499938964844,293.1499938964844,0.056760985404253,-1170.690185546875,304.1510314941406,0.7138261198997498,0.1049859598278999,0.0741943269968032,293.1668701171875,297.1499938964844,293.1499938964844,0.0684524402022361,-1799.12255859375,304.1507263183594,0.7426881194114685,0.1193547695875167,0.1140244305133819,293.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.4779052734375,0.5488311648368835,0.050000000745058,0.2288808226585388,291.2556457519531,291.1499938964844,272.3497619628906,271.631591796875,287.5531311035156,293.276611328125,290.96893310546875,1.0,0.170737475156784,1.0,0.1500000059604644,0.8212254643440247,1.0,-0.6898128986358643,0.0229426082223653,0.6668702960014343,-0.1660668551921844,0.0,0.0,0.0,25.391557693481445,25.0,-1095.9169921875,-0.0,48.578556060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.031982421875,299.3412475585937,278.1499938964844,0.0,18000.0,313.1499938964844,18094.26171875,18000.0,0.0,0.0,0.0579869039356708,0.0,0.0,0.0,0.0,1.0,0.0118674775585532,0.0,-0.0,-0.0,0.0,0.0,0.0,7.834360440028831e-05,0.0670206323266029,-0.0669422894716262,0.0,5.884933489141986e-05,0.0,0.0,2.5001776218414307,0.0,0.0,0.0,0.2626329362392425,4.0,0.0,1.0
304500,293.15789794921875,297.1499938964844,293.1499938964844,0.0325942151248455,-1115.3892822265625,304.14605712890625,0.6336363554000854,0.0739722251892089,0.067435398697853,293.1751403808594,297.1499938964844,293.1499938964844,0.0505680404603481,-1483.965087890625,304.1460876464844,0.6858575344085693,0.0936340391635894,0.0897188186645507,293.16705322265625,297.1499938964844,293.1499938964844,0.0602216348052024,-1223.1619873046875,304.1447448730469,0.7129154205322266,0.1046849116683006,0.0739583745598793,293.16717529296875,297.1499938964844,293.1499938964844,0.0722995102405548,-1881.0052490234373,304.143798828125,0.7419565916061401,0.1190814077854156,0.1137427538633346,293.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.814453125,0.5486840605735779,0.050000000745058,0.2288860529661178,290.5394592285156,291.1499938964844,272.35809326171875,271.6351928710937,287.5477600097656,293.2744140625,290.5228271484375,1.0,0.1706361770629882,1.0,0.1500000059604644,0.8207566142082214,1.0,-0.6885213255882263,0.0228968821465969,0.6656244397163391,-0.1659403443336486,0.0,0.0,0.1016084179282188,25.40685272216797,25.0,-221.42645263671875,-3422.6220703125,48.43569564819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4395446777344,301.4757995605469,278.1499938964844,0.0,18000.0,313.1499938964844,17772.62890625,18000.0,0.0,0.0,0.0537535548210144,0.0,0.0,0.0,0.0,1.0,0.0063065034337341,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0804783180356025,0.1241877824068069,-0.043709460645914,0.0,5.455302380141802e-05,0.0,0.0,4.71998405456543,0.0,0.0,0.0,0.270269513130188,4.0,0.0,1.0
304560,293.1577453613281,297.1499938964844,293.1499938964844,0.0303521286696195,-1069.792724609375,304.15087890625,0.6333051919937134,0.073902815580368,0.0673373267054557,293.17510986328125,297.1499938964844,293.1499938964844,0.0473521575331687,-1420.5560302734375,304.1526794433594,0.6849448680877686,0.0933217853307724,0.0894027054309845,293.1669921875,297.1499938964844,293.1499938964844,0.0568466149270534,-1172.4388427734375,304.1518859863281,0.7123309969902039,0.1044829115271568,0.0737922266125679,293.16717529296875,297.1499938964844,293.1499938964844,0.0686469450592994,-1803.6156005859373,304.151611328125,0.7414536476135254,0.118866465985775,0.1135204285383224,293.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502380371094,0.5486381649971008,0.050000000745058,0.2288877069950103,290.94708251953125,291.1499938964844,272.3663635253906,271.6387939453125,287.5425720214844,293.2711486816406,291.1638488769531,1.0,0.170537069439888,1.0,0.1500000059604644,0.8202871680259705,1.0,-0.6875598430633545,0.0228649359196424,0.6646949052810669,-0.1658774614334106,0.0,0.0,0.0789373517036438,25.405851364135746,25.0,601.7181396484375,-3676.417236328125,48.31510543823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.36767578125,304.1220397949219,278.1499938964844,0.0,18000.0,313.1499938964844,17928.509765625,18000.0,0.0,0.0,0.0538969561457634,0.0,0.0,0.0,0.0,1.0,0.0038724781479686,0.0,-0.0,-0.0,0.0,0.0,0.0,0.097633384168148,0.1225818246603012,-0.0249484367668628,0.0,5.469855750561692e-05,0.0,0.0,4.725146293640137,0.0,0.0,0.0,0.2714375555515289,4.0,0.0,1.0
304620,293.15789794921875,297.1499938964844,293.1499938964844,0.0282388105988502,-1025.4918212890625,304.15380859375,0.6327672600746155,0.0736803039908409,0.0671761855483055,293.1752319335937,297.1499938964844,293.1499938964844,0.0439961925148963,-1355.92333984375,304.1570129394531,0.6832193732261658,0.092664748430252,0.0887992605566978,293.1672668457031,297.1499938964844,293.1499938964844,0.0533967092633247,-1122.0101318359375,304.1565856933594,0.7112493515014648,0.1040000766515731,0.0734827145934104,293.1673889160156,297.1499938964844,293.1499938964844,0.0649201795458793,-1726.79248046875,304.1568298339844,0.7404990792274475,0.1183856055140495,0.1130888760089874,293.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7133483886719,0.5485696792602539,0.050000000745058,0.2288901805877685,291.5544128417969,291.1499938964844,272.3827819824219,271.6459045410156,287.53741455078125,293.2723999023437,291.5665283203125,1.0,0.1703428924083709,1.0,0.1500000059604644,0.8193483352661133,1.0,-0.6857559680938721,0.0228066183626651,0.6629493236541748,-0.165798082947731,0.0,0.0,0.0,25.40021324157715,25.0,286.4356384277344,-2170.63134765625,48.08504104614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833374023437,301.18475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18235.560546875,18000.0,0.0,0.0,0.0577135421335697,0.0,0.0,0.0,0.0,1.0,0.0071975504979491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0282817222177982,0.0773436427116394,-0.0490619204938411,0.0,5.857190990354866e-05,0.0,0.0,2.937697172164917,0.0,0.0,0.0,0.2648501396179199,4.0,0.0,1.0
304680,293.15789794921875,297.1499938964844,293.1499938964844,0.0282388105988502,-1025.4918212890625,304.15380859375,0.6327672600746155,0.0736803039908409,0.0671761855483055,293.1752319335937,297.1499938964844,293.1499938964844,0.0439961925148963,-1355.92333984375,304.1570129394531,0.6832193732261658,0.092664748430252,0.0887992605566978,293.1672668457031,297.1499938964844,293.1499938964844,0.0533967092633247,-1122.0101318359375,304.1565856933594,0.7112493515014648,0.1040000766515731,0.0734827145934104,293.1673889160156,297.1499938964844,293.1499938964844,0.0649201795458793,-1726.79248046875,304.1568298339844,0.7404990792274475,0.1183856055140495,0.1130888760089874,293.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7133483886719,0.5485696792602539,0.050000000745058,0.2288901805877685,291.5544128417969,291.1499938964844,272.3827819824219,271.6459045410156,287.53741455078125,293.2723999023437,291.5665283203125,1.0,0.1703428924083709,1.0,0.1500000059604644,0.8193483352661133,1.0,-0.6857559680938721,0.0228066183626651,0.6629493236541748,-0.165798082947731,0.0,0.0,0.0,25.40021324157715,25.0,286.4356384277344,-2170.63134765625,48.08504104614258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9833374023437,301.18475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18235.560546875,18000.0,0.0,0.0,0.0577135421335697,0.0,0.0,0.0,0.0,1.0,0.0071975504979491,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0282817222177982,0.0773436427116394,-0.0490619204938411,0.0,5.857190990354866e-05,0.0,0.0,2.937697172164917,0.0,0.0,0.0,0.2648501396179199,4.0,0.0,1.0
304740,293.1581726074219,297.1499938964844,293.1499938964844,0.0320781990885734,-1106.807373046875,304.1459045410156,0.6318520307540894,0.0734198912978172,0.0669140443205833,293.1753234863281,297.1499938964844,293.1499938964844,0.0490809641778469,-1458.1192626953125,304.1459350585937,0.6812751889228821,0.0920030996203422,0.0881530418992042,293.1676025390625,297.1499938964844,293.1499938964844,0.059165958315134,-1209.084228515625,304.1445007324219,0.7098281979560852,0.1034924611449241,0.073104940354824,293.1676025390625,297.1499938964844,293.1499938964844,0.0713116824626922,-1862.3203125,304.14361572265625,0.7393544912338257,0.1179034784436225,0.1126089543104171,293.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7011413574219,0.5484142303466797,0.050000000745058,0.228895753622055,290.5744323730469,291.1499938964844,272.3990478515625,271.6529541015625,287.52642822265625,293.27008056640625,290.4735717773437,1.0,0.1701434105634689,1.0,0.1500000059604644,0.8184094429016113,1.0,-0.6836430430412292,0.0227373987436294,0.6609055995941162,-0.165737897157669,0.0,0.0,0.0919244140386581,25.407581329345703,25.0,-413.95159912109375,-3358.329833984375,47.83283233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41656494140625,300.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.7890625,18000.0,0.0,0.0,0.0536575615406036,0.0,0.0,0.0,0.0,1.0,0.0067419144324958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768475607037544,0.1231005489826202,-0.0462529882788658,0.0,5.445560600492172e-05,0.0,0.0,4.668365001678467,0.0,0.0,0.0,0.2698777914047241,4.0,0.0,1.0
304800,293.1581726074219,297.1499938964844,293.1499938964844,0.0320781990885734,-1106.807373046875,304.1459045410156,0.6318520307540894,0.0734198912978172,0.0669140443205833,293.1753234863281,297.1499938964844,293.1499938964844,0.0490809641778469,-1458.1192626953125,304.1459350585937,0.6812751889228821,0.0920030996203422,0.0881530418992042,293.1676025390625,297.1499938964844,293.1499938964844,0.059165958315134,-1209.084228515625,304.1445007324219,0.7098281979560852,0.1034924611449241,0.073104940354824,293.1676025390625,297.1499938964844,293.1499938964844,0.0713116824626922,-1862.3203125,304.14361572265625,0.7393544912338257,0.1179034784436225,0.1126089543104171,293.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7011413574219,0.5484142303466797,0.050000000745058,0.228895753622055,290.5744323730469,291.1499938964844,272.3990478515625,271.6529541015625,287.52642822265625,293.27008056640625,290.4735717773437,1.0,0.1701434105634689,1.0,0.1500000059604644,0.8184094429016113,1.0,-0.6836430430412292,0.0227373987436294,0.6609055995941162,-0.165737897157669,0.0,0.0,0.0919244140386581,25.407581329345703,25.0,-413.95159912109375,-3358.329833984375,47.83283233642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.41656494140625,300.92498779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17759.7890625,18000.0,0.0,0.0,0.0536575615406036,0.0,0.0,0.0,0.0,1.0,0.0067419144324958,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0768475607037544,0.1231005489826202,-0.0462529882788658,0.0,5.445560600492172e-05,0.0,0.0,4.668365001678467,0.0,0.0,0.0,0.2698777914047241,4.0,0.0,1.0
304860,293.15740966796875,297.1499938964844,293.1499938964844,0.0278438031673431,-1024.994873046875,304.1545104980469,0.6316690444946289,0.0733692646026611,0.0668449625372886,293.1747741699219,297.1499938964844,293.1499938964844,0.0437483489513397,-1353.592041015625,304.1560974121094,0.679872989654541,0.0914727300405502,0.0876339301466941,293.1669311523437,297.1499938964844,293.1499938964844,0.0535559840500354,-1125.5343017578125,304.15557861328125,0.7090720534324646,0.1031821072101593,0.0728719830513,293.1671447753906,297.1499938964844,293.1499938964844,0.0651951059699058,-1733.93408203125,304.15582275390625,0.7386661767959595,0.1175473406910896,0.1122603639960289,293.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947998046875,0.5484381914138794,0.050000000745058,0.2288949489593505,291.3639831542969,291.1499938964844,272.41510009765625,271.6600036621094,287.5060119628906,293.2640380859375,291.4686279296875,1.0,0.1699555814266204,1.0,0.1500000059604644,0.8174705505371094,1.0,-0.6822381019592285,0.0227036122232675,0.6595344543457031,-0.1660805493593216,0.0,0.0,0.0219728797674179,25.3839111328125,25.0,612.01953125,-3402.1064453125,47.63263702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17120361328125,303.7045593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0234375,18000.0,0.0,0.0,0.0552458204329013,0.0,0.0,0.0,0.0,1.0,0.0039578350260853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825019404292106,0.1083398982882499,-0.0258379578590393,0.0,5.6067485274979845e-05,0.0,0.0,4.168061256408691,0.0,0.0,0.0,0.2698671519756317,4.0,0.0,1.0
304920,293.15740966796875,297.1499938964844,293.1499938964844,0.0278438031673431,-1024.994873046875,304.1545104980469,0.6316690444946289,0.0733692646026611,0.0668449625372886,293.1747741699219,297.1499938964844,293.1499938964844,0.0437483489513397,-1353.592041015625,304.1560974121094,0.679872989654541,0.0914727300405502,0.0876339301466941,293.1669311523437,297.1499938964844,293.1499938964844,0.0535559840500354,-1125.5343017578125,304.15557861328125,0.7090720534324646,0.1031821072101593,0.0728719830513,293.1671447753906,297.1499938964844,293.1499938964844,0.0651951059699058,-1733.93408203125,304.15582275390625,0.7386661767959595,0.1175473406910896,0.1122603639960289,293.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2947998046875,0.5484381914138794,0.050000000745058,0.2288949489593505,291.3639831542969,291.1499938964844,272.41510009765625,271.6600036621094,287.5060119628906,293.2640380859375,291.4686279296875,1.0,0.1699555814266204,1.0,0.1500000059604644,0.8174705505371094,1.0,-0.6822381019592285,0.0227036122232675,0.6595344543457031,-0.1660805493593216,0.0,0.0,0.0219728797674179,25.3839111328125,25.0,612.01953125,-3402.1064453125,47.63263702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17120361328125,303.7045593261719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.0234375,18000.0,0.0,0.0,0.0552458204329013,0.0,0.0,0.0,0.0,1.0,0.0039578350260853,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0825019404292106,0.1083398982882499,-0.0258379578590393,0.0,5.6067485274979845e-05,0.0,0.0,4.168061256408691,0.0,0.0,0.0,0.2698671519756317,4.0,0.0,1.0
304980,293.1575012207031,297.1499938964844,293.1499938964844,0.0284902863204479,-1037.6343994140625,304.1518859863281,0.6311973333358765,0.0731643959879875,0.0667000263929367,293.1746520996094,297.1499938964844,293.1499938964844,0.0436744727194309,-1353.7225341796875,304.1537475585937,0.6783127188682556,0.0908746719360351,0.0870872065424919,293.16705322265625,297.1499938964844,293.1499938964844,0.0536773242056369,-1128.2039794921875,304.1530456542969,0.7080353498458862,0.1027292609214782,0.0725830718874931,293.1672058105469,297.1499938964844,293.1499938964844,0.0653701573610305,-1738.773681640625,304.1530456542969,0.7378042340278625,0.1171055287122726,0.1118635088205337,293.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4564819335937,0.5483908653259277,0.050000000745058,0.2288966625928878,291.415771484375,291.1499938964844,272.4309997558594,271.6670837402344,287.49981689453125,293.2650451660156,291.1968688964844,1.0,0.1697731763124466,1.0,0.1500000059604644,0.8165316581726074,1.0,-0.6805871725082397,0.0226511470973491,0.6579360365867615,-0.1659908294677734,0.0,0.0,0.0,25.376144409179688,25.0,-861.1619262695312,-0.0,47.42120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776306152344,299.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18129.171875,18000.0,0.0,0.0,0.0577075406908988,0.0,0.0,0.0,0.0,1.0,0.0111984945833683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00028229347663,0.0655604675412178,-0.0652781724929809,0.0,5.856581992702559e-05,0.0,0.0,2.4501304626464844,0.0,0.0,0.0,0.2627092897891998,4.0,0.0,1.0
305040,293.1575012207031,297.1499938964844,293.1499938964844,0.0284902863204479,-1037.6343994140625,304.1518859863281,0.6311973333358765,0.0731643959879875,0.0667000263929367,293.1746520996094,297.1499938964844,293.1499938964844,0.0436744727194309,-1353.7225341796875,304.1537475585937,0.6783127188682556,0.0908746719360351,0.0870872065424919,293.16705322265625,297.1499938964844,293.1499938964844,0.0536773242056369,-1128.2039794921875,304.1530456542969,0.7080353498458862,0.1027292609214782,0.0725830718874931,293.1672058105469,297.1499938964844,293.1499938964844,0.0653701573610305,-1738.773681640625,304.1530456542969,0.7378042340278625,0.1171055287122726,0.1118635088205337,293.2650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4564819335937,0.5483908653259277,0.050000000745058,0.2288966625928878,291.415771484375,291.1499938964844,272.4309997558594,271.6670837402344,287.49981689453125,293.2650451660156,291.1968688964844,1.0,0.1697731763124466,1.0,0.1500000059604644,0.8165316581726074,1.0,-0.6805871725082397,0.0226511470973491,0.6579360365867615,-0.1659908294677734,0.0,0.0,0.0,25.376144409179688,25.0,-861.1619262695312,-0.0,47.42120361328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9776306152344,299.32977294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18129.171875,18000.0,0.0,0.0,0.0577075406908988,0.0,0.0,0.0,0.0,1.0,0.0111984945833683,0.0,-0.0,-0.0,0.0,0.0,0.0,0.00028229347663,0.0655604675412178,-0.0652781724929809,0.0,5.856581992702559e-05,0.0,0.0,2.4501304626464844,0.0,0.0,0.0,0.2627092897891998,4.0,0.0,1.0
305100,293.1575012207031,297.1499938964844,293.1499938964844,0.0317456535995006,-1099.6522216796875,304.1458435058594,0.6308582425117493,0.0730653926730156,0.0665968507528305,293.1745300292969,297.1499938964844,293.1499938964844,0.0475575737655162,-1431.2052001953125,304.14605712890625,0.6774809956550598,0.0905828103423118,0.0868009775876998,293.1670837402344,297.1499938964844,293.1499938964844,0.0580571554601192,-1193.9251708984375,304.14459228515625,0.7074280381202698,0.1025090664625167,0.0724179670214653,293.1671447753906,297.1499938964844,293.1499938964844,0.0701974481344223,-1840.6785888671875,304.143798828125,0.7373350262641907,0.1168969869613647,0.1116533279418945,293.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7761535644531,0.5483537912368774,0.050000000745058,0.2288980036973953,290.6532897949219,291.1499938964844,272.4388427734375,271.6706237792969,287.5019836425781,293.2635498046875,290.4576416015625,1.0,0.1696812361478805,1.0,0.1500000059604644,0.8160622119903564,1.0,-0.6796709895133972,0.0226165559142828,0.6570544242858887,-0.1657203584909439,0.0,0.0,0.0766442269086837,25.376447677612305,25.0,-674.6688232421875,-3286.21630859375,47.309452056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34747314453125,300.16131591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17748.96484375,18000.0,0.0,0.0,0.0540638864040374,0.0,0.0,0.0,0.0,1.0,0.0071796621195971,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0730058848857879,0.1216845661401748,-0.0486786849796772,0.0,5.486797454068437e-05,0.0,0.0,4.6043877601623535,0.0,0.0,0.0,0.2693054676055908,4.0,0.0,1.0
305160,293.1572570800781,297.1499938964844,293.1499938964844,0.0302781444042921,-1070.9908447265625,304.1493530273437,0.6306703090667725,0.0730195492506027,0.0665334984660148,293.1742858886719,297.1499938964844,293.1499938964844,0.0456254407763481,-1393.1903076171875,304.15045166015625,0.6767631769180298,0.0903228297829628,0.0865416228771209,293.1668395996094,297.1499938964844,293.1499938964844,0.0560350008308887,-1163.5701904296875,304.1494140625,0.7069679498672485,0.102339431643486,0.0722839385271072,293.1669311523437,297.1499938964844,293.1499938964844,0.0680125206708908,-1794.3680419921875,304.1490783691406,0.7369672656059265,0.1167204231023788,0.11147391051054,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.714111328125,0.5483537316322327,0.050000000745058,0.2288980185985565,290.7710876464844,291.1499938964844,272.4466552734375,271.6741943359375,287.5012512207031,293.2601013183594,291.0033264160156,1.0,0.1695916503667831,1.0,0.1500000059604644,0.8155927658081055,1.0,-0.6789074540138245,0.0225903615355491,0.6563171148300171,-0.1655712723731994,0.0,0.0,0.0978380888700485,25.369956970214844,25.0,495.29595947265625,-3687.13671875,47.20870971679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4059753417969,303.8705749511719,278.1499938964844,0.0,18000.0,313.1499938964844,17876.3828125,18000.0,0.0,0.0,0.0529188513755798,0.0,0.0,0.0,0.0,1.0,0.0041587646119296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0983876734972,0.1261683851480484,-0.0277807023376226,0.0,5.370590588427149e-05,0.0,0.0,4.85508394241333,0.0,0.0,0.0,0.271664023399353,4.0,0.0,1.0
305220,293.1571960449219,297.1499938964844,293.1499938964844,0.0276651363819837,-1015.5230102539062,304.1535949707031,0.6303092241287231,0.0728541538119316,0.0664177164435386,293.17401123046875,297.1499938964844,293.1499938964844,0.0416009239852428,-1315.066650390625,304.1565856933594,0.6753259301185608,0.0897644236683845,0.0860308408737182,293.16680908203125,297.1499938964844,293.1499938964844,0.0517499223351478,-1100.8043212890625,304.1562805175781,0.7060220241546631,0.1019183173775672,0.0720155611634254,293.1668701171875,297.1499938964844,293.1499938964844,0.0633638203144073,-1698.3695068359375,304.1566162109375,0.7361921072006226,0.1163059026002883,0.1111058369278907,293.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5035095214844,0.5483341813087463,0.050000000745058,0.228898748755455,291.5321350097656,291.1499938964844,272.4621276855469,271.681396484375,287.4994201660156,293.2603759765625,291.5629577636719,1.0,0.1694174110889434,1.0,0.1500000059604644,0.8146539330482483,1.0,-0.6773926615715027,0.0225417893379926,0.6548509001731873,-0.1654195189476013,0.0,0.0,0.0,25.35913848876953,25.0,428.0032653808594,-3013.499755859375,47.01166915893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9920654296875,302.5572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.138671875,18000.0,0.0,0.0,0.0568981692194938,0.0,0.0,0.0,0.0,1.0,0.0048933555372059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0614629089832305,0.0959049090743064,-0.0344419963657856,0.0,5.774440796812996e-05,0.0,0.0,3.672555446624756,0.0,0.0,0.0,0.2674816250801086,4.0,0.0,1.0
