time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
305280,293.1571960449219,297.1499938964844,293.1499938964844,0.0276651363819837,-1015.5230102539062,304.1535949707031,0.6303092241287231,0.0728541538119316,0.0664177164435386,293.17401123046875,297.1499938964844,293.1499938964844,0.0416009239852428,-1315.066650390625,304.1565856933594,0.6753259301185608,0.0897644236683845,0.0860308408737182,293.16680908203125,297.1499938964844,293.1499938964844,0.0517499223351478,-1100.8043212890625,304.1562805175781,0.7060220241546631,0.1019183173775672,0.0720155611634254,293.1668701171875,297.1499938964844,293.1499938964844,0.0633638203144073,-1698.3695068359375,304.1566162109375,0.7361921072006226,0.1163059026002883,0.1111058369278907,293.2607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5035095214844,0.5483341813087463,0.050000000745058,0.228898748755455,291.5321350097656,291.1499938964844,272.4621276855469,271.681396484375,287.4994201660156,293.2603759765625,291.5629577636719,1.0,0.1694174110889434,1.0,0.1500000059604644,0.8146539330482483,1.0,-0.6773926615715027,0.0225417893379926,0.6548509001731873,-0.1654195189476013,0.0,0.0,0.0,25.35913848876953,25.0,428.0032653808594,-3013.499755859375,47.01166915893555,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9920654296875,302.5572509765625,278.1499938964844,0.0,18000.0,313.1499938964844,18135.138671875,18000.0,0.0,0.0,0.0568981692194938,0.0,0.0,0.0,0.0,1.0,0.0048933555372059,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0614629089832305,0.0959049090743064,-0.0344419963657856,0.0,5.774440796812996e-05,0.0,0.0,3.672555446624756,0.0,0.0,0.0,0.2674816250801086,4.0,0.0,1.0
305340,293.1576843261719,297.1499938964844,293.1499938964844,0.0307569224387407,-1082.445556640625,304.14678955078125,0.6294409036636353,0.0725700259208679,0.0661701187491417,293.1740417480469,297.1499938964844,293.1499938964844,0.0457063093781471,-1397.8739013671875,304.14697265625,0.6735575199127197,0.0891500562429428,0.0854518488049507,293.1673278808594,297.1499938964844,293.1499938964844,0.0564821511507034,-1171.9852294921875,304.1456604003906,0.7045911550521851,0.1013889610767364,0.0716500580310821,293.1671142578125,297.1499938964844,293.1499938964844,0.0686465352773666,-1809.9322509765625,304.1448974609375,0.7351179122924805,0.1158309355378151,0.1106572076678276,293.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9101867675781,0.5481861233711243,0.050000000745058,0.22890405356884,290.78619384765625,291.1499938964844,272.47735595703125,271.688720703125,287.4958801269531,293.2615966796875,290.5102844238281,1.0,0.1692378371953964,1.0,0.1500000059604644,0.8137151002883911,1.0,-0.6754299998283386,0.022475741803646,0.6529542803764343,-0.1652204394340515,0.0,0.0,0.0534983724355697,25.36853790283203,25.0,-1031.1038818359375,-3119.387451171875,46.78412628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2360534667969,299.04901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17636.0859375,18000.0,0.0,0.0,0.0550758503377437,0.0,0.0,0.0,0.0,1.0,0.0080345524474978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0643138214945793,0.1172028481960296,-0.0528890341520309,0.0,5.589498323388398e-05,0.0,0.0,4.390239715576172,0.0,0.0,0.0,0.2697769701480865,4.0,0.0,1.0
305400,293.1576843261719,297.1499938964844,293.1499938964844,0.0307569224387407,-1082.445556640625,304.14678955078125,0.6294409036636353,0.0725700259208679,0.0661701187491417,293.1740417480469,297.1499938964844,293.1499938964844,0.0457063093781471,-1397.8739013671875,304.14697265625,0.6735575199127197,0.0891500562429428,0.0854518488049507,293.1673278808594,297.1499938964844,293.1499938964844,0.0564821511507034,-1171.9852294921875,304.1456604003906,0.7045911550521851,0.1013889610767364,0.0716500580310821,293.1671142578125,297.1499938964844,293.1499938964844,0.0686465352773666,-1809.9322509765625,304.1448974609375,0.7351179122924805,0.1158309355378151,0.1106572076678276,293.2611389160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9101867675781,0.5481861233711243,0.050000000745058,0.22890405356884,290.78619384765625,291.1499938964844,272.47735595703125,271.688720703125,287.4958801269531,293.2615966796875,290.5102844238281,1.0,0.1692378371953964,1.0,0.1500000059604644,0.8137151002883911,1.0,-0.6754299998283386,0.022475741803646,0.6529542803764343,-0.1652204394340515,0.0,0.0,0.0534983724355697,25.36853790283203,25.0,-1031.1038818359375,-3119.387451171875,46.78412628173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2360534667969,299.04901123046875,278.1499938964844,0.0,18000.0,313.1499938964844,17636.0859375,18000.0,0.0,0.0,0.0550758503377437,0.0,0.0,0.0,0.0,1.0,0.0080345524474978,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0643138214945793,0.1172028481960296,-0.0528890341520309,0.0,5.589498323388398e-05,0.0,0.0,4.390239715576172,0.0,0.0,0.0,0.2697769701480865,4.0,0.0,1.0
305460,293.15740966796875,297.1499938964844,293.1499938964844,0.0285806916654109,-1036.416015625,304.15167236328125,0.6289502382278442,0.0724295899271965,0.066017709672451,293.17364501953125,297.1499938964844,293.1499938964844,0.0418769605457782,-1323.0101318359375,304.1548156738281,0.6720803380012512,0.088622510433197,0.0849368870258331,293.1671447753906,297.1499938964844,293.1499938964844,0.0523839890956878,-1111.4085693359375,304.1544494628906,0.7035168409347534,0.1009883657097816,0.0713541880249977,293.1669006347656,297.1499938964844,293.1499938964844,0.064227357506752,-1717.670166015625,304.1545104980469,0.7342931032180786,0.1154403612017631,0.1102766171097755,293.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.5481448173522949,0.050000000745058,0.2289055734872818,291.2341613769531,291.1499938964844,272.49237060546875,271.6962280273437,287.4897766113281,293.2577209472656,291.3844299316406,1.0,0.1690610498189926,1.0,0.1500000059604644,0.8127756714820862,1.0,-0.6738189458847046,0.0224237609654665,0.6513952016830444,-0.1650636941194534,0.0,0.0,0.043297704309225,25.36094284057617,25.0,657.5116577148438,-3511.279052734375,46.58044052124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21435546875,304.05718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.50390625,18000.0,0.0,0.0,0.0544482842087745,0.0,0.0,0.0,0.0,1.0,0.0037765859160572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895405113697052,0.1135401278734207,-0.0239996165037155,0.0,5.5258089560084045e-05,0.0,0.0,4.376214504241943,0.0,0.0,0.0,0.2705419957637787,4.0,0.0,1.0
305520,293.15740966796875,297.1499938964844,293.1499938964844,0.0285806916654109,-1036.416015625,304.15167236328125,0.6289502382278442,0.0724295899271965,0.066017709672451,293.17364501953125,297.1499938964844,293.1499938964844,0.0418769605457782,-1323.0101318359375,304.1548156738281,0.6720803380012512,0.088622510433197,0.0849368870258331,293.1671447753906,297.1499938964844,293.1499938964844,0.0523839890956878,-1111.4085693359375,304.1544494628906,0.7035168409347534,0.1009883657097816,0.0713541880249977,293.1669006347656,297.1499938964844,293.1499938964844,0.064227357506752,-1717.670166015625,304.1545104980469,0.7342931032180786,0.1154403612017631,0.1102766171097755,293.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1513366699219,0.5481448173522949,0.050000000745058,0.2289055734872818,291.2341613769531,291.1499938964844,272.49237060546875,271.6962280273437,287.4897766113281,293.2577209472656,291.3844299316406,1.0,0.1690610498189926,1.0,0.1500000059604644,0.8127756714820862,1.0,-0.6738189458847046,0.0224237609654665,0.6513952016830444,-0.1650636941194534,0.0,0.0,0.043297704309225,25.36094284057617,25.0,657.5116577148438,-3511.279052734375,46.58044052124024,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21435546875,304.05718994140625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.50390625,18000.0,0.0,0.0,0.0544482842087745,0.0,0.0,0.0,0.0,1.0,0.0037765859160572,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0895405113697052,0.1135401278734207,-0.0239996165037155,0.0,5.5258089560084045e-05,0.0,0.0,4.376214504241943,0.0,0.0,0.0,0.2705419957637787,4.0,0.0,1.0
305580,293.1578063964844,297.1499938964844,293.1499938964844,0.0286502260714769,-1026.7130126953125,304.15045166015625,0.6282727718353271,0.07216627150774,0.065819501876831,293.173583984375,297.1499938964844,293.1499938964844,0.0403075292706489,-1293.469482421875,304.155517578125,0.6704872846603394,0.0880362167954444,0.084402360022068,293.1675720214844,297.1499938964844,293.1499938964844,0.0507504157721996,-1088.32373046875,304.15533447265625,0.7022314071655273,0.1004652976989746,0.0710169672966003,293.1671142578125,297.1499938964844,293.1499938964844,0.0625172480940818,-1683.5020751953125,304.1554870605469,0.7333216667175293,0.1149673089385032,0.1098530292510986,293.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54547119140625,0.5480480194091797,0.050000000745058,0.2289090603590011,291.5421142578125,291.1499938964844,272.5071716308594,271.7038879394531,287.4901428222656,293.2608947753906,291.4560852050781,1.0,0.1688849329948425,1.0,0.1500000059604644,0.8118362426757812,1.0,-0.6720308065414429,0.022363506257534,0.6496673226356506,-0.1648230850696563,0.0,0.0,0.0,25.363012313842773,25.0,-343.0276184082031,-243.31007385253903,46.36708450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91961669921875,299.3727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18195.19140625,18000.0,0.0,0.0,0.0578774772584438,0.0,0.0,0.0,0.0,1.0,0.0100911315530538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002286025788635,0.0641759559512138,-0.0618899278342723,0.0,5.8738281950354576e-05,0.0,0.0,2.408220291137696,0.0,0.0,0.0,0.2629516124725342,4.0,0.0,1.0
305640,293.1578063964844,297.1499938964844,293.1499938964844,0.0286502260714769,-1026.7130126953125,304.15045166015625,0.6282727718353271,0.07216627150774,0.065819501876831,293.173583984375,297.1499938964844,293.1499938964844,0.0403075292706489,-1293.469482421875,304.155517578125,0.6704872846603394,0.0880362167954444,0.084402360022068,293.1675720214844,297.1499938964844,293.1499938964844,0.0507504157721996,-1088.32373046875,304.15533447265625,0.7022314071655273,0.1004652976989746,0.0710169672966003,293.1671142578125,297.1499938964844,293.1499938964844,0.0625172480940818,-1683.5020751953125,304.1554870605469,0.7333216667175293,0.1149673089385032,0.1098530292510986,293.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.54547119140625,0.5480480194091797,0.050000000745058,0.2289090603590011,291.5421142578125,291.1499938964844,272.5071716308594,271.7038879394531,287.4901428222656,293.2608947753906,291.4560852050781,1.0,0.1688849329948425,1.0,0.1500000059604644,0.8118362426757812,1.0,-0.6720308065414429,0.022363506257534,0.6496673226356506,-0.1648230850696563,0.0,0.0,0.0,25.363012313842773,25.0,-343.0276184082031,-243.31007385253903,46.36708450317383,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91961669921875,299.3727722167969,278.1499938964844,0.0,18000.0,313.1499938964844,18195.19140625,18000.0,0.0,0.0,0.0578774772584438,0.0,0.0,0.0,0.0,1.0,0.0100911315530538,0.0,-0.0,-0.0,0.0,0.0,0.0,0.002286025788635,0.0641759559512138,-0.0618899278342723,0.0,5.8738281950354576e-05,0.0,0.0,2.408220291137696,0.0,0.0,0.0,0.2629516124725342,4.0,0.0,1.0
305700,293.1580810546875,297.1499938964844,293.1499938964844,0.0296940989792346,-1062.0052490234375,304.14813232421875,0.6277785897254944,0.072011150419712,0.0656781643629074,293.173583984375,297.1499938964844,293.1499938964844,0.0436308495700359,-1360.1334228515625,304.1484069824219,0.669601321220398,0.0877372473478317,0.0841155126690864,293.1678466796875,297.1499938964844,293.1499938964844,0.0545562207698822,-1145.0592041015625,304.1473693847656,0.7014504671096802,0.1001887172460556,0.0708198398351669,293.167236328125,297.1499938964844,293.1499938964844,0.0667586997151374,-1772.3167724609375,304.1466979980469,0.7327581644058228,0.1147267818450927,0.1096197515726089,293.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0653686523437,0.5479674339294434,0.050000000745058,0.2289119511842727,290.951171875,291.1499938964844,272.51446533203125,271.70782470703125,287.48980712890625,293.2615051269531,290.6423645019531,1.0,0.1687940657138824,1.0,0.1500000059604644,0.8113664984703064,1.0,-0.6710038781166077,0.0223275460302829,0.648676335811615,-0.1646582782268524,0.0,0.0,0.0272918511182069,25.369304656982425,25.0,-1263.837158203125,-1447.3253173828125,46.25069427490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1253356933594,299.15753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17869.48046875,18000.0,0.0,0.0,0.0561393350362777,0.0,0.0,0.0,0.0,1.0,0.011715012602508,0.0,-0.0,-0.0,0.0,0.0,0.0,0.014642440713942,0.0809592455625534,-0.0663168057799339,0.0,5.6974287872435525e-05,0.0,0.0,3.0024917125701904,0.0,0.0,0.0,0.2653163373470306,4.0,0.0,1.0
305760,293.15802001953125,297.1499938964844,293.1499938964844,0.030302595347166,-1074.9156494140625,304.1475524902344,0.6274083852767944,0.07192013412714,0.0655670166015625,293.1733703613281,297.1499938964844,293.1499938964844,0.0443487130105495,-1374.68115234375,304.14764404296875,0.6688172221183777,0.087476834654808,0.0838506147265434,293.1678161621094,297.1499938964844,293.1499938964844,0.0554266683757305,-1158.117919921875,304.14654541015625,0.7007958292961121,0.0999712720513343,0.0706468597054481,293.1671447753906,297.1499938964844,293.1499938964844,0.0677677914500236,-1793.4930419921875,304.1457824707031,0.7322870492935181,0.1145278215408325,0.1094123795628547,293.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.58270263671875,0.5479251742362976,0.050000000745058,0.2289134860038757,290.5670166015625,291.1499938964844,272.5216979980469,271.7118225097656,287.4878234863281,293.2590026855469,290.7389831542969,1.0,0.1687037199735641,1.0,0.1500000059604644,0.8108965754508972,1.0,-0.670097827911377,0.022296218201518,0.6478016376495361,-0.1644998490810394,0.0,0.0,0.112035684287548,25.369508743286133,25.0,216.0701599121093,-3577.633056640625,46.14210510253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4432983398437,302.9435119628906,278.1499938964844,0.0,18000.0,313.1499938964844,17810.79296875,18000.0,0.0,0.0,0.0525710321962833,0.0,0.0,0.0,0.0,1.0,0.0051165521144866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0916207134723663,0.1276516020298004,-0.0360308960080146,0.0,5.3352916438598186e-05,0.0,0.0,4.8846635818481445,0.0,0.0,0.0,0.2713191211223602,4.0,0.0,1.0
305820,293.1578369140625,297.1499938964844,293.1499938964844,0.028690755367279,-1023.0030517578124,304.1502990722656,0.6269828677177429,0.0717557743191719,0.0654286965727806,293.1729736328125,297.1499938964844,293.1499938964844,0.0394173301756382,-1278.14453125,304.1562194824219,0.6674765944480896,0.0869699046015739,0.0833751410245895,293.167724609375,297.1499938964844,293.1499938964844,0.0499962009489536,-1078.536865234375,304.1562805175781,0.699751615524292,0.0995369628071785,0.0703540816903114,293.1670227050781,297.1499938964844,293.1499938964844,0.0618721432983875,-1671.59619140625,304.156494140625,0.7315015196800232,0.1141199171543121,0.1090381816029548,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4348449707031,0.5479128360748291,0.050000000745058,0.2289139479398727,291.48046875,291.1499938964844,272.5359802246094,271.7200012207031,287.4897155761719,293.2587585449219,291.54150390625,1.0,0.1685289442539215,1.0,0.1500000059604644,0.8099566698074341,1.0,-0.6685613393783569,0.0222439002245664,0.6463174819946289,-0.1641880422830581,0.0,0.0,0.0,25.359033584594727,25.0,528.55419921875,-3234.189453125,45.94607162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0501708984375,303.1596984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18065.615234375,18000.0,0.0,0.0,0.0560655705630779,0.0,0.0,0.0,0.0,1.0,0.0042432979680597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742297321557998,0.1028723791241645,-0.0286426469683647,0.0,5.689942554454319e-05,0.0,0.0,3.9464011192321777,0.0,0.0,0.0,0.2690737247467041,4.0,0.0,1.0
305880,293.1578369140625,297.1499938964844,293.1499938964844,0.028690755367279,-1023.0030517578124,304.1502990722656,0.6269828677177429,0.0717557743191719,0.0654286965727806,293.1729736328125,297.1499938964844,293.1499938964844,0.0394173301756382,-1278.14453125,304.1562194824219,0.6674765944480896,0.0869699046015739,0.0833751410245895,293.167724609375,297.1499938964844,293.1499938964844,0.0499962009489536,-1078.536865234375,304.1562805175781,0.699751615524292,0.0995369628071785,0.0703540816903114,293.1670227050781,297.1499938964844,293.1499938964844,0.0618721432983875,-1671.59619140625,304.156494140625,0.7315015196800232,0.1141199171543121,0.1090381816029548,293.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4348449707031,0.5479128360748291,0.050000000745058,0.2289139479398727,291.48046875,291.1499938964844,272.5359802246094,271.7200012207031,287.4897155761719,293.2587585449219,291.54150390625,1.0,0.1685289442539215,1.0,0.1500000059604644,0.8099566698074341,1.0,-0.6685613393783569,0.0222439002245664,0.6463174819946289,-0.1641880422830581,0.0,0.0,0.0,25.359033584594727,25.0,528.55419921875,-3234.189453125,45.94607162475586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0501708984375,303.1596984863281,278.1499938964844,0.0,18000.0,313.1499938964844,18065.615234375,18000.0,0.0,0.0,0.0560655705630779,0.0,0.0,0.0,0.0,1.0,0.0042432979680597,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0742297321557998,0.1028723791241645,-0.0286426469683647,0.0,5.689942554454319e-05,0.0,0.0,3.9464011192321777,0.0,0.0,0.0,0.2690737247467041,4.0,0.0,1.0
305940,293.1583557128906,297.1499938964844,293.1499938964844,0.0281455498188734,-1039.2369384765625,304.15020751953125,0.6261246204376221,0.0714503601193428,0.0651781782507896,293.1728820800781,297.1499938964844,293.1499938964844,0.0415030047297477,-1321.18505859375,304.15008544921875,0.6658791899681091,0.0864034369587898,0.0828481912612915,293.1682434082031,297.1499938964844,293.1499938964844,0.0524666532874107,-1115.9168701171875,304.1493835449219,0.6982958316802979,0.09898192435503,0.0699798688292503,293.167236328125,297.1499938964844,293.1499938964844,0.0647119730710983,-1731.6153564453125,304.1488342285156,0.7304624915122986,0.1136417239904403,0.1085947677493095,293.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267761230469,0.5477944612503052,0.050000000745058,0.2289182245731353,291.1321105957031,291.1499938964844,272.54998779296875,271.7284851074219,287.4941711425781,293.26202392578125,290.8204650878906,1.0,0.168350949883461,1.0,0.1500000059604644,0.8090167045593262,1.0,-0.666652262210846,0.0221758931875228,0.6444763541221619,-0.1637806743383407,0.0,0.0,0.0007031408604234,25.365964889526367,25.0,-1199.7081298828125,-0.0,45.72591018676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05621337890625,299.383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.048828125,18000.0,0.0,0.0,0.0567364543676376,0.0,0.0,0.0,0.0,1.0,0.0124307870864868,0.0,-0.0,-0.0,0.0,0.0,0.0,3.307169026811607e-05,0.0681561306118965,-0.0681230574846267,0.0,5.758029146818444e-05,0.0,0.0,2.5396077632904053,0.0,0.0,0.0,0.2625949680805206,4.0,0.0,1.0
306000,293.1583557128906,297.1499938964844,293.1499938964844,0.0281455498188734,-1039.2369384765625,304.15020751953125,0.6261246204376221,0.0714503601193428,0.0651781782507896,293.1728820800781,297.1499938964844,293.1499938964844,0.0415030047297477,-1321.18505859375,304.15008544921875,0.6658791899681091,0.0864034369587898,0.0828481912612915,293.1682434082031,297.1499938964844,293.1499938964844,0.0524666532874107,-1115.9168701171875,304.1493835449219,0.6982958316802979,0.09898192435503,0.0699798688292503,293.167236328125,297.1499938964844,293.1499938964844,0.0647119730710983,-1731.6153564453125,304.1488342285156,0.7304624915122986,0.1136417239904403,0.1085947677493095,293.2619934082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2267761230469,0.5477944612503052,0.050000000745058,0.2289182245731353,291.1321105957031,291.1499938964844,272.54998779296875,271.7284851074219,287.4941711425781,293.26202392578125,290.8204650878906,1.0,0.168350949883461,1.0,0.1500000059604644,0.8090167045593262,1.0,-0.666652262210846,0.0221758931875228,0.6444763541221619,-0.1637806743383407,0.0,0.0,0.0007031408604234,25.365964889526367,25.0,-1199.7081298828125,-0.0,45.72591018676758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05621337890625,299.383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18071.048828125,18000.0,0.0,0.0,0.0567364543676376,0.0,0.0,0.0,0.0,1.0,0.0124307870864868,0.0,-0.0,-0.0,0.0,0.0,0.0,3.307169026811607e-05,0.0681561306118965,-0.0681230574846267,0.0,5.758029146818444e-05,0.0,0.0,2.5396077632904053,0.0,0.0,0.0,0.2625949680805206,4.0,0.0,1.0
306060,293.1683044433594,297.1499938964844,293.1499938964844,0.026366364210844,-1000.7106323242188,304.1541748046875,0.6193199157714844,0.0692034512758255,0.0635044649243354,293.1832580566406,297.1499938964844,293.1499938964844,0.0390558317303657,-1277.31396484375,304.1551818847656,0.6580519080162048,0.0837073251605033,0.0807329341769218,293.1785888671875,297.1499938964844,293.1499938964844,0.0500673875212669,-1083.343505859375,304.15478515625,0.690830647945404,0.0964077860116958,0.0684753134846687,293.1777038574219,297.1499938964844,293.1499938964844,0.0623721927404403,-1686.302978515625,304.1544494628906,0.7243725657463074,0.111071191728115,0.1065900921821594,293.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.92205810546875,0.5459353923797607,0.050000000745058,0.2289856523275375,291.00604248046875,291.1499938964844,272.563232421875,271.7366943359375,287.4883728027344,293.26971435546875,291.2192687988281,1.0,0.1680409163236618,1.0,0.1500000059604644,0.8080763816833496,1.0,-0.6579760313034058,0.0218356065452098,0.6361404657363892,-0.1622353494167328,0.0,0.0,0.0723887309432029,25.65113067626953,25.0,647.1942749023438,-3616.3564453125,45.01874542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32763671875,304.2704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.978515625,18000.0,0.0,0.0,0.0532379560172557,0.0,0.0,0.0,0.0,1.0,0.0038190500345081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967760235071182,0.1211945265531539,-0.0244185049086809,0.0,5.402975511969999e-05,0.0,0.0,4.674409866333008,0.0,0.0,0.0,0.2713510394096374,4.0,0.0,1.0
306120,293.1683044433594,297.1499938964844,293.1499938964844,0.026366364210844,-1000.7106323242188,304.1541748046875,0.6193199157714844,0.0692034512758255,0.0635044649243354,293.1832580566406,297.1499938964844,293.1499938964844,0.0390558317303657,-1277.31396484375,304.1551818847656,0.6580519080162048,0.0837073251605033,0.0807329341769218,293.1785888671875,297.1499938964844,293.1499938964844,0.0500673875212669,-1083.343505859375,304.15478515625,0.690830647945404,0.0964077860116958,0.0684753134846687,293.1777038574219,297.1499938964844,293.1499938964844,0.0623721927404403,-1686.302978515625,304.1544494628906,0.7243725657463074,0.111071191728115,0.1065900921821594,293.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.92205810546875,0.5459353923797607,0.050000000745058,0.2289856523275375,291.00604248046875,291.1499938964844,272.563232421875,271.7366943359375,287.4883728027344,293.26971435546875,291.2192687988281,1.0,0.1680409163236618,1.0,0.1500000059604644,0.8080763816833496,1.0,-0.6579760313034058,0.0218356065452098,0.6361404657363892,-0.1622353494167328,0.0,0.0,0.0723887309432029,25.65113067626953,25.0,647.1942749023438,-3616.3564453125,45.01874542236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32763671875,304.2704467773437,278.1499938964844,0.0,18000.0,313.1499938964844,17950.978515625,18000.0,0.0,0.0,0.0532379560172557,0.0,0.0,0.0,0.0,1.0,0.0038190500345081,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0967760235071182,0.1211945265531539,-0.0244185049086809,0.0,5.402975511969999e-05,0.0,0.0,4.674409866333008,0.0,0.0,0.0,0.2713510394096374,4.0,0.0,1.0
306180,293.1721496582031,297.1499938964844,293.1499938964844,0.0276006516069173,-989.2207641601562,304.1495056152344,0.6142134666442871,0.0679541006684303,0.0622480995953083,293.18780517578125,297.1499938964844,293.1499938964844,0.0351002030074596,-1202.469970703125,304.1596984863281,0.651835560798645,0.0819340273737907,0.0788979232311248,293.1831970214844,297.1499938964844,293.1499938964844,0.0458316653966903,-1024.38037109375,304.15985107421875,0.6850036382675171,0.094741053879261,0.0672120526432991,293.1824035644531,297.1499938964844,293.1499938964844,0.0578906461596488,-1598.2987060546875,304.15997314453125,0.7195258736610413,0.1094092205166816,0.1048670560121536,293.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5625,0.5448105931282043,0.050000000745058,0.2290272265672683,291.58026123046875,291.1499938964844,272.5752258300781,271.7440490722656,287.4859619140625,293.28271484375,291.59100341796875,1.0,0.1676389873027801,1.0,0.1500000059604644,0.8071359992027283,1.0,-0.6507313847541809,0.021555371582508,0.6291760206222534,-0.1609504073858261,0.0,0.0,0.0,25.81078147888184,25.0,245.97671508789065,-1772.050048828125,44.34809112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,300.7245788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18243.17578125,18000.0,0.0,0.0,0.0570843033492565,0.0,0.0,0.0,0.0,1.0,0.0079065756872296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0200330521911382,0.0727796927094459,-0.0527466423809528,0.0,5.793331365566701e-05,0.0,0.0,2.756585121154785,0.0,0.0,0.0,0.2642692029476166,4.0,0.0,1.0
306240,293.1721496582031,297.1499938964844,293.1499938964844,0.0276006516069173,-989.2207641601562,304.1495056152344,0.6142134666442871,0.0679541006684303,0.0622480995953083,293.18780517578125,297.1499938964844,293.1499938964844,0.0351002030074596,-1202.469970703125,304.1596984863281,0.651835560798645,0.0819340273737907,0.0788979232311248,293.1831970214844,297.1499938964844,293.1499938964844,0.0458316653966903,-1024.38037109375,304.15985107421875,0.6850036382675171,0.094741053879261,0.0672120526432991,293.1824035644531,297.1499938964844,293.1499938964844,0.0578906461596488,-1598.2987060546875,304.15997314453125,0.7195258736610413,0.1094092205166816,0.1048670560121536,293.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5625,0.5448105931282043,0.050000000745058,0.2290272265672683,291.58026123046875,291.1499938964844,272.5752258300781,271.7440490722656,287.4859619140625,293.28271484375,291.59100341796875,1.0,0.1676389873027801,1.0,0.1500000059604644,0.8071359992027283,1.0,-0.6507313847541809,0.021555371582508,0.6291760206222534,-0.1609504073858261,0.0,0.0,0.0,25.81078147888184,25.0,245.97671508789065,-1772.050048828125,44.34809112548828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554748535156,300.7245788574219,278.1499938964844,0.0,18000.0,313.1499938964844,18243.17578125,18000.0,0.0,0.0,0.0570843033492565,0.0,0.0,0.0,0.0,1.0,0.0079065756872296,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0200330521911382,0.0727796927094459,-0.0527466423809528,0.0,5.793331365566701e-05,0.0,0.0,2.756585121154785,0.0,0.0,0.0,0.2642692029476166,4.0,0.0,1.0
306300,293.17340087890625,297.1499938964844,293.1499938964844,0.0248224213719367,-968.2694702148438,304.1539306640625,0.6122415661811829,0.0674276426434516,0.0617542825639247,293.1890563964844,297.1499938964844,293.1499938964844,0.0361402370035648,-1225.811767578125,304.1559143066406,0.649519145488739,0.0812089443206787,0.0781691968441009,293.1846923828125,297.1499938964844,293.1499938964844,0.0472095273435115,-1045.7646484375,304.1554260253906,0.6827586889266968,0.0940282195806503,0.0666904896497726,293.1837463378906,297.1499938964844,293.1499938964844,0.0595514997839927,-1633.6905517578125,304.1549987792969,0.7177112102508545,0.1087338030338287,0.1041866838932037,293.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.39654541015625,0.5444990396499634,0.050000000745058,0.2290388643741607,291.3350830078125,291.1499938964844,272.5807800292969,271.7474365234375,287.4856262207031,293.2885437011719,291.05572509765625,1.0,0.167427197098732,1.0,0.1500000059604644,0.8066657781600952,1.0,-0.6478355526924133,0.0214448943734169,0.6263906359672546,-0.16043421626091,0.0,0.0,0.0,25.84810447692871,25.0,-1035.58154296875,-0.0,44.05299377441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0143127441406,299.45361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18094.740234375,18000.0,0.0,0.0,0.056880984455347,0.0,0.0,0.0,0.0,1.0,0.0118742864578962,0.0,-0.0,-0.0,0.0,0.0,0.0,7.59591712267138e-05,0.0670351833105087,-0.0669592171907424,0.0,5.7726967497728765e-05,0.0,0.0,2.500788450241089,0.0,0.0,0.0,0.2626374363899231,4.0,0.0,1.0
306360,293.1741027832031,297.1499938964844,293.1499938964844,0.0268409643322229,-1016.0753173828124,304.1495666503906,0.6105366349220276,0.0669947266578674,0.0613216124475002,293.1897277832031,297.1499938964844,293.1499938964844,0.0388505049049854,-1282.2791748046875,304.1499938964844,0.6475617289543152,0.0805827230215072,0.0775288268923759,293.1855773925781,297.1499938964844,293.1499938964844,0.0505134835839271,-1095.2095947265625,304.1485290527344,0.6808379888534546,0.093415692448616,0.0662254244089126,293.1844787597656,297.1499938964844,293.1499938964844,0.0633499547839164,-1713.0491943359375,304.1473083496094,0.7161838412284851,0.1081587970256805,0.10359438508749,293.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.69677734375,0.544297993183136,0.050000000745058,0.2290464043617248,290.59259033203125,291.1499938964844,272.58599853515625,271.7506103515625,287.4831237792969,293.291015625,290.4580078125,1.0,0.1672132015228271,1.0,0.1500000059604644,0.8061918020248413,1.0,-0.6452876925468445,0.0213487707078456,0.6239389181137085,-0.1599867045879364,0.0,0.0,0.0844524428248405,25.866527557373047,25.0,-479.81976318359375,-3290.466552734375,43.77878189086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4443664550781,300.8139953613281,278.1499938964844,0.0,18000.0,313.1499938964844,17743.091796875,18000.0,0.0,0.0,0.0524772033095359,0.0,0.0,0.0,0.0,1.0,0.0071606230922043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0752565786242485,0.1238418594002723,-0.0485852807760238,0.0,5.325769234332256e-05,0.0,0.0,4.690413951873779,0.0,0.0,0.0,0.2698392868041992,4.0,0.0,1.0
306420,293.1742553710937,297.1499938964844,293.1499938964844,0.0233984049409627,-938.1456909179688,304.1553955078125,0.6082159876823425,0.0663516595959663,0.060697853565216,293.1898498535156,297.1499938964844,293.1499938964844,0.033829178661108,-1182.8612060546875,304.1583557128906,0.6446272134780884,0.0795508921146392,0.076496884226799,293.1860656738281,297.1499938964844,293.1499938964844,0.0447686277329921,-1012.6696166992188,304.1585998535156,0.6780219674110413,0.0924140363931655,0.0654889792203903,293.18487548828125,297.1499938964844,293.1499938964844,0.0571301393210887,-1587.2186279296875,304.1585693359375,0.713920533657074,0.1072038412094116,0.1026450470089912,293.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2693786621094,0.5441910624504089,0.050000000745058,0.2290504723787307,291.3399963378906,291.1499938964844,272.5955810546875,271.75640869140625,287.4781188964844,293.2939147949219,291.4704284667969,1.0,0.1667951345443725,1.0,0.1500000059604644,0.8052437901496887,1.0,-0.6412821412086487,0.0212011616677045,0.6200810074806213,-0.1593147665262222,0.0,0.0,0.0247355718165636,25.853654861450195,25.0,668.3652954101562,-3373.064453125,43.30464553833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22052001953125,303.9517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.251953125,18000.0,0.0,0.0,0.0536631494760513,0.0,0.0,0.0,0.0,1.0,0.003996861167252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837515890598297,0.10998997092247,-0.0262383818626403,0.0,5.446127397590317e-05,0.0,0.0,4.233860969543457,0.0,0.0,0.0,0.2700664401054382,4.0,0.0,1.0
306480,293.1742553710937,297.1499938964844,293.1499938964844,0.0233984049409627,-938.1456909179688,304.1553955078125,0.6082159876823425,0.0663516595959663,0.060697853565216,293.1898498535156,297.1499938964844,293.1499938964844,0.033829178661108,-1182.8612060546875,304.1583557128906,0.6446272134780884,0.0795508921146392,0.076496884226799,293.1860656738281,297.1499938964844,293.1499938964844,0.0447686277329921,-1012.6696166992188,304.1585998535156,0.6780219674110413,0.0924140363931655,0.0654889792203903,293.18487548828125,297.1499938964844,293.1499938964844,0.0571301393210887,-1587.2186279296875,304.1585693359375,0.713920533657074,0.1072038412094116,0.1026450470089912,293.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2693786621094,0.5441910624504089,0.050000000745058,0.2290504723787307,291.3399963378906,291.1499938964844,272.5955810546875,271.75640869140625,287.4781188964844,293.2939147949219,291.4704284667969,1.0,0.1667951345443725,1.0,0.1500000059604644,0.8052437901496887,1.0,-0.6412821412086487,0.0212011616677045,0.6200810074806213,-0.1593147665262222,0.0,0.0,0.0247355718165636,25.853654861450195,25.0,668.3652954101562,-3373.064453125,43.30464553833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.22052001953125,303.9517822265625,278.1499938964844,0.0,18000.0,313.1499938964844,18043.251953125,18000.0,0.0,0.0,0.0536631494760513,0.0,0.0,0.0,0.0,1.0,0.003996861167252,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0837515890598297,0.10998997092247,-0.0262383818626403,0.0,5.446127397590317e-05,0.0,0.0,4.233860969543457,0.0,0.0,0.0,0.2700664401054382,4.0,0.0,1.0
306540,293.1747436523437,297.1499938964844,293.1499938964844,0.0228204689919948,-926.200927734375,304.1543273925781,0.6059170365333557,0.0656409189105033,0.0600819736719131,293.18975830078125,297.1499938964844,293.1499938964844,0.0328293330967426,-1164.9942626953125,304.15692138671875,0.6419869065284729,0.0785608515143394,0.075558453798294,293.18670654296875,297.1499938964844,293.1499938964844,0.0436794087290763,-998.704345703125,304.1571350097656,0.6753050684928894,0.0913704931735992,0.0647723749279975,293.1851501464844,297.1499938964844,293.1499938964844,0.0561165660619735,-1568.972900390625,304.1569519042969,0.7117831110954285,0.1062662750482559,0.1017593145370483,293.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5328369140625,0.5441176295280457,0.050000000745058,0.2290532886981964,291.5082092285156,291.1499938964844,272.60400390625,271.7614440917969,287.4747009277344,293.3017272949219,291.3186340332031,1.0,0.166388139128685,1.0,0.1500000059604644,0.8042958378791809,1.0,-0.6374972462654114,0.0210642777383327,0.6164329648017883,-0.1587475687265396,0.0,0.0,0.0,25.83533096313477,25.0,-733.3724365234375,-0.0,42.85333633422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0060119628906,299.51287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.580078125,18000.0,0.0,0.0,0.0561675056815147,0.0,0.0,0.0,0.0,1.0,0.0111557357013225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003378634573891,0.0655091628432273,-0.0651713013648986,0.0,5.700287874788046e-05,0.0,0.0,2.4492366313934326,0.0,0.0,0.0,0.2627474665641784,4.0,0.0,1.0
306600,293.1747436523437,297.1499938964844,293.1499938964844,0.0228204689919948,-926.200927734375,304.1543273925781,0.6059170365333557,0.0656409189105033,0.0600819736719131,293.18975830078125,297.1499938964844,293.1499938964844,0.0328293330967426,-1164.9942626953125,304.15692138671875,0.6419869065284729,0.0785608515143394,0.075558453798294,293.18670654296875,297.1499938964844,293.1499938964844,0.0436794087290763,-998.704345703125,304.1571350097656,0.6753050684928894,0.0913704931735992,0.0647723749279975,293.1851501464844,297.1499938964844,293.1499938964844,0.0561165660619735,-1568.972900390625,304.1569519042969,0.7117831110954285,0.1062662750482559,0.1017593145370483,293.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.5328369140625,0.5441176295280457,0.050000000745058,0.2290532886981964,291.5082092285156,291.1499938964844,272.60400390625,271.7614440917969,287.4747009277344,293.3017272949219,291.3186340332031,1.0,0.166388139128685,1.0,0.1500000059604644,0.8042958378791809,1.0,-0.6374972462654114,0.0210642777383327,0.6164329648017883,-0.1587475687265396,0.0,0.0,0.0,25.83533096313477,25.0,-733.3724365234375,-0.0,42.85333633422852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0060119628906,299.51287841796875,278.1499938964844,0.0,18000.0,313.1499938964844,18136.580078125,18000.0,0.0,0.0,0.0561675056815147,0.0,0.0,0.0,0.0,1.0,0.0111557357013225,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0003378634573891,0.0655091628432273,-0.0651713013648986,0.0,5.700287874788046e-05,0.0,0.0,2.4492366313934326,0.0,0.0,0.0,0.2627474665641784,4.0,0.0,1.0
306660,293.1744384765625,297.1499938964844,293.1499938964844,0.0266693122684955,-995.5831909179688,304.1463623046875,0.603780210018158,0.0650717690587043,0.0595061331987381,293.18902587890625,297.1499938964844,293.1499938964844,0.0353470556437969,-1219.581298828125,304.1512145996094,0.6396012306213379,0.0776986852288246,0.0746937841176986,293.1864929199219,297.1499938964844,293.1499938964844,0.0468639805912971,-1046.5587158203125,304.1504211425781,0.6728017330169678,0.0904780179262161,0.0641004517674446,293.1846923828125,297.1499938964844,293.1499938964844,0.0599395520985126,-1648.0689697265625,304.1493530273437,0.7098298072814941,0.1054641306400299,0.1009505242109298,293.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5924987792969,0.5440967679023743,0.050000000745058,0.2290541529655456,290.6029357910156,291.1499938964844,272.611328125,271.7657470703125,287.4629211425781,293.3018493652344,290.81622314453125,1.0,0.1659924089908599,1.0,0.1500000059604644,0.8033500909805298,1.0,-0.6339922547340393,0.020940575748682,0.61305171251297,-0.1583054661750793,0.0,0.0,0.1076946184039115,25.808120727539062,25.0,358.9980773925781,-3569.997802734375,42.42739486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5548095703125,303.5072631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17826.966796875,18000.0,0.0,0.0,0.0499980747699737,0.0,0.0,0.0,0.0,1.0,0.0050334688276052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938736125826835,0.1293120235204696,-0.0354384146630764,0.0,5.074169166618958e-05,0.0,0.0,4.958393573760986,0.0,0.0,0.0,0.2716429233551025,4.0,0.0,1.0
306720,293.1744384765625,297.1499938964844,293.1499938964844,0.0266693122684955,-995.5831909179688,304.1463623046875,0.603780210018158,0.0650717690587043,0.0595061331987381,293.18902587890625,297.1499938964844,293.1499938964844,0.0353470556437969,-1219.581298828125,304.1512145996094,0.6396012306213379,0.0776986852288246,0.0746937841176986,293.1864929199219,297.1499938964844,293.1499938964844,0.0468639805912971,-1046.5587158203125,304.1504211425781,0.6728017330169678,0.0904780179262161,0.0641004517674446,293.1846923828125,297.1499938964844,293.1499938964844,0.0599395520985126,-1648.0689697265625,304.1493530273437,0.7098298072814941,0.1054641306400299,0.1009505242109298,293.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5924987792969,0.5440967679023743,0.050000000745058,0.2290541529655456,290.6029357910156,291.1499938964844,272.611328125,271.7657470703125,287.4629211425781,293.3018493652344,290.81622314453125,1.0,0.1659924089908599,1.0,0.1500000059604644,0.8033500909805298,1.0,-0.6339922547340393,0.020940575748682,0.61305171251297,-0.1583054661750793,0.0,0.0,0.1076946184039115,25.808120727539062,25.0,358.9980773925781,-3569.997802734375,42.42739486694336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5548095703125,303.5072631835937,278.1499938964844,0.0,18000.0,313.1499938964844,17826.966796875,18000.0,0.0,0.0,0.0499980747699737,0.0,0.0,0.0,0.0,1.0,0.0050334688276052,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0938736125826835,0.1293120235204696,-0.0354384146630764,0.0,5.074169166618958e-05,0.0,0.0,4.958393573760986,0.0,0.0,0.0,0.2716429233551025,4.0,0.0,1.0
306780,293.1736145019531,297.1499938964844,293.1499938964844,0.0217337105423212,-902.7957153320312,304.1548767089844,0.6024278402328491,0.0646208375692367,0.0591111257672309,293.1878356933594,297.1499938964844,293.1499938964844,0.0310281440615654,-1130.9298095703125,304.1576538085937,0.6377556324005127,0.0769497975707054,0.0739796459674835,293.1857604980469,297.1499938964844,293.1499938964844,0.0416461937129497,-971.7688598632812,304.1585388183594,0.6709397435188293,0.0897019878029823,0.0635633543133735,293.18389892578125,297.1499938964844,293.1499938964844,0.0541873537003994,-1533.0478515625,304.1586608886719,0.7083095908164978,0.1047486960887909,0.1002755388617515,293.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.473876953125,0.5442134141921997,0.050000000745058,0.2290498465299606,291.5155639648437,291.1499938964844,272.6175842285156,271.76934814453125,287.45245361328125,293.30419921875,291.5800476074219,1.0,0.1656227111816406,1.0,0.1500000059604644,0.8024044036865234,1.0,-0.6312013268470764,0.0208466984331607,0.6103546619415283,-0.158046543598175,0.0,0.0,0.0,25.75887107849121,25.0,549.1702880859375,-3157.90576171875,42.06077575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197814941406,303.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18067.765625,18000.0,0.0,0.0,0.0535886026918888,0.0,0.0,0.0,0.0,1.0,0.0044508692808449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071805827319622,0.1024066060781478,-0.0306007843464612,0.0,5.438561856863089e-05,0.0,0.0,3.925411939620972,0.0,0.0,0.0,0.2689570784568786,4.0,0.0,1.0
306840,293.1736145019531,297.1499938964844,293.1499938964844,0.0217337105423212,-902.7957153320312,304.1548767089844,0.6024278402328491,0.0646208375692367,0.0591111257672309,293.1878356933594,297.1499938964844,293.1499938964844,0.0310281440615654,-1130.9298095703125,304.1576538085937,0.6377556324005127,0.0769497975707054,0.0739796459674835,293.1857604980469,297.1499938964844,293.1499938964844,0.0416461937129497,-971.7688598632812,304.1585388183594,0.6709397435188293,0.0897019878029823,0.0635633543133735,293.18389892578125,297.1499938964844,293.1499938964844,0.0541873537003994,-1533.0478515625,304.1586608886719,0.7083095908164978,0.1047486960887909,0.1002755388617515,293.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.473876953125,0.5442134141921997,0.050000000745058,0.2290498465299606,291.5155639648437,291.1499938964844,272.6175842285156,271.76934814453125,287.45245361328125,293.30419921875,291.5800476074219,1.0,0.1656227111816406,1.0,0.1500000059604644,0.8024044036865234,1.0,-0.6312013268470764,0.0208466984331607,0.6103546619415283,-0.158046543598175,0.0,0.0,0.0,25.75887107849121,25.0,549.1702880859375,-3157.90576171875,42.06077575683594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1197814941406,303.1596069335937,278.1499938964844,0.0,18000.0,313.1499938964844,18067.765625,18000.0,0.0,0.0,0.0535886026918888,0.0,0.0,0.0,0.0,1.0,0.0044508692808449,0.0,-0.0,-0.0,0.0,0.0,0.0,0.071805827319622,0.1024066060781478,-0.0306007843464612,0.0,5.438561856863089e-05,0.0,0.0,3.925411939620972,0.0,0.0,0.0,0.2689570784568786,4.0,0.0,1.0
306900,293.17352294921875,297.1499938964844,293.1499938964844,0.0215200558304786,-897.6524047851562,304.15435791015625,0.6015402674674988,0.0643357932567596,0.0588723346590995,293.1874389648437,297.1499938964844,293.1499938964844,0.030180549249053,-1122.7982177734375,304.15771484375,0.6367520093917847,0.0765504390001297,0.0736101865768432,293.1856994628906,297.1499938964844,293.1499938964844,0.0411221906542778,-964.92578125,304.15789794921875,0.6698514819145203,0.0892616882920265,0.0632673650979995,293.1836853027344,297.1499938964844,293.1499938964844,0.0536859184503555,-1523.9326171875,304.157958984375,0.7074360251426697,0.1043635681271553,0.0999193042516708,293.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5890808105469,0.544222354888916,0.050000000745058,0.2290495485067367,291.5939636230469,291.1499938964844,272.62030029296875,271.7709045410156,287.4473571777344,293.3070983886719,291.5337829589844,1.0,0.1654435843229293,1.0,0.1500000059604644,0.8019315600395203,1.0,-0.6296883225440979,0.0207956694066524,0.6088926196098328,-0.1579164415597915,0.0,0.0,0.0,25.7429256439209,25.0,-212.2583465576172,-288.9946594238281,41.87443161010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00640869140625,299.6234436035156,278.1499938964844,0.0,18000.0,313.1499938964844,18204.05859375,18000.0,0.0,0.0,0.0549269616603851,0.0,0.0,0.0,0.0,1.0,0.0100859906524419,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0027026678435504,0.0645935013890266,-0.0618908293545246,0.0,5.574388342211023e-05,0.0,0.0,2.425502061843872,0.0,0.0,0.0,0.263044148683548,4.0,0.0,1.0
306960,293.1734619140625,297.1499938964844,293.1499938964844,0.0230430047959089,-937.9408569335938,304.1507568359375,0.6005421876907349,0.0640506148338317,0.0586120560765266,293.18701171875,297.1499938964844,293.1499938964844,0.0328181646764278,-1171.947998046875,304.1515197753906,0.6357041597366333,0.0761569365859031,0.0732324570417404,293.1856384277344,297.1499938964844,293.1499938964844,0.0439781844615936,-1007.490234375,304.15118408203125,0.6686874628067017,0.0888252779841423,0.0629578754305839,293.18341064453125,297.1499938964844,293.1499938964844,0.0570706315338611,-1593.0489501953125,304.1502685546875,0.7065157890319824,0.1039872094988823,0.0995560586452484,293.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1877136230469,0.5442085862159729,0.050000000745058,0.2290500849485397,291.0933532714844,291.1499938964844,272.622802734375,271.7723083496094,287.4406433105469,293.308837890625,290.775146484375,1.0,0.1652667820453643,1.0,0.1500000059604644,0.8014588952064514,1.0,-0.6281158924102783,0.0207426082342863,0.6073732972145081,-0.1577862352132797,0.0,0.0,0.0,25.73091506958008,25.0,-1211.924560546875,-0.0,41.68626403808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1793212890625,299.5830993652344,278.1499938964844,0.0,18000.0,313.1499938964844,18057.796875,18000.0,0.0,0.0,0.0533722341060638,0.0,0.0,0.0,0.0,1.0,0.0129781542345881,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8965571143780835e-05,0.0691039264202117,-0.069084957242012,0.0,5.416603380581364e-05,0.0,0.0,2.573336124420166,0.0,0.0,0.0,0.2625994086265564,4.0,0.0,1.0
