time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
307020,293.1722717285156,297.1499938964844,293.1499938964844,0.0224244873970747,-923.7277221679688,304.152099609375,0.5991856455802917,0.0636972710490226,0.0582318268716335,293.185546875,297.1499938964844,293.1499938964844,0.0317705199122428,-1151.504638671875,304.1535949707031,0.6340013146400452,0.0755175203084945,0.0725814029574394,293.1844482421875,297.1499938964844,293.1499938964844,0.0427677184343338,-990.7647094726562,304.15380859375,0.6668897271156311,0.0881616920232772,0.0624481327831745,293.1822204589844,297.1499938964844,293.1499938964844,0.0558764077723026,-1569.68701171875,304.1533203125,0.7050822377204895,0.1033833622932434,0.0989416167140007,293.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8830261230469,0.544299840927124,0.050000000745058,0.2290467470884323,290.960693359375,291.1499938964844,272.62701416015625,271.7746276855469,287.4228820800781,293.3056335449219,291.1919250488281,1.0,0.1649298369884491,1.0,0.1500000059604644,0.8005135655403137,1.0,-0.6255248785018921,0.020658653229475,0.6048662066459656,-0.1576317548751831,0.0,0.0,0.0752790346741676,25.68777847290039,25.0,669.3388061523438,-3585.408203125,41.35268783569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4272155761719,304.42901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.064453125,18000.0,0.0,0.0,0.0496340617537498,0.0,0.0,0.0,0.0,1.0,0.0040082805790007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969630777835846,0.1233047619462013,-0.0263416822999715,0.0,5.037226219428703e-05,0.0,0.0,4.756536960601807,0.0,0.0,0.0,0.2715568840503692,4.0,0.0,1.0
307080,293.1722717285156,297.1499938964844,293.1499938964844,0.0224244873970747,-923.7277221679688,304.152099609375,0.5991856455802917,0.0636972710490226,0.0582318268716335,293.185546875,297.1499938964844,293.1499938964844,0.0317705199122428,-1151.504638671875,304.1535949707031,0.6340013146400452,0.0755175203084945,0.0725814029574394,293.1844482421875,297.1499938964844,293.1499938964844,0.0427677184343338,-990.7647094726562,304.15380859375,0.6668897271156311,0.0881616920232772,0.0624481327831745,293.1822204589844,297.1499938964844,293.1499938964844,0.0558764077723026,-1569.68701171875,304.1533203125,0.7050822377204895,0.1033833622932434,0.0989416167140007,293.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8830261230469,0.544299840927124,0.050000000745058,0.2290467470884323,290.960693359375,291.1499938964844,272.62701416015625,271.7746276855469,287.4228820800781,293.3056335449219,291.1919250488281,1.0,0.1649298369884491,1.0,0.1500000059604644,0.8005135655403137,1.0,-0.6255248785018921,0.020658653229475,0.6048662066459656,-0.1576317548751831,0.0,0.0,0.0752790346741676,25.68777847290039,25.0,669.3388061523438,-3585.408203125,41.35268783569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4272155761719,304.42901611328125,278.1499938964844,0.0,18000.0,313.1499938964844,17944.064453125,18000.0,0.0,0.0,0.0496340617537498,0.0,0.0,0.0,0.0,1.0,0.0040082805790007,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0969630777835846,0.1233047619462013,-0.0263416822999715,0.0,5.037226219428703e-05,0.0,0.0,4.756536960601807,0.0,0.0,0.0,0.2715568840503692,4.0,0.0,1.0
307140,293.1714172363281,297.1499938964844,293.1499938964844,0.0207603573799133,-881.281494140625,304.15399169921875,0.598085343837738,0.0633054003119468,0.0579168535768985,293.1842346191406,297.1499938964844,293.1499938964844,0.0292324461042881,-1100.428955078125,304.1562805175781,0.6324997544288635,0.0748856142163276,0.0719994902610778,293.18359375,297.1499938964844,293.1499938964844,0.0394493155181407,-943.4865112304688,304.1577453613281,0.665286123752594,0.0874645039439201,0.0619864650070667,293.1812438964844,297.1499938964844,293.1499938964844,0.0521965250372886,-1497.3782958984375,304.157958984375,0.7037802934646606,0.1027639135718345,0.0983750894665718,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5696716308594,0.5444087982177734,0.050000000745058,0.2290427386760711,291.5901794433594,291.1499938964844,272.6302490234375,271.7763671875,287.4109191894531,293.3089599609375,291.611083984375,1.0,0.1646170914173126,1.0,0.1500000059604644,0.799568235874176,1.0,-0.6232098340988159,0.0205854251980781,0.6026244163513184,-0.157511755824089,0.0,0.0,0.0,25.64364624023437,25.0,306.41558837890625,-1883.33544921875,41.05025100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0041198730469,301.0087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18244.791015625,18000.0,0.0,0.0,0.0536915734410285,0.0,0.0,0.0,0.0,1.0,0.0077992645092308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0221500806510448,0.0743724107742309,-0.0522223263978958,0.0,5.4490123147843406e-05,0.0,0.0,2.819630622863769,0.0,0.0,0.0,0.2644813060760498,4.0,0.0,1.0
307200,293.1714172363281,297.1499938964844,293.1499938964844,0.0207603573799133,-881.281494140625,304.15399169921875,0.598085343837738,0.0633054003119468,0.0579168535768985,293.1842346191406,297.1499938964844,293.1499938964844,0.0292324461042881,-1100.428955078125,304.1562805175781,0.6324997544288635,0.0748856142163276,0.0719994902610778,293.18359375,297.1499938964844,293.1499938964844,0.0394493155181407,-943.4865112304688,304.1577453613281,0.665286123752594,0.0874645039439201,0.0619864650070667,293.1812438964844,297.1499938964844,293.1499938964844,0.0521965250372886,-1497.3782958984375,304.157958984375,0.7037802934646606,0.1027639135718345,0.0983750894665718,293.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5696716308594,0.5444087982177734,0.050000000745058,0.2290427386760711,291.5901794433594,291.1499938964844,272.6302490234375,271.7763671875,287.4109191894531,293.3089599609375,291.611083984375,1.0,0.1646170914173126,1.0,0.1500000059604644,0.799568235874176,1.0,-0.6232098340988159,0.0205854251980781,0.6026244163513184,-0.157511755824089,0.0,0.0,0.0,25.64364624023437,25.0,306.41558837890625,-1883.33544921875,41.05025100708008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0041198730469,301.0087280273437,278.1499938964844,0.0,18000.0,313.1499938964844,18244.791015625,18000.0,0.0,0.0,0.0536915734410285,0.0,0.0,0.0,0.0,1.0,0.0077992645092308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0221500806510448,0.0743724107742309,-0.0522223263978958,0.0,5.4490123147843406e-05,0.0,0.0,2.819630622863769,0.0,0.0,0.0,0.2644813060760498,4.0,0.0,1.0
307260,293.1709899902344,297.1499938964844,293.1499938964844,0.0232631638646125,-948.4105834960938,304.1483154296875,0.5964254140853882,0.0628490820527076,0.0574920549988746,293.18316650390625,297.1499938964844,293.1499938964844,0.0327792912721633,-1177.233154296875,304.1479187011719,0.630742609500885,0.07422886043787,0.0713658183813095,293.1830444335937,297.1499938964844,293.1499938964844,0.0441384837031364,-1013.6290893554688,304.14703369140625,0.6632842421531677,0.086718738079071,0.0614520981907844,293.1804504394531,297.1499938964844,293.1499938964844,0.0578286089003086,-1612.33935546875,304.14556884765625,0.7022123336791992,0.1021315157413482,0.0977598428726196,293.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7598876953125,0.5443999171257019,0.050000000745058,0.2290431261062622,290.6549377441406,291.1499938964844,272.632568359375,271.7774963378906,287.3969421386719,293.3105773925781,290.4396667480469,1.0,0.1643143594264984,1.0,0.1500000059604644,0.7986228466033936,1.0,-0.6205602884292603,0.0204987563192844,0.6000615358352661,-0.1573091149330139,0.0,0.0,0.0681673437356948,25.62049865722656,25.0,-744.0631713867188,-3210.638671875,40.734806060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427734375,300.1244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17734.310546875,18000.0,0.0,0.0,0.0496810153126716,0.0,0.0,0.0,0.0,1.0,0.0078510427847504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717893168330192,0.1239764839410781,-0.0521871671080589,0.0,5.0419916078681126e-05,0.0,0.0,4.687790393829346,0.0,0.0,0.0,0.2692112326622009,4.0,0.0,1.0
307320,293.1709899902344,297.1499938964844,293.1499938964844,0.0232631638646125,-948.4105834960938,304.1483154296875,0.5964254140853882,0.0628490820527076,0.0574920549988746,293.18316650390625,297.1499938964844,293.1499938964844,0.0327792912721633,-1177.233154296875,304.1479187011719,0.630742609500885,0.07422886043787,0.0713658183813095,293.1830444335937,297.1499938964844,293.1499938964844,0.0441384837031364,-1013.6290893554688,304.14703369140625,0.6632842421531677,0.086718738079071,0.0614520981907844,293.1804504394531,297.1499938964844,293.1499938964844,0.0578286089003086,-1612.33935546875,304.14556884765625,0.7022123336791992,0.1021315157413482,0.0977598428726196,293.3100280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7598876953125,0.5443999171257019,0.050000000745058,0.2290431261062622,290.6549377441406,291.1499938964844,272.632568359375,271.7774963378906,287.3969421386719,293.3105773925781,290.4396667480469,1.0,0.1643143594264984,1.0,0.1500000059604644,0.7986228466033936,1.0,-0.6205602884292603,0.0204987563192844,0.6000615358352661,-0.1573091149330139,0.0,0.0,0.0681673437356948,25.62049865722656,25.0,-744.0631713867188,-3210.638671875,40.734806060791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.427734375,300.1244812011719,278.1499938964844,0.0,18000.0,313.1499938964844,17734.310546875,18000.0,0.0,0.0,0.0496810153126716,0.0,0.0,0.0,0.0,1.0,0.0078510427847504,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0717893168330192,0.1239764839410781,-0.0521871671080589,0.0,5.0419916078681126e-05,0.0,0.0,4.687790393829346,0.0,0.0,0.0,0.2692112326622009,4.0,0.0,1.0
307380,293.1695251464844,297.1499938964844,293.1499938964844,0.0209767967462539,-889.9671630859375,304.1528015136719,0.5956066846847534,0.0626171380281448,0.057246945798397,293.1814880371094,297.1499938964844,293.1499938964844,0.0292971413582563,-1105.0855712890625,304.1545715332031,0.6294726729393005,0.0737290009856224,0.0708627104759216,293.1815490722656,297.1499938964844,293.1499938964844,0.0396993122994899,-949.3753662109376,304.1556396484375,0.661942720413208,0.0861866325139999,0.0610539577901363,293.1790466308594,297.1499938964844,293.1499938964844,0.0528557226061821,-1512.658203125,304.1556091308594,0.7011446356773376,0.1016483604907989,0.0972787514328956,293.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5445375442504883,0.050000000745058,0.2290380448102951,291.251953125,291.1499938964844,272.6340026855469,271.7781066894531,287.3827209472656,293.3075866699219,291.4120788574219,1.0,0.164033368229866,1.0,0.1500000059604644,0.7976775169372559,1.0,-0.6186009049415588,0.0204381514340639,0.5981627702713013,-0.1571771502494812,0.0,0.0,0.0386341325938701,25.574525833129883,25.0,700.7085571289062,-3417.1494140625,40.472293853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2371826171875,304.2175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.474609375,18000.0,0.0,0.0,0.0504322312772274,0.0,0.0,0.0,0.0,1.0,0.0039213607087731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880243629217147,0.1135105863213539,-0.0254862178117036,0.0,5.118230183143169e-05,0.0,0.0,4.375490665435791,0.0,0.0,0.0,0.2705402076244354,4.0,0.0,1.0
307440,293.1695251464844,297.1499938964844,293.1499938964844,0.0209767967462539,-889.9671630859375,304.1528015136719,0.5956066846847534,0.0626171380281448,0.057246945798397,293.1814880371094,297.1499938964844,293.1499938964844,0.0292971413582563,-1105.0855712890625,304.1545715332031,0.6294726729393005,0.0737290009856224,0.0708627104759216,293.1815490722656,297.1499938964844,293.1499938964844,0.0396993122994899,-949.3753662109376,304.1556396484375,0.661942720413208,0.0861866325139999,0.0610539577901363,293.1790466308594,297.1499938964844,293.1499938964844,0.0528557226061821,-1512.658203125,304.1556091308594,0.7011446356773376,0.1016483604907989,0.0972787514328956,293.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1781311035156,0.5445375442504883,0.050000000745058,0.2290380448102951,291.251953125,291.1499938964844,272.6340026855469,271.7781066894531,287.3827209472656,293.3075866699219,291.4120788574219,1.0,0.164033368229866,1.0,0.1500000059604644,0.7976775169372559,1.0,-0.6186009049415588,0.0204381514340639,0.5981627702713013,-0.1571771502494812,0.0,0.0,0.0386341325938701,25.574525833129883,25.0,700.7085571289062,-3417.1494140625,40.472293853759766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2371826171875,304.2175598144531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.474609375,18000.0,0.0,0.0,0.0504322312772274,0.0,0.0,0.0,0.0,1.0,0.0039213607087731,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0880243629217147,0.1135105863213539,-0.0254862178117036,0.0,5.118230183143169e-05,0.0,0.0,4.375490665435791,0.0,0.0,0.0,0.2705402076244354,4.0,0.0,1.0
307500,293.1690979003906,297.1499938964844,293.1499938964844,0.0202978532761335,-871.9505004882812,304.15350341796875,0.5951730608940125,0.062452133744955,0.0571230240166187,293.18084716796875,297.1499938964844,293.1499938964844,0.0281493011862039,-1078.1737060546875,304.1557312011719,0.6288462281227112,0.0734599232673645,0.0706203356385231,293.1810913085937,297.1499938964844,293.1499938964844,0.0382880680263042,-929.1737060546876,304.1571655273437,0.6612511873245239,0.0858765393495559,0.0608540698885917,293.17852783203125,297.1499938964844,293.1499938964844,0.0512694902718067,-1481.7071533203125,304.15740966796875,0.7005918025970459,0.1013808101415634,0.0970388203859329,293.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.5008239746094,0.5445902347564697,0.050000000745058,0.2290361076593399,291.53521728515625,291.1499938964844,272.6343994140625,271.7781982421875,287.37860107421875,293.3092956542969,291.5893249511719,1.0,0.163900539278984,1.0,0.1500000059604644,0.797204852104187,1.0,-0.617631196975708,0.0204078797250986,0.5972233414649963,-0.1570943593978881,0.0,0.0,0.0,25.5550594329834,25.0,514.7589111328125,-3092.70849609375,40.34623336791992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175170898437,302.97027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18080.87890625,18000.0,0.0,0.0,0.05268444865942,0.0,0.0,0.0,0.0,1.0,0.00455087935552,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0691825598478317,0.100693792104721,-0.0315112397074699,0.0,5.3468014812096953e-05,0.0,0.0,3.857867479324341,0.0,0.0,0.0,0.2685911059379577,4.0,0.0,1.0
307560,293.1689453125,297.1499938964844,293.1499938964844,0.0202137008309364,-870.4016723632812,304.1529846191406,0.5945060849189758,0.0622412972152233,0.056952841579914,293.18035888671875,297.1499938964844,293.1499938964844,0.0279704928398132,-1075.34130859375,304.15496826171875,0.6281062364578247,0.0731652602553367,0.0703531056642532,293.1808776855469,297.1499938964844,293.1499938964844,0.0380738787353038,-926.6954345703124,304.1561889648437,0.6603900790214539,0.0855250358581543,0.060622002929449,293.1781616210937,297.1499938964844,293.1499938964844,0.0511129759252071,-1479.337890625,304.1562805175781,0.6999193429946899,0.1010894626379013,0.0967736467719078,293.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.57977294921875,0.5445958375930786,0.050000000745058,0.2290359139442443,291.5775451660156,291.1499938964844,272.63458251953125,271.7781982421875,287.3746337890625,293.3115234375,291.47967529296875,1.0,0.1637694239616394,1.0,0.1500000059604644,0.7967320680618286,1.0,-0.6165093779563904,0.020371526479721,0.5961378216743469,-0.1569768786430359,0.0,0.0,0.0,25.54377555847168,25.0,-398.0346984863281,-133.78045654296875,40.21249008178711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9222106933594,299.4985656738281,278.1499938964844,0.0,18000.0,313.1499938964844,18178.95703125,18000.0,0.0,0.0,0.0540326163172721,0.0,0.0,0.0,0.0,1.0,0.0104893315583467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0012963854242116,0.0645110160112381,-0.0632146298885345,0.0,5.48362368135713e-05,0.0,0.0,2.417978048324585,0.0,0.0,0.0,0.2628986835479736,4.0,0.0,1.0
307620,293.168212890625,297.1499938964844,293.1499938964844,0.0225748494267463,-934.9957275390624,304.1483154296875,0.5931190252304077,0.0619030781090259,0.0566047355532646,293.1791687011719,297.1499938964844,293.1499938964844,0.0314109288156032,-1153.2315673828125,304.1479797363281,0.6266050934791565,0.0726316422224044,0.0698175728321075,293.1800537109375,297.1499938964844,293.1499938964844,0.0425484664738178,-993.6132202148438,304.14715576171875,0.6586529612541199,0.0849093720316886,0.0601574704051017,293.1771545410156,297.1499938964844,293.1499938964844,0.0565617084503173,-1589.6748046875,304.14569091796875,0.6985875368118286,0.1005792245268821,0.0962559506297111,293.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5495300292969,0.544594407081604,0.050000000745058,0.2290360182523727,290.50616455078125,291.1499938964844,272.63433837890625,271.7778015136719,287.3612976074219,293.3102111816406,290.6059265136719,1.0,0.1635131537914276,1.0,0.1500000059604644,0.7957865595817566,1.0,-0.6142700910568237,0.020299669355154,0.5939704179763794,-0.1567672491073608,0.0,0.0,0.1092373952269554,25.52352333068848,25.0,75.91615295410156,-3434.654052734375,39.948848724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881591796875,302.617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17787.853515625,18000.0,0.0,0.0,0.048275139182806,0.0,0.0,0.0,0.0,1.0,0.0060087139718234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866898670792579,0.1286192089319229,-0.0419293418526649,0.0,4.899312989437021e-05,0.0,0.0,4.908083915710449,0.0,0.0,0.0,0.2711075246334076,4.0,0.0,1.0
307680,293.168212890625,297.1499938964844,293.1499938964844,0.0225748494267463,-934.9957275390624,304.1483154296875,0.5931190252304077,0.0619030781090259,0.0566047355532646,293.1791687011719,297.1499938964844,293.1499938964844,0.0314109288156032,-1153.2315673828125,304.1479797363281,0.6266050934791565,0.0726316422224044,0.0698175728321075,293.1800537109375,297.1499938964844,293.1499938964844,0.0425484664738178,-993.6132202148438,304.14715576171875,0.6586529612541199,0.0849093720316886,0.0601574704051017,293.1771545410156,297.1499938964844,293.1499938964844,0.0565617084503173,-1589.6748046875,304.14569091796875,0.6985875368118286,0.1005792245268821,0.0962559506297111,293.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5495300292969,0.544594407081604,0.050000000745058,0.2290360182523727,290.50616455078125,291.1499938964844,272.63433837890625,271.7778015136719,287.3612976074219,293.3102111816406,290.6059265136719,1.0,0.1635131537914276,1.0,0.1500000059604644,0.7957865595817566,1.0,-0.6142700910568237,0.020299669355154,0.5939704179763794,-0.1567672491073608,0.0,0.0,0.1092373952269554,25.52352333068848,25.0,75.91615295410156,-3434.654052734375,39.948848724365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4881591796875,302.617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17787.853515625,18000.0,0.0,0.0,0.048275139182806,0.0,0.0,0.0,0.0,1.0,0.0060087139718234,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0866898670792579,0.1286192089319229,-0.0419293418526649,0.0,4.899312989437021e-05,0.0,0.0,4.908083915710449,0.0,0.0,0.0,0.2711075246334076,4.0,0.0,1.0
307740,293.1668701171875,297.1499938964844,293.1499938964844,0.0200272798538208,-867.365966796875,304.1529541015625,0.5926063656806946,0.0617197230458259,0.0564382970333099,293.1776123046875,297.1499938964844,293.1499938964844,0.0280659906566143,-1076.2041015625,304.1537780761719,0.6256023049354553,0.072214275598526,0.0694143325090408,293.1786193847656,297.1499938964844,293.1499938964844,0.0374728105962276,-919.696533203125,304.15625,0.65757155418396,0.0844381898641586,0.0598273053765296,293.1758117675781,297.1499938964844,293.1499938964844,0.050743855535984,-1473.708984375,304.156494140625,0.6977468729019165,0.1001672595739364,0.0958646908402443,293.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738708496094,0.5447428226470947,0.050000000745058,0.2290305346250534,291.4270324707031,291.1499938964844,272.6333312988281,271.77691650390625,287.35528564453125,293.30908203125,291.5262451171875,1.0,0.163278579711914,1.0,0.1500000059604644,0.7948410511016846,1.0,-0.6127140522003174,0.0202502887696027,0.5924637317657471,-0.1564852595329284,0.0,0.0,0.0095319710671901,25.48129653930664,25.0,623.0457153320312,-3240.2919921875,39.73701095581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06640625,303.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.548828125,18000.0,0.0,0.0,0.0518899112939834,0.0,0.0,0.0,0.0,1.0,0.004144764970988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783244520425796,0.1060271859169006,-0.0277027357369661,0.0,5.266166408546269e-05,0.0,0.0,4.075024127960205,0.0,0.0,0.0,0.2695512175559997,4.0,0.0,1.0
307800,293.1668701171875,297.1499938964844,293.1499938964844,0.0200272798538208,-867.365966796875,304.1529541015625,0.5926063656806946,0.0617197230458259,0.0564382970333099,293.1776123046875,297.1499938964844,293.1499938964844,0.0280659906566143,-1076.2041015625,304.1537780761719,0.6256023049354553,0.072214275598526,0.0694143325090408,293.1786193847656,297.1499938964844,293.1499938964844,0.0374728105962276,-919.696533203125,304.15625,0.65757155418396,0.0844381898641586,0.0598273053765296,293.1758117675781,297.1499938964844,293.1499938964844,0.050743855535984,-1473.708984375,304.156494140625,0.6977468729019165,0.1001672595739364,0.0958646908402443,293.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3738708496094,0.5447428226470947,0.050000000745058,0.2290305346250534,291.4270324707031,291.1499938964844,272.6333312988281,271.77691650390625,287.35528564453125,293.30908203125,291.5262451171875,1.0,0.163278579711914,1.0,0.1500000059604644,0.7948410511016846,1.0,-0.6127140522003174,0.0202502887696027,0.5924637317657471,-0.1564852595329284,0.0,0.0,0.0095319710671901,25.48129653930664,25.0,623.0457153320312,-3240.2919921875,39.73701095581055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06640625,303.6425476074219,278.1499938964844,0.0,18000.0,313.1499938964844,18063.548828125,18000.0,0.0,0.0,0.0518899112939834,0.0,0.0,0.0,0.0,1.0,0.004144764970988,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0783244520425796,0.1060271859169006,-0.0277027357369661,0.0,5.266166408546269e-05,0.0,0.0,4.075024127960205,0.0,0.0,0.0,0.2695512175559997,4.0,0.0,1.0
307860,293.1665344238281,297.1499938964844,293.1499938964844,0.0202658995985984,-875.4593505859375,304.1513366699219,0.5914621353149414,0.0613591335713863,0.0561497621238231,293.1766967773437,297.1499938964844,293.1499938964844,0.0277255289256572,-1075.44384765625,304.1525573730469,0.6243029832839966,0.0717006251215934,0.068950779736042,293.1781921386719,297.1499938964844,293.1499938964844,0.037836205214262,-926.3829345703124,304.1531066894531,0.6560285091400146,0.0838045179843902,0.0594097264111042,293.1750793457031,297.1499938964844,293.1499938964844,0.0513749606907367,-1487.6038818359375,304.1527099609375,0.6965747475624084,0.099660649895668,0.0954043418169021,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4460754394531,0.5447604060173035,0.050000000745058,0.2290299087762832,291.3983154296875,291.1499938964844,272.631591796875,271.775634765625,287.3578491210937,293.3130187988281,291.1292724609375,1.0,0.1630536615848541,1.0,0.1500000059604644,0.7938952445983887,1.0,-0.6107572317123413,0.0201822314411401,0.5905749797821045,-0.1559896469116211,0.0,0.0,0.0,25.46329116821289,25.0,-980.7083129882812,-0.0,39.508060455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300231933594,299.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18097.716796875,18000.0,0.0,0.0,0.054141666740179,0.0,0.0,0.0,0.0,1.0,0.011868187226355,0.0,-0.0,-0.0,0.0,0.0,0.0,8.330668788403273e-05,0.0670337229967117,-0.0669504106044769,0.0,5.494690776686184e-05,0.0,0.0,2.501148462295532,0.0,0.0,0.0,0.2626552283763885,4.0,0.0,1.0
307920,293.1665344238281,297.1499938964844,293.1499938964844,0.0202658995985984,-875.4593505859375,304.1513366699219,0.5914621353149414,0.0613591335713863,0.0561497621238231,293.1766967773437,297.1499938964844,293.1499938964844,0.0277255289256572,-1075.44384765625,304.1525573730469,0.6243029832839966,0.0717006251215934,0.068950779736042,293.1781921386719,297.1499938964844,293.1499938964844,0.037836205214262,-926.3829345703124,304.1531066894531,0.6560285091400146,0.0838045179843902,0.0594097264111042,293.1750793457031,297.1499938964844,293.1499938964844,0.0513749606907367,-1487.6038818359375,304.1527099609375,0.6965747475624084,0.099660649895668,0.0954043418169021,293.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.4460754394531,0.5447604060173035,0.050000000745058,0.2290299087762832,291.3983154296875,291.1499938964844,272.631591796875,271.775634765625,287.3578491210937,293.3130187988281,291.1292724609375,1.0,0.1630536615848541,1.0,0.1500000059604644,0.7938952445983887,1.0,-0.6107572317123413,0.0201822314411401,0.5905749797821045,-0.1559896469116211,0.0,0.0,0.0,25.46329116821289,25.0,-980.7083129882812,-0.0,39.508060455322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9300231933594,299.5257263183594,278.1499938964844,0.0,18000.0,313.1499938964844,18097.716796875,18000.0,0.0,0.0,0.054141666740179,0.0,0.0,0.0,0.0,1.0,0.011868187226355,0.0,-0.0,-0.0,0.0,0.0,0.0,8.330668788403273e-05,0.0670337229967117,-0.0669504106044769,0.0,5.494690776686184e-05,0.0,0.0,2.501148462295532,0.0,0.0,0.0,0.2626552283763885,4.0,0.0,1.0
307980,293.1655578613281,297.1499938964844,293.1499938964844,0.0213410817086696,-905.9503784179688,304.1496276855469,0.5904425978660583,0.061137206852436,0.055888831615448,293.1754455566406,297.1499938964844,293.1499938964844,0.0294979475438594,-1113.2991943359375,304.1494445800781,0.6230682730674744,0.0712767839431762,0.0685072615742683,293.1770935058594,297.1499938964844,293.1499938964844,0.0398318171501159,-956.6959838867188,304.1497497558594,0.6545991897583008,0.0833083018660545,0.0590171031653881,293.1739196777344,297.1499938964844,293.1499938964844,0.053948551416397,-1539.58642578125,304.1487121582031,0.6955198645591736,0.0992603972554206,0.0949821174144744,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6441345214844,0.5447980761528015,0.050000000745058,0.2290285527706146,290.6793212890625,291.1499938964844,272.6291198730469,271.7739562988281,287.35418701171875,293.3095703125,290.9203491210937,1.0,0.1628364473581314,1.0,0.1500000059604644,0.7929494976997375,1.0,-0.6089320778846741,0.0201196484267711,0.5888124704360962,-0.1555266827344894,0.0,0.0,0.1041253507137298,25.44231414794922,25.0,481.4554138183594,-3568.953369140625,39.29103469848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024658203125,303.9574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17858.4609375,18000.0,0.0,0.0,0.0489762313663959,0.0,0.0,0.0,0.0,1.0,0.0045853238552808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973384827375412,0.1291162967681884,-0.0317778103053569,0.0,4.970464578946121e-05,0.0,0.0,4.965213298797607,0.0,0.0,0.0,0.2718802094459533,4.0,0.0,1.0
308040,293.1655578613281,297.1499938964844,293.1499938964844,0.0213410817086696,-905.9503784179688,304.1496276855469,0.5904425978660583,0.061137206852436,0.055888831615448,293.1754455566406,297.1499938964844,293.1499938964844,0.0294979475438594,-1113.2991943359375,304.1494445800781,0.6230682730674744,0.0712767839431762,0.0685072615742683,293.1770935058594,297.1499938964844,293.1499938964844,0.0398318171501159,-956.6959838867188,304.1497497558594,0.6545991897583008,0.0833083018660545,0.0590171031653881,293.1739196777344,297.1499938964844,293.1499938964844,0.053948551416397,-1539.58642578125,304.1487121582031,0.6955198645591736,0.0992603972554206,0.0949821174144744,293.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6441345214844,0.5447980761528015,0.050000000745058,0.2290285527706146,290.6793212890625,291.1499938964844,272.6291198730469,271.7739562988281,287.35418701171875,293.3095703125,290.9203491210937,1.0,0.1628364473581314,1.0,0.1500000059604644,0.7929494976997375,1.0,-0.6089320778846741,0.0201196484267711,0.5888124704360962,-0.1555266827344894,0.0,0.0,0.1041253507137298,25.44231414794922,25.0,481.4554138183594,-3568.953369140625,39.29103469848633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4024658203125,303.9574890136719,278.1499938964844,0.0,18000.0,313.1499938964844,17858.4609375,18000.0,0.0,0.0,0.0489762313663959,0.0,0.0,0.0,0.0,1.0,0.0045853238552808,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0973384827375412,0.1291162967681884,-0.0317778103053569,0.0,4.970464578946121e-05,0.0,0.0,4.965213298797607,0.0,0.0,0.0,0.2718802094459533,4.0,0.0,1.0
308100,293.16485595703125,297.1499938964844,293.1499938964844,0.0199867691844701,-868.9039916992188,304.1521301269531,0.5903162956237793,0.0610783025622367,0.0558370538055896,293.1746520996094,297.1499938964844,293.1499938964844,0.0273033417761325,-1065.0555419921875,304.15338134765625,0.6226657032966614,0.0711051076650619,0.068341925740242,293.1763610839844,297.1499938964844,293.1499938964844,0.037087008357048,-916.4268188476562,304.1547241210937,0.654161274433136,0.083107903599739,0.0588780231773853,293.1732177734375,297.1499938964844,293.1499938964844,0.0507441200315952,-1475.899658203125,304.1546936035156,0.6951964497566223,0.0990911126136779,0.0948227196931839,293.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5448791980743408,0.050000000745058,0.2290255576372146,291.2359924316406,291.1499938964844,272.6276550292969,271.77294921875,287.354736328125,293.3089599609375,291.4020690917969,1.0,0.1627359837293625,1.0,0.1500000059604644,0.7924766540527344,1.0,-0.6083097457885742,0.0200992450118064,0.5882104635238647,-0.1553269028663635,0.0,0.0,0.0419343598186969,25.422094345092773,25.0,704.0947875976562,-3408.23681640625,39.20370101928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1655578613281,304.2464294433594,278.1499938964844,0.0,18000.0,313.1499938964844,18025.828125,18000.0,0.0,0.0,0.0510705970227718,0.0,0.0,0.0,0.0,1.0,0.0038725961931049,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0889559909701347,0.1139477267861366,-0.0249917302280664,0.0,5.1830164011335e-05,0.0,0.0,4.393548965454102,0.0,0.0,0.0,0.2706153094768524,4.0,0.0,1.0
308160,293.1644897460937,297.1499938964844,293.1499938964844,0.0193578395992517,-851.2848510742188,304.1528625488281,0.5900527238845825,0.060963362455368,0.0557595379650592,293.1741027832031,297.1499938964844,293.1499938964844,0.026168305426836,-1040.8631591796875,304.15478515625,0.6222046613693237,0.070904791355133,0.0681665316224098,293.1759338378906,297.1499938964844,293.1499938964844,0.0357375219464302,-896.7392578125,304.1562805175781,0.6536239981651306,0.0828568637371063,0.0587207041680812,293.1727600097656,297.1499938964844,293.1499938964844,0.0491822399199008,-1445.4422607421875,304.1566467285156,0.6947986483573914,0.0988915115594863,0.0946483835577964,293.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4946594238281,0.5449296236038208,0.050000000745058,0.2290236949920654,291.5299072265625,291.1499938964844,272.6260070800781,271.7718811035156,287.35699462890625,293.3104858398437,291.5893249511719,1.0,0.1626385897397995,1.0,0.1500000059604644,0.7920035719871521,1.0,-0.607606053352356,0.0200754906982183,0.5875305533409119,-0.1551030129194259,0.0,0.0,0.0,25.407394409179688,25.0,528.4378051757812,-3102.7412109375,39.113529205322266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9534606933594,303.0355224609375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.751953125,18000.0,0.0,0.0,0.0533824600279331,0.0,0.0,0.0,0.0,1.0,0.0044375974684953,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0709528550505638,0.1014242693781852,-0.0304714180529117,0.0,5.4176409321371466e-05,0.0,0.0,3.885954141616821,0.0,0.0,0.0,0.2688378989696502,4.0,0.0,1.0
308220,293.164306640625,297.1499938964844,293.1499938964844,0.0206268541514873,-888.6006469726562,304.1495056152344,0.5888774394989014,0.0606289431452751,0.0554781667888164,293.17340087890625,297.1499938964844,293.1499938964844,0.0276331454515457,-1085.2720947265625,304.15045166015625,0.6209408044815063,0.0704383328557014,0.067738652229309,293.1756591796875,297.1499938964844,293.1499938964844,0.0381510630249977,-934.0349731445312,304.1496276855469,0.6520909667015076,0.0822592973709106,0.0583162084221839,293.172119140625,297.1499938964844,293.1499938964844,0.0523221790790557,-1509.117919921875,304.1485290527344,0.6936779022216797,0.0984400436282157,0.0942292138934135,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5449084043502808,0.050000000745058,0.2290245145559311,291.0819396972656,291.1499938964844,272.62225341796875,271.7694702148437,287.3608093261719,293.3136901855469,290.7615966796875,1.0,0.1624447107315063,1.0,0.1500000059604644,0.7910574674606323,1.0,-0.6057674288749695,0.0200108606368303,0.5857565999031067,-0.1545583605766296,0.0,0.0,3.101418769801967e-05,25.398855209350582,25.0,-1216.594482421875,-0.0,38.90933990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521850585937,299.5424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18052.25,18000.0,0.0,0.0,0.0533697456121444,0.0,0.0,0.0,0.0,1.0,0.0131099065765738,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824216087698005e-05,0.0693003982305526,-0.0692821517586708,0.0,5.416350541054271e-05,0.0,0.0,2.5799269676208496,0.0,0.0,0.0,0.262583464384079,4.0,0.0,1.0
308280,293.164306640625,297.1499938964844,293.1499938964844,0.0206268541514873,-888.6006469726562,304.1495056152344,0.5888774394989014,0.0606289431452751,0.0554781667888164,293.17340087890625,297.1499938964844,293.1499938964844,0.0276331454515457,-1085.2720947265625,304.15045166015625,0.6209408044815063,0.0704383328557014,0.067738652229309,293.1756591796875,297.1499938964844,293.1499938964844,0.0381510630249977,-934.0349731445312,304.1496276855469,0.6520909667015076,0.0822592973709106,0.0583162084221839,293.172119140625,297.1499938964844,293.1499938964844,0.0523221790790557,-1509.117919921875,304.1485290527344,0.6936779022216797,0.0984400436282157,0.0942292138934135,293.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720275878906,0.5449084043502808,0.050000000745058,0.2290245145559311,291.0819396972656,291.1499938964844,272.62225341796875,271.7694702148437,287.3608093261719,293.3136901855469,290.7615966796875,1.0,0.1624447107315063,1.0,0.1500000059604644,0.7910574674606323,1.0,-0.6057674288749695,0.0200108606368303,0.5857565999031067,-0.1545583605766296,0.0,0.0,3.101418769801967e-05,25.398855209350582,25.0,-1216.594482421875,-0.0,38.90933990478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0521850585937,299.5424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,18052.25,18000.0,0.0,0.0,0.0533697456121444,0.0,0.0,0.0,0.0,1.0,0.0131099065765738,0.0,-0.0,-0.0,0.0,0.0,0.0,1.824216087698005e-05,0.0693003982305526,-0.0692821517586708,0.0,5.416350541054271e-05,0.0,0.0,2.5799269676208496,0.0,0.0,0.0,0.262583464384079,4.0,0.0,1.0
308340,293.16314697265625,297.1499938964844,293.1499938964844,0.0202434621751308,-878.5885620117188,304.1507873535156,0.5882383584976196,0.0605033859610557,0.0553040131926536,293.1720886230469,297.1499938964844,293.1499938964844,0.0267371386289596,-1063.55126953125,304.15289306640625,0.6199610829353333,0.0701071172952652,0.0673819556832313,293.17437744140625,297.1499938964844,293.1499938964844,0.0372634902596473,-921.4488525390624,304.1521301269531,0.6509638428688049,0.0818632617592811,0.0579944476485252,293.1708679199219,297.1499938964844,293.1499938964844,0.0514440312981605,-1491.830078125,304.15155029296875,0.6928915977478027,0.0981324017047882,0.0938971415162086,293.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8663024902344,0.5449836254119873,0.050000000745058,0.229021742939949,290.93798828125,291.1499938964844,272.6178894042969,271.7667541503906,287.36083984375,293.3094177246094,291.1748352050781,1.0,0.1622603088617324,1.0,0.1500000059604644,0.7901113629341125,1.0,-0.6043422222137451,0.0199617967009544,0.5843803882598877,-0.1540601551532745,0.0,0.0,0.0788535773754119,25.374919891357425,25.0,666.823974609375,-3549.130615234375,38.73380279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158569335937,304.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.26171875,18000.0,0.0,0.0,0.0499460808932781,0.0,0.0,0.0,0.0,1.0,0.0039996807463467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975881144404411,0.1238445118069648,-0.0262563899159431,0.0,5.068892278359272e-05,0.0,0.0,4.778289318084717,0.0,0.0,0.0,0.2716385424137115,4.0,0.0,1.0
308400,293.16314697265625,297.1499938964844,293.1499938964844,0.0202434621751308,-878.5885620117188,304.1507873535156,0.5882383584976196,0.0605033859610557,0.0553040131926536,293.1720886230469,297.1499938964844,293.1499938964844,0.0267371386289596,-1063.55126953125,304.15289306640625,0.6199610829353333,0.0701071172952652,0.0673819556832313,293.17437744140625,297.1499938964844,293.1499938964844,0.0372634902596473,-921.4488525390624,304.1521301269531,0.6509638428688049,0.0818632617592811,0.0579944476485252,293.1708679199219,297.1499938964844,293.1499938964844,0.0514440312981605,-1491.830078125,304.15155029296875,0.6928915977478027,0.0981324017047882,0.0938971415162086,293.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8663024902344,0.5449836254119873,0.050000000745058,0.229021742939949,290.93798828125,291.1499938964844,272.6178894042969,271.7667541503906,287.36083984375,293.3094177246094,291.1748352050781,1.0,0.1622603088617324,1.0,0.1500000059604644,0.7901113629341125,1.0,-0.6043422222137451,0.0199617967009544,0.5843803882598877,-0.1540601551532745,0.0,0.0,0.0788535773754119,25.374919891357425,25.0,666.823974609375,-3549.130615234375,38.73380279541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158569335937,304.4462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17941.26171875,18000.0,0.0,0.0,0.0499460808932781,0.0,0.0,0.0,0.0,1.0,0.0039996807463467,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975881144404411,0.1238445118069648,-0.0262563899159431,0.0,5.068892278359272e-05,0.0,0.0,4.778289318084717,0.0,0.0,0.0,0.2716385424137115,4.0,0.0,1.0
308460,293.16241455078125,297.1499938964844,293.1499938964844,0.0188580714166164,-839.2318725585938,304.1526794433594,0.5878372192382812,0.060319647192955,0.0551826693117618,293.1710510253906,297.1499938964844,293.1499938964844,0.0247421059757471,-1014.9537963867188,304.1554260253906,0.6191486120223999,0.0697614327073097,0.0670783370733261,293.173583984375,297.1499938964844,293.1499938964844,0.0343104749917984,-877.92431640625,304.1560363769531,0.6500020027160645,0.0814137160778045,0.0577114485204219,293.1699523925781,297.1499938964844,293.1499938964844,0.0479768551886081,-1423.942138671875,304.1564636230469,0.692222535610199,0.097793348133564,0.0936015173792839,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5689697265625,0.5450798273086548,0.050000000745058,0.2290181964635849,291.5912475585937,291.1499938964844,272.6130065917969,271.7637634277344,287.3672180175781,293.3118896484375,291.6230773925781,1.0,0.1620914191007614,1.0,0.1500000059604644,0.7891650199890137,1.0,-0.6031336784362793,0.0199209377169609,0.5832127332687378,-0.1535865664482116,0.0,0.0,0.0,25.348772048950195,25.0,372.6163024902344,-2134.7421875,38.5793571472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9058532714844,301.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18239.67578125,18000.0,0.0,0.0,0.05428471788764,0.0,0.0,0.0,0.0,1.0,0.0072561902925372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0282743033021688,0.0776641070842742,-0.0493898019194603,0.0,5.509208858711645e-05,0.0,0.0,2.950644493103028,0.0,0.0,0.0,0.2649007737636566,4.0,0.0,1.0
308520,293.16241455078125,297.1499938964844,293.1499938964844,0.0188580714166164,-839.2318725585938,304.1526794433594,0.5878372192382812,0.060319647192955,0.0551826693117618,293.1710510253906,297.1499938964844,293.1499938964844,0.0247421059757471,-1014.9537963867188,304.1554260253906,0.6191486120223999,0.0697614327073097,0.0670783370733261,293.173583984375,297.1499938964844,293.1499938964844,0.0343104749917984,-877.92431640625,304.1560363769531,0.6500020027160645,0.0814137160778045,0.0577114485204219,293.1699523925781,297.1499938964844,293.1499938964844,0.0479768551886081,-1423.942138671875,304.1564636230469,0.692222535610199,0.097793348133564,0.0936015173792839,293.3124389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.5689697265625,0.5450798273086548,0.050000000745058,0.2290181964635849,291.5912475585937,291.1499938964844,272.6130065917969,271.7637634277344,287.3672180175781,293.3118896484375,291.6230773925781,1.0,0.1620914191007614,1.0,0.1500000059604644,0.7891650199890137,1.0,-0.6031336784362793,0.0199209377169609,0.5832127332687378,-0.1535865664482116,0.0,0.0,0.0,25.348772048950195,25.0,372.6163024902344,-2134.7421875,38.5793571472168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9058532714844,301.4404602050781,278.1499938964844,0.0,18000.0,313.1499938964844,18239.67578125,18000.0,0.0,0.0,0.05428471788764,0.0,0.0,0.0,0.0,1.0,0.0072561902925372,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0282743033021688,0.0776641070842742,-0.0493898019194603,0.0,5.509208858711645e-05,0.0,0.0,2.950644493103028,0.0,0.0,0.0,0.2649007737636566,4.0,0.0,1.0
308580,293.1622619628906,297.1499938964844,293.1499938964844,0.0209551565349102,-900.3062744140625,304.1481018066406,0.5867011547088623,0.060032021254301,0.0549196265637874,293.1704406738281,297.1499938964844,293.1499938964844,0.0277680251747369,-1088.8282470703125,304.1485595703125,0.617935061454773,0.0693480819463729,0.066686138510704,293.1733093261719,297.1499938964844,293.1499938964844,0.038343071937561,-939.6732177734376,304.1469421386719,0.6485270857810974,0.080870047211647,0.057327214628458,293.1693420410156,297.1499938964844,293.1499938964844,0.0531510524451732,-1527.9498291015625,304.1452331542969,0.6911919713020325,0.0974071845412254,0.0932283475995063,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8572692871094,0.5450388789176941,0.050000000745058,0.229019746184349,290.7563781738281,291.1499938964844,272.6075744628906,271.760498046875,287.370849609375,293.3135986328125,290.4884338378906,1.0,0.1619229316711425,1.0,0.1500000059604644,0.78821861743927,1.0,-0.6014401912689209,0.0198617000132799,0.5815784931182861,-0.1530413925647735,0.0,0.0,0.0487799569964408,25.34560203552246,25.0,-1028.204833984375,-2985.604248046875,38.39786148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2869873046875,299.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17612.7890625,18000.0,0.0,0.0,0.0511553660035133,0.0,0.0,0.0,0.0,1.0,0.0089989732950925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0606845654547214,0.1179210245609283,-0.0572364591062068,0.0,5.19161912961863e-05,0.0,0.0,4.406711101531982,0.0,0.0,0.0,0.2698188722133636,4.0,0.0,1.0
308640,293.1622619628906,297.1499938964844,293.1499938964844,0.0209551565349102,-900.3062744140625,304.1481018066406,0.5867011547088623,0.060032021254301,0.0549196265637874,293.1704406738281,297.1499938964844,293.1499938964844,0.0277680251747369,-1088.8282470703125,304.1485595703125,0.617935061454773,0.0693480819463729,0.066686138510704,293.1733093261719,297.1499938964844,293.1499938964844,0.038343071937561,-939.6732177734376,304.1469421386719,0.6485270857810974,0.080870047211647,0.057327214628458,293.1693420410156,297.1499938964844,293.1499938964844,0.0531510524451732,-1527.9498291015625,304.1452331542969,0.6911919713020325,0.0974071845412254,0.0932283475995063,293.3130798339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8572692871094,0.5450388789176941,0.050000000745058,0.229019746184349,290.7563781738281,291.1499938964844,272.6075744628906,271.760498046875,287.370849609375,293.3135986328125,290.4884338378906,1.0,0.1619229316711425,1.0,0.1500000059604644,0.78821861743927,1.0,-0.6014401912689209,0.0198617000132799,0.5815784931182861,-0.1530413925647735,0.0,0.0,0.0487799569964408,25.34560203552246,25.0,-1028.204833984375,-2985.604248046875,38.39786148071289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2869873046875,299.1856994628906,278.1499938964844,0.0,18000.0,313.1499938964844,17612.7890625,18000.0,0.0,0.0,0.0511553660035133,0.0,0.0,0.0,0.0,1.0,0.0089989732950925,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0606845654547214,0.1179210245609283,-0.0572364591062068,0.0,5.19161912961863e-05,0.0,0.0,4.406711101531982,0.0,0.0,0.0,0.2698188722133636,4.0,0.0,1.0
308700,293.16168212890625,297.1499938964844,293.1499938964844,0.0207553580403327,-895.0509643554688,304.1488952636719,0.586418867111206,0.0599929615855217,0.0548441894352436,293.1698303222656,297.1499938964844,293.1499938964844,0.027855297550559,-1085.746826171875,304.1488647460937,0.6174788475036621,0.0692084729671478,0.0665259212255477,293.17266845703125,297.1499938964844,293.1499938964844,0.0378898307681083,-933.136474609375,304.14849853515625,0.6480004787445068,0.0806987509131431,0.0571779496967792,293.1687316894531,297.1499938964844,293.1499938964844,0.0527079701423645,-1518.9879150390625,304.1471252441406,0.690849244594574,0.0972841680049896,0.0930854156613349,293.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5901794433594,0.5450699329376221,0.050000000745058,0.2290185987949371,290.6037292480469,291.1499938964844,272.60467529296875,271.7587585449219,287.3701477050781,293.310791015625,290.8240051269531,1.0,0.1618421077728271,1.0,0.1500000059604644,0.787745475769043,1.0,-0.6008052825927734,0.0198405124247074,0.5809647440910339,-0.152814581990242,0.0,0.0,0.1076259911060333,25.335487365722656,25.0,394.3645324707031,-3520.748291015625,38.32086181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4727478027344,303.6823425292969,278.1499938964844,0.0,18000.0,313.1499938964844,17832.81640625,18000.0,0.0,0.0,0.0486965663731098,0.0,0.0,0.0,0.0,1.0,0.0050590140745043,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0945077016949653,0.1301514506340026,-0.0356437563896179,0.0,4.942082523484714e-05,0.0,0.0,4.994256973266602,0.0,0.0,0.0,0.2717808783054352,4.0,0.0,1.0
