time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
308760,293.1610107421875,297.1499938964844,293.1499938964844,0.0194051526486873,-856.9136352539062,304.1515197753906,0.5864167809486389,0.059976726770401,0.0548249408602714,293.1691589355469,297.1499938964844,293.1499938964844,0.0258402545005083,-1038.6746826171875,304.1526794433594,0.6171841025352478,0.0690889433026313,0.0664062872529029,293.1719665527344,297.1499938964844,293.1499938964844,0.0351383611559867,-892.1604614257812,304.1537170410156,0.6476675868034363,0.0805477499961853,0.0570692047476768,293.1680908203125,297.1499938964844,293.1499938964844,0.04941226541996,-1453.501708984375,304.1535949707031,0.6906479597091675,0.0971728786826133,0.0929775312542915,293.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0931701660156,0.5451446175575256,0.050000000745058,0.2290158569812774,291.16815185546875,291.1499938964844,272.6016845703125,271.7569885253906,287.3712158203125,293.30975341796875,291.3584899902344,1.0,0.1617665141820907,1.0,0.1500000059604644,0.7872722148895264,1.0,-0.6003752946853638,0.0198274068534374,0.5805478692054749,-0.152629479765892,0.0,0.0,0.0499508492648601,25.31838607788086,25.0,722.3906860351562,-3437.853759765625,38.25831604003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2483215332031,304.4006042480469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.525390625,18000.0,0.0,0.0,0.0505058579146862,0.0,0.0,0.0,0.0,1.0,0.0039222710765898,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0912802368402481,0.1167776435613632,-0.0254974067211151,0.0,5.125702591612935e-05,0.0,0.0,4.504800796508789,0.0,0.0,0.0,0.270922303199768,4.0,0.0,1.0
308820,293.1606140136719,297.1499938964844,293.1499938964844,0.0185374822467565,-831.8699951171875,304.15234375,0.585935652256012,0.0597790665924549,0.0546973869204521,293.1684265136719,297.1499938964844,293.1499938964844,0.0244261976331472,-1005.7772827148438,304.1539306640625,0.6163666844367981,0.0687584653496742,0.066124215722084,293.1714782714844,297.1499938964844,293.1499938964844,0.0332222059369087,-863.8677978515625,304.1554260253906,0.6466668248176575,0.0800936073064804,0.0567879453301429,293.1673889160156,297.1499938964844,293.1499938964844,0.0471858046948909,-1410.350830078125,304.1557922363281,0.6899944543838501,0.0968587845563888,0.0927095636725425,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6058044433594,0.5451947450637817,0.050000000745058,0.2290140092372894,291.6150207519531,291.1499938964844,272.5953369140625,271.7532958984375,287.3758544921875,293.313232421875,291.5778503417969,1.0,0.1616210043430328,1.0,0.1500000059604644,0.7863256931304932,1.0,-0.5992224812507629,0.0197904892265796,0.5794320106506348,-0.1522327363491058,0.0,0.0,0.0,25.301088333129883,25.0,-105.66957092285156,-379.0969543457031,38.12001037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102478027344,299.71002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18213.26953125,18000.0,0.0,0.0,0.0543075464665889,0.0,0.0,0.0,0.0,1.0,0.0099114784970879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0035498884972184,0.0648330226540565,-0.0612831376492977,0.0,5.511525523616001e-05,0.0,0.0,2.436444997787476,0.0,0.0,0.0,0.263109028339386,4.0,0.0,1.0
308880,293.1606140136719,297.1499938964844,293.1499938964844,0.0185374822467565,-831.8699951171875,304.15234375,0.585935652256012,0.0597790665924549,0.0546973869204521,293.1684265136719,297.1499938964844,293.1499938964844,0.0244261976331472,-1005.7772827148438,304.1539306640625,0.6163666844367981,0.0687584653496742,0.066124215722084,293.1714782714844,297.1499938964844,293.1499938964844,0.0332222059369087,-863.8677978515625,304.1554260253906,0.6466668248176575,0.0800936073064804,0.0567879453301429,293.1673889160156,297.1499938964844,293.1499938964844,0.0471858046948909,-1410.350830078125,304.1557922363281,0.6899944543838501,0.0968587845563888,0.0927095636725425,293.3138122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.6058044433594,0.5451947450637817,0.050000000745058,0.2290140092372894,291.6150207519531,291.1499938964844,272.5953369140625,271.7532958984375,287.3758544921875,293.313232421875,291.5778503417969,1.0,0.1616210043430328,1.0,0.1500000059604644,0.7863256931304932,1.0,-0.5992224812507629,0.0197904892265796,0.5794320106506348,-0.1522327363491058,0.0,0.0,0.0,25.301088333129883,25.0,-105.66957092285156,-379.0969543457031,38.12001037597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9102478027344,299.71002197265625,278.1499938964844,0.0,18000.0,313.1499938964844,18213.26953125,18000.0,0.0,0.0,0.0543075464665889,0.0,0.0,0.0,0.0,1.0,0.0099114784970879,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0035498884972184,0.0648330226540565,-0.0612831376492977,0.0,5.511525523616001e-05,0.0,0.0,2.436444997787476,0.0,0.0,0.0,0.263109028339386,4.0,0.0,1.0
308940,293.1603698730469,297.1499938964844,293.1499938964844,0.0209691375494003,-902.8675537109376,304.1475524902344,0.5849342942237854,0.0595607906579971,0.0544701404869556,293.1678161621094,297.1499938964844,293.1499938964844,0.0342946574091911,-1156.7357177734375,304.134033203125,0.6152381300926208,0.0684119239449501,0.0657737478613853,293.1711120605469,297.1499938964844,293.1499938964844,0.0378809869289398,-935.3356323242188,304.1459350585937,0.6453093886375427,0.0796231552958488,0.056435365229845,293.1667175292969,297.1499938964844,293.1499938964844,0.0532168075442314,-1531.0399169921875,304.1439208984375,0.6891018748283386,0.096549667418003,0.0923920050263404,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.611328125,0.5451508164405823,0.050000000745058,0.2290156632661819,290.53350830078125,291.1499938964844,272.5885925292969,271.7494201660156,287.3748474121094,293.31298828125,290.46795654296875,1.0,0.1614744961261749,1.0,0.1500000059604644,0.78537917137146,1.0,-0.5977268815040588,0.0197412986308336,0.5779855847358704,-0.1518156379461288,0.0,0.0,0.0915069729089737,25.299118041992188,25.0,-273.97198486328125,-3282.3671875,37.96189498901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5089416503906,301.554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17754.208984375,18000.0,0.0,0.0,0.0484367609024047,0.0,0.0,0.0,0.0,1.0,0.0072012157179415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781229063868522,0.126971036195755,-0.0488481260836124,0.0,4.915715544484556e-05,0.0,0.0,4.8200297355651855,0.0,0.0,0.0,0.2703032195568084,4.0,0.0,1.0
309000,293.1603698730469,297.1499938964844,293.1499938964844,0.0209691375494003,-902.8675537109376,304.1475524902344,0.5849342942237854,0.0595607906579971,0.0544701404869556,293.1678161621094,297.1499938964844,293.1499938964844,0.0342946574091911,-1156.7357177734375,304.134033203125,0.6152381300926208,0.0684119239449501,0.0657737478613853,293.1711120605469,297.1499938964844,293.1499938964844,0.0378809869289398,-935.3356323242188,304.1459350585937,0.6453093886375427,0.0796231552958488,0.056435365229845,293.1667175292969,297.1499938964844,293.1499938964844,0.0532168075442314,-1531.0399169921875,304.1439208984375,0.6891018748283386,0.096549667418003,0.0923920050263404,293.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.611328125,0.5451508164405823,0.050000000745058,0.2290156632661819,290.53350830078125,291.1499938964844,272.5885925292969,271.7494201660156,287.3748474121094,293.31298828125,290.46795654296875,1.0,0.1614744961261749,1.0,0.1500000059604644,0.78537917137146,1.0,-0.5977268815040588,0.0197412986308336,0.5779855847358704,-0.1518156379461288,0.0,0.0,0.0915069729089737,25.299118041992188,25.0,-273.97198486328125,-3282.3671875,37.96189498901367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5089416503906,301.554931640625,278.1499938964844,0.0,18000.0,313.1499938964844,17754.208984375,18000.0,0.0,0.0,0.0484367609024047,0.0,0.0,0.0,0.0,1.0,0.0072012157179415,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0781229063868522,0.126971036195755,-0.0488481260836124,0.0,4.915715544484556e-05,0.0,0.0,4.8200297355651855,0.0,0.0,0.0,0.2703032195568084,4.0,0.0,1.0
309060,293.1591491699219,297.1499938964844,293.1499938964844,0.018798092380166,-840.852783203125,304.1519470214844,0.5849230289459229,0.0595449842512607,0.0544373579323291,293.1666564941406,297.1499938964844,293.1499938964844,0.0246698595583438,-1013.30908203125,304.1532287597656,0.614671528339386,0.068197913467884,0.0655569955706596,293.1698608398437,297.1499938964844,293.1499938964844,0.033439639955759,-868.6897583007812,304.1546325683594,0.6446487307548523,0.0793444290757179,0.0562270134687423,293.16552734375,297.1499938964844,293.1499938964844,0.0478644147515296,-1424.619384765625,304.15478515625,0.688750147819519,0.096368633210659,0.0922087505459785,293.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.5452715754508972,0.050000000745058,0.2290112227201461,291.3430480957031,291.1499938964844,272.5814514160156,271.74542236328125,287.37310791015625,293.3105163574219,291.4825439453125,1.0,0.1613422781229019,1.0,0.1500000059604644,0.7844326496124268,1.0,-0.5969520211219788,0.019720833748579,0.5772311687469482,-0.1515596657991409,0.0,0.0,0.0229543726891279,25.270204544067383,25.0,696.0015258789062,-3299.811767578125,37.85188674926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17999267578125,304.0552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.8046875,18000.0,0.0,0.0,0.0507162101566791,0.0,0.0,0.0,0.0,1.0,0.004089755937457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830488801002502,0.1102234199643135,-0.0271745398640632,0.0,5.14705061505083e-05,0.0,0.0,4.243476390838623,0.0,0.0,0.0,0.2701016962528229,4.0,0.0,1.0
309120,293.1591491699219,297.1499938964844,293.1499938964844,0.018798092380166,-840.852783203125,304.1519470214844,0.5849230289459229,0.0595449842512607,0.0544373579323291,293.1666564941406,297.1499938964844,293.1499938964844,0.0246698595583438,-1013.30908203125,304.1532287597656,0.614671528339386,0.068197913467884,0.0655569955706596,293.1698608398437,297.1499938964844,293.1499938964844,0.033439639955759,-868.6897583007812,304.1546325683594,0.6446487307548523,0.0793444290757179,0.0562270134687423,293.16552734375,297.1499938964844,293.1499938964844,0.0478644147515296,-1424.619384765625,304.15478515625,0.688750147819519,0.096368633210659,0.0922087505459785,293.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2796630859375,0.5452715754508972,0.050000000745058,0.2290112227201461,291.3430480957031,291.1499938964844,272.5814514160156,271.74542236328125,287.37310791015625,293.3105163574219,291.4825439453125,1.0,0.1613422781229019,1.0,0.1500000059604644,0.7844326496124268,1.0,-0.5969520211219788,0.019720833748579,0.5772311687469482,-0.1515596657991409,0.0,0.0,0.0229543726891279,25.270204544067383,25.0,696.0015258789062,-3299.811767578125,37.85188674926758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.17999267578125,304.0552673339844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.8046875,18000.0,0.0,0.0,0.0507162101566791,0.0,0.0,0.0,0.0,1.0,0.004089755937457,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0830488801002502,0.1102234199643135,-0.0271745398640632,0.0,5.14705061505083e-05,0.0,0.0,4.243476390838623,0.0,0.0,0.0,0.2701016962528229,4.0,0.0,1.0
309180,293.1590270996094,297.1499938964844,293.1499938964844,0.0185565240681171,-834.3324584960938,304.15155029296875,0.5843445658683777,0.0593385696411132,0.0542992874979972,293.1661376953125,297.1499938964844,293.1499938964844,0.0241991840302944,-1003.2389526367188,304.1527099609375,0.6138188242912292,0.0678792893886566,0.0652869120240211,293.16961669921875,297.1499938964844,293.1499938964844,0.032794177532196,-859.71826171875,304.1538391113281,0.6435936689376831,0.0788881182670593,0.055942814797163,293.1650085449219,297.1499938964844,293.1499938964844,0.047246154397726,-1413.279296875,304.15380859375,0.6881041526794434,0.09608094394207,0.0919643267989158,293.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5626220703125,0.5452762842178345,0.050000000745058,0.229011058807373,291.54400634765625,291.1499938964844,272.5740051269531,271.74127197265625,287.3742370605469,293.31451416015625,291.3591613769531,1.0,0.1612162142992019,1.0,0.1500000059604644,0.7834860682487488,1.0,-0.5958277583122253,0.0196875184774398,0.5761402249336243,-0.1512676924467086,0.0,0.0,0.0,25.261043548583984,25.0,-707.080322265625,-0.0,37.725807189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505310058594,299.62823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.44140625,18000.0,0.0,0.0,0.0535701736807823,0.0,0.0,0.0,0.0,1.0,0.0113037722185254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002819109067786,0.0658581554889679,-0.0655762404203414,0.0,5.436691571958363e-05,0.0,0.0,2.4617836475372314,0.0,0.0,0.0,0.262756884098053,4.0,0.0,1.0
309240,293.1590270996094,297.1499938964844,293.1499938964844,0.0185565240681171,-834.3324584960938,304.15155029296875,0.5843445658683777,0.0593385696411132,0.0542992874979972,293.1661376953125,297.1499938964844,293.1499938964844,0.0241991840302944,-1003.2389526367188,304.1527099609375,0.6138188242912292,0.0678792893886566,0.0652869120240211,293.16961669921875,297.1499938964844,293.1499938964844,0.032794177532196,-859.71826171875,304.1538391113281,0.6435936689376831,0.0788881182670593,0.055942814797163,293.1650085449219,297.1499938964844,293.1499938964844,0.047246154397726,-1413.279296875,304.15380859375,0.6881041526794434,0.09608094394207,0.0919643267989158,293.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.5626220703125,0.5452762842178345,0.050000000745058,0.229011058807373,291.54400634765625,291.1499938964844,272.5740051269531,271.74127197265625,287.3742370605469,293.31451416015625,291.3591613769531,1.0,0.1612162142992019,1.0,0.1500000059604644,0.7834860682487488,1.0,-0.5958277583122253,0.0196875184774398,0.5761402249336243,-0.1512676924467086,0.0,0.0,0.0,25.261043548583984,25.0,-707.080322265625,-0.0,37.725807189941406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9505310058594,299.62823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,18132.44140625,18000.0,0.0,0.0,0.0535701736807823,0.0,0.0,0.0,0.0,1.0,0.0113037722185254,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0002819109067786,0.0658581554889679,-0.0655762404203414,0.0,5.436691571958363e-05,0.0,0.0,2.4617836475372314,0.0,0.0,0.0,0.262756884098053,4.0,0.0,1.0
309300,293.15899658203125,297.1499938964844,293.1499938964844,0.0201120916754007,-880.4411010742188,304.1484375,0.5838353633880615,0.0592284277081489,0.0541880466043949,293.1659545898437,297.1499938964844,293.1499938964844,0.0262780934572219,-1058.0035400390625,304.1484375,0.613253116607666,0.0677111968398094,0.0651213005185127,293.1695556640625,297.1499938964844,293.1499938964844,0.0357911475002765,-906.0677490234376,304.1476745605469,0.6429147124290466,0.0786542072892189,0.0557698160409927,293.1647644042969,297.1499938964844,293.1499938964844,0.0511720553040504,-1491.5650634765625,304.1459655761719,0.6876786351203918,0.0959398671984672,0.0918199717998504,293.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9840087890625,0.5452403426170349,0.050000000745058,0.2290123999118805,290.8861999511719,291.1499938964844,272.5701599121094,271.7391662597656,287.37261962890625,293.3147888183594,290.5886535644531,1.0,0.1611518859863281,1.0,0.1500000059604644,0.7830128073692322,1.0,-0.5951161980628967,0.0196653138846158,0.5754508972167969,-0.1511038839817047,0.0,0.0,0.0251967385411262,25.262693405151367,25.0,-1240.811767578125,-1248.833251953125,37.65370178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2379455566406,299.4818725585937,278.1499938964844,0.0,18000.0,313.1499938964844,17870.216796875,18000.0,0.0,0.0,0.0508571676909923,0.0,0.0,0.0,0.0,1.0,0.0129146380349993,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0121312523260712,0.0808882340788841,-0.0687569826841354,0.0,5.161356239113957e-05,0.0,0.0,2.997514486312866,0.0,0.0,0.0,0.2650096714496612,4.0,0.0,1.0
309360,293.1585388183594,297.1499938964844,293.1499938964844,0.0204746630042791,-890.842529296875,304.1481628417969,0.5835881233215332,0.0592068955302238,0.0541270598769187,293.1654968261719,297.1499938964844,293.1499938964844,0.0258361492305994,-1056.775146484375,304.1499328613281,0.6128307580947876,0.0675990581512451,0.0649873465299606,293.1690368652344,297.1499938964844,293.1499938964844,0.0364095531404018,-915.6135864257812,304.14715576171875,0.6424222588539124,0.0785051137208938,0.0556347891688346,293.16424560546875,297.1499938964844,293.1499938964844,0.0520578064024448,-1509.1759033203125,304.14532470703125,0.6874062418937683,0.0958567783236503,0.0917132794857025,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5440673828125,0.5452514886856079,0.050000000745058,0.2290119975805282,290.5253601074219,291.1499938964844,272.5662536621094,271.737060546875,287.3691101074219,293.31219482421875,290.6841125488281,1.0,0.1610898226499557,1.0,0.1500000059604644,0.7825394868850708,1.0,-0.5945916175842285,0.0196504592895507,0.5749411582946777,-0.1509778201580047,0.0,0.0,0.108871154487133,25.256542205810547,25.0,230.9450225830078,-3449.183349609375,37.59316635131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.54559326171875,303.16094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17802.57421875,18000.0,0.0,0.0,0.0471650697290897,0.0,0.0,0.0,0.0,1.0,0.0058000870048999,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0896489694714546,0.1302869617938995,-0.0406379848718643,0.0,4.786654972122051e-05,0.0,0.0,4.982832908630371,0.0,0.0,0.0,0.2714748084545135,4.0,0.0,1.0
309420,293.1575012207031,297.1499938964844,293.1499938964844,0.0183762069791555,-829.5562133789062,304.152099609375,0.583746075630188,0.0592039600014686,0.0541340224444866,293.1644592285156,297.1499938964844,293.1499938964844,0.023325340822339,-987.6909790039062,304.1544494628906,0.6123915314674377,0.067418023943901,0.0648162215948104,293.16796875,297.1499938964844,293.1499938964844,0.0320920795202255,-850.0640258789062,304.1549987792969,0.6418835520744324,0.0782442912459373,0.0554591938853263,293.1631774902344,297.1499938964844,293.1499938964844,0.0467364527285099,-1403.7977294921875,304.1553649902344,0.6871935725212097,0.0957130640745163,0.0915825292468071,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4161071777344,0.5453734397888184,0.050000000745058,0.2290075123310089,291.4644775390625,291.1499938964844,272.5582275390625,271.7327880859375,287.3669738769531,293.3115539550781,291.5606689453125,1.0,0.1609787046909332,1.0,0.1500000059604644,0.7815929651260376,1.0,-0.5940215587615967,0.0196394026279449,0.5743821263313293,-0.1508135050535202,0.0,0.0,0.0,25.22848892211914,25.0,627.8703002929688,-3169.745849609375,37.50590515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095703125,303.57244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.806640625,18000.0,0.0,0.0,0.0509344227612018,0.0,0.0,0.0,0.0,1.0,0.0043371897190809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754828676581382,0.1050424128770828,-0.0295595526695251,0.0,5.16919644724112e-05,0.0,0.0,4.033638954162598,0.0,0.0,0.0,0.2693580687046051,4.0,0.0,1.0
309480,293.1575012207031,297.1499938964844,293.1499938964844,0.0183762069791555,-829.5562133789062,304.152099609375,0.583746075630188,0.0592039600014686,0.0541340224444866,293.1644592285156,297.1499938964844,293.1499938964844,0.023325340822339,-987.6909790039062,304.1544494628906,0.6123915314674377,0.067418023943901,0.0648162215948104,293.16796875,297.1499938964844,293.1499938964844,0.0320920795202255,-850.0640258789062,304.1549987792969,0.6418835520744324,0.0782442912459373,0.0554591938853263,293.1631774902344,297.1499938964844,293.1499938964844,0.0467364527285099,-1403.7977294921875,304.1553649902344,0.6871935725212097,0.0957130640745163,0.0915825292468071,293.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4161071777344,0.5453734397888184,0.050000000745058,0.2290075123310089,291.4644775390625,291.1499938964844,272.5582275390625,271.7327880859375,287.3669738769531,293.3115539550781,291.5606689453125,1.0,0.1609787046909332,1.0,0.1500000059604644,0.7815929651260376,1.0,-0.5940215587615967,0.0196394026279449,0.5743821263313293,-0.1508135050535202,0.0,0.0,0.0,25.22848892211914,25.0,627.8703002929688,-3169.745849609375,37.50590515136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.095703125,303.57244873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18068.806640625,18000.0,0.0,0.0,0.0509344227612018,0.0,0.0,0.0,0.0,1.0,0.0043371897190809,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0754828676581382,0.1050424128770828,-0.0295595526695251,0.0,5.16919644724112e-05,0.0,0.0,4.033638954162598,0.0,0.0,0.0,0.2693580687046051,4.0,0.0,1.0
309540,293.1575622558594,297.1499938964844,293.1499938964844,0.0189087092876434,-846.4147338867188,304.1502990722656,0.5830991268157959,0.0590014606714248,0.0539891719818115,293.1641540527344,297.1499938964844,293.1499938964844,0.0244391113519668,-1012.1049194335938,304.15093994140625,0.6115057468414307,0.0671150088310241,0.0645558536052703,293.1679382324219,297.1499938964844,293.1499938964844,0.0329882763326168,-865.0253295898438,304.1513977050781,0.640791654586792,0.0777961835265159,0.0551735050976276,293.16278076171875,297.1499938964844,293.1499938964844,0.0481385178864002,-1432.322509765625,304.1506652832031,0.6865736246109009,0.0954587310552597,0.0913629829883575,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40234375,0.5453444719314575,0.050000000745058,0.229008600115776,291.34393310546875,291.1499938964844,272.54998779296875,271.7284851074219,287.3668212890625,293.3154602050781,291.0444030761719,1.0,0.1608695089817047,1.0,0.1500000059604644,0.7806464433670044,1.0,-0.5929303169250488,0.0196081846952438,0.5733221769332886,-0.1505521088838577,0.0,0.0,0.0,25.2259578704834,25.0,-1053.962158203125,-0.0,37.390724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198059082031,299.6498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.763671875,18000.0,0.0,0.0,0.0523832812905311,0.0,0.0,0.0,0.0,1.0,0.012387572787702,0.0,-0.0,-0.0,0.0,0.0,0.0,4.09651365771424e-05,0.0680940672755241,-0.0680531039834022,0.0,5.316237366059795e-05,0.0,0.0,2.538498640060425,0.0,0.0,0.0,0.2626427114009857,4.0,0.0,1.0
309600,293.1575622558594,297.1499938964844,293.1499938964844,0.0189087092876434,-846.4147338867188,304.1502990722656,0.5830991268157959,0.0590014606714248,0.0539891719818115,293.1641540527344,297.1499938964844,293.1499938964844,0.0244391113519668,-1012.1049194335938,304.15093994140625,0.6115057468414307,0.0671150088310241,0.0645558536052703,293.1679382324219,297.1499938964844,293.1499938964844,0.0329882763326168,-865.0253295898438,304.1513977050781,0.640791654586792,0.0777961835265159,0.0551735050976276,293.16278076171875,297.1499938964844,293.1499938964844,0.0481385178864002,-1432.322509765625,304.1506652832031,0.6865736246109009,0.0954587310552597,0.0913629829883575,293.315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.40234375,0.5453444719314575,0.050000000745058,0.229008600115776,291.34393310546875,291.1499938964844,272.54998779296875,271.7284851074219,287.3668212890625,293.3154602050781,291.0444030761719,1.0,0.1608695089817047,1.0,0.1500000059604644,0.7806464433670044,1.0,-0.5929303169250488,0.0196081846952438,0.5733221769332886,-0.1505521088838577,0.0,0.0,0.0,25.2259578704834,25.0,-1053.962158203125,-0.0,37.390724182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0198059082031,299.6498413085937,278.1499938964844,0.0,18000.0,313.1499938964844,18079.763671875,18000.0,0.0,0.0,0.0523832812905311,0.0,0.0,0.0,0.0,1.0,0.012387572787702,0.0,-0.0,-0.0,0.0,0.0,0.0,4.09651365771424e-05,0.0680940672755241,-0.0680531039834022,0.0,5.316237366059795e-05,0.0,0.0,2.538498640060425,0.0,0.0,0.0,0.2626427114009857,4.0,0.0,1.0
309660,293.15679931640625,297.1499938964844,293.1499938964844,0.0197916161268949,-872.65087890625,304.149169921875,0.582672119140625,0.0589601583778858,0.0538859404623508,293.16339111328125,297.1499938964844,293.1499938964844,0.0257933977991342,-1043.9993896484375,304.14892578125,0.6107123494148254,0.0669068321585655,0.0643143653869628,293.1671142578125,297.1499938964844,293.1499938964844,0.0345391742885112,-889.4161987304688,304.14923095703125,0.6398568749427795,0.0775026604533195,0.0549193434417247,293.161865234375,297.1499938964844,293.1499938964844,0.0503704436123371,-1476.600341796875,304.1478576660156,0.6861128807067871,0.0953191369771957,0.0911856144666671,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.649658203125,0.5453574657440186,0.050000000745058,0.229008138179779,290.6875915527344,291.1499938964844,272.5409851074219,271.7246398925781,287.3609619140625,293.31170654296875,290.9372863769531,1.0,0.1607622802257537,1.0,0.1500000059604644,0.7796998620033264,1.0,-0.5919980406761169,0.0195831395685672,0.5724148750305176,-0.1503161936998367,0.0,0.0,0.1010468080639839,25.21650123596192,25.0,522.8192749023438,-3539.794677734375,37.28519821166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4735717773437,304.115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.861328125,18000.0,0.0,0.0,0.0470137409865856,0.0,0.0,0.0,0.0,1.0,0.0047137923538684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096993014216423,0.1298982948064804,-0.0329052880406379,0.0,4.771297244587913e-05,0.0,0.0,4.9970011711120605,0.0,0.0,0.0,0.2719663381576538,4.0,0.0,1.0
309720,293.15679931640625,297.1499938964844,293.1499938964844,0.0197916161268949,-872.65087890625,304.149169921875,0.582672119140625,0.0589601583778858,0.0538859404623508,293.16339111328125,297.1499938964844,293.1499938964844,0.0257933977991342,-1043.9993896484375,304.14892578125,0.6107123494148254,0.0669068321585655,0.0643143653869628,293.1671142578125,297.1499938964844,293.1499938964844,0.0345391742885112,-889.4161987304688,304.14923095703125,0.6398568749427795,0.0775026604533195,0.0549193434417247,293.161865234375,297.1499938964844,293.1499938964844,0.0503704436123371,-1476.600341796875,304.1478576660156,0.6861128807067871,0.0953191369771957,0.0911856144666671,293.3111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.649658203125,0.5453574657440186,0.050000000745058,0.229008138179779,290.6875915527344,291.1499938964844,272.5409851074219,271.7246398925781,287.3609619140625,293.31170654296875,290.9372863769531,1.0,0.1607622802257537,1.0,0.1500000059604644,0.7796998620033264,1.0,-0.5919980406761169,0.0195831395685672,0.5724148750305176,-0.1503161936998367,0.0,0.0,0.1010468080639839,25.21650123596192,25.0,522.8192749023438,-3539.794677734375,37.28519821166992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4735717773437,304.115966796875,278.1499938964844,0.0,18000.0,313.1499938964844,17863.861328125,18000.0,0.0,0.0,0.0470137409865856,0.0,0.0,0.0,0.0,1.0,0.0047137923538684,0.0,-0.0,-0.0,0.0,0.0,0.0,0.096993014216423,0.1298982948064804,-0.0329052880406379,0.0,4.771297244587913e-05,0.0,0.0,4.9970011711120605,0.0,0.0,0.0,0.2719663381576538,4.0,0.0,1.0
309780,293.156005859375,297.1499938964844,293.1499938964844,0.0180968381464481,-822.0353393554688,304.152099609375,0.5829014778137207,0.0589533075690269,0.0539120472967624,293.1625366210937,297.1499938964844,293.1499938964844,0.0230782777070999,-978.6082763671876,304.15350341796875,0.6103498935699463,0.0667413398623466,0.064173549413681,293.1662902832031,297.1499938964844,293.1499938964844,0.0310325976461172,-835.1729736328125,304.1549987792969,0.6393718123435974,0.0772433280944824,0.0547611080110073,293.16094970703125,297.1499938964844,293.1499938964844,0.0459464937448501,-1389.3636474609375,304.155517578125,0.685993492603302,0.0952031910419464,0.091094471514225,293.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5085144042969,0.5454692244529724,0.050000000745058,0.2290040254592895,291.5433349609375,291.1499938964844,272.5307006835937,271.7217102050781,287.3602905273437,293.312744140625,291.60723876953125,1.0,0.160669669508934,1.0,0.1500000059604644,0.7787533402442932,1.0,-0.591556191444397,0.0195769853889942,0.5719792246818542,-0.1501605361700058,0.0,0.0,0.0,25.19166374206543,25.0,547.3590698242188,-3042.117919921875,37.21481704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0011291503906,303.0603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18091.1875,18000.0,0.0,0.0,0.0514241456985473,0.0,0.0,0.0,0.0,1.0,0.0046529970131814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0682978555560112,0.1007208153605461,-0.0324229598045349,0.0,5.218897058512084e-05,0.0,0.0,3.859894275665283,0.0,0.0,0.0,0.2685030400753021,4.0,0.0,1.0
309840,293.156005859375,297.1499938964844,293.1499938964844,0.0180968381464481,-822.0353393554688,304.152099609375,0.5829014778137207,0.0589533075690269,0.0539120472967624,293.1625366210937,297.1499938964844,293.1499938964844,0.0230782777070999,-978.6082763671876,304.15350341796875,0.6103498935699463,0.0667413398623466,0.064173549413681,293.1662902832031,297.1499938964844,293.1499938964844,0.0310325976461172,-835.1729736328125,304.1549987792969,0.6393718123435974,0.0772433280944824,0.0547611080110073,293.16094970703125,297.1499938964844,293.1499938964844,0.0459464937448501,-1389.3636474609375,304.155517578125,0.685993492603302,0.0952031910419464,0.091094471514225,293.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5085144042969,0.5454692244529724,0.050000000745058,0.2290040254592895,291.5433349609375,291.1499938964844,272.5307006835937,271.7217102050781,287.3602905273437,293.312744140625,291.60723876953125,1.0,0.160669669508934,1.0,0.1500000059604644,0.7787533402442932,1.0,-0.591556191444397,0.0195769853889942,0.5719792246818542,-0.1501605361700058,0.0,0.0,0.0,25.19166374206543,25.0,547.3590698242188,-3042.117919921875,37.21481704711914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0011291503906,303.0603942871094,278.1499938964844,0.0,18000.0,313.1499938964844,18091.1875,18000.0,0.0,0.0,0.0514241456985473,0.0,0.0,0.0,0.0,1.0,0.0046529970131814,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0682978555560112,0.1007208153605461,-0.0324229598045349,0.0,5.218897058512084e-05,0.0,0.0,3.859894275665283,0.0,0.0,0.0,0.2685030400753021,4.0,0.0,1.0
309900,293.15606689453125,297.1499938964844,293.1499938964844,0.0180527884513139,-820.98388671875,304.1517944335937,0.5826476216316223,0.058864414691925,0.0538554489612579,293.1624450683594,297.1499938964844,293.1499938964844,0.0229843314737081,-976.6539306640624,304.1529846191406,0.6099613308906555,0.0666054189205169,0.0640615597367286,293.1662902832031,297.1499938964844,293.1499938964844,0.030752083286643,-832.7823486328125,304.1545104980469,0.6388770341873169,0.0770323202013969,0.054631233215332,293.1607971191406,297.1499938964844,293.1499938964844,0.0458405055105686,-1387.632080078125,304.1546325683594,0.6857486963272095,0.0950968116521835,0.0910080149769783,293.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6042785644531,0.5454578399658203,0.050000000745058,0.2290044575929641,291.60504150390625,291.1499938964844,272.5251159667969,271.7205505371094,287.36053466796875,293.3149719238281,291.5142517089844,1.0,0.1606234759092331,1.0,0.1500000059604644,0.7782800793647766,1.0,-0.5910948514938354,0.0195645522326231,0.5715303421020508,-0.1500357091426849,0.0,0.0,0.0,25.19057273864746,25.0,-367.4858703613281,-101.64282989501952,37.16633605957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9056701660156,299.6017761230469,278.1499938964844,0.0,18000.0,313.1499938964844,18177.1796875,18000.0,0.0,0.0,0.0528068244457244,0.0,0.0,0.0,0.0,1.0,0.0105979749932885,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011723656207323,0.0647358819842338,-0.0635635107755661,0.0,5.359221177059226e-05,0.0,0.0,2.426138162612915,0.0,0.0,0.0,0.2629104554653168,4.0,0.0,1.0
309960,293.1561584472656,297.1499938964844,293.1499938964844,0.0193832069635391,-861.5243530273438,304.1490173339844,0.5822387337684631,0.058770939707756,0.0537691600620746,293.162353515625,297.1499938964844,293.1499938964844,0.024825258180499,-1024.26318359375,304.1490783691406,0.6094684600830078,0.066462367773056,0.0639267265796661,293.1663513183594,297.1499938964844,293.1499938964844,0.033357884734869,-872.8712768554688,304.14892578125,0.6382750272750854,0.0768171474337577,0.054479070007801,293.16064453125,297.1499938964844,293.1499938964844,0.0492953099310398,-1456.3138427734375,304.1474609375,0.6854301691055298,0.0949919670820236,0.0909049808979034,293.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5454204082489014,0.050000000745058,0.2290058434009552,291.0780639648437,291.1499938964844,272.51922607421875,271.7195739746094,287.3594970703125,293.3160095214844,290.7582702636719,1.0,0.1605758368968963,1.0,0.1500000059604644,0.77780681848526,1.0,-0.5905249118804932,0.0195479001849889,0.570976972579956,-0.1498896330595016,0.0,0.0,0.0,25.193742752075195,25.0,-1205.633056640625,-0.0,37.11103439331055,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11041259765625,299.6532287597656,278.1499938964844,0.0,18000.0,313.1499938964844,18048.578125,18000.0,0.0,0.0,0.0510997772216796,0.0,0.0,0.0,0.0,1.0,0.0133743146434426,0.0,-0.0,-0.0,0.0,0.0,0.0,1.423033609171398e-05,0.0696714967489242,-0.0696572661399841,0.0,5.185977715882473e-05,0.0,0.0,2.593334674835205,0.0,0.0,0.0,0.2625934779644012,4.0,0.0,1.0
310020,293.1551818847656,297.1499938964844,293.1499938964844,0.0191892217844724,-855.82958984375,304.15008544921875,0.5821644067764282,0.0588084794580936,0.053738098591566,293.1614990234375,297.1499938964844,293.1499938964844,0.024164518341422,-1011.6185302734376,304.1514587402344,0.6089138984680176,0.0663208216428756,0.0637470707297325,293.16534423828125,297.1499938964844,293.1499938964844,0.0327959321439266,-864.5435180664062,304.1510314941406,0.6375843286514282,0.0766006186604499,0.0542799346148967,293.1596069335937,297.1499938964844,293.1499938964844,0.0487953089177608,-1446.1578369140625,304.1501770019531,0.6852146983146667,0.0949281677603721,0.0908016264438629,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8341979980469,0.5454761385917664,0.050000000745058,0.2290038019418716,290.9014892578125,291.1499938964844,272.5066223144531,271.7181396484375,287.353759765625,293.3116760253906,291.14849853515625,1.0,0.1604870408773422,1.0,0.1500000059604644,0.7768602967262268,1.0,-0.5899063944816589,0.0195347890257835,0.5703715682029724,-0.1496889740228653,0.0,0.0,0.0810606703162193,25.17864418029785,25.0,672.1737060546875,-3527.534912109375,37.03253936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3620300292969,304.49725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.220703125,18000.0,0.0,0.0,0.0475871562957763,0.0,0.0,0.0,0.0,1.0,0.004162938799709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975234732031822,0.1254025846719741,-0.0278791096061468,0.0,4.829491444979794e-05,0.0,0.0,4.83788537979126,0.0,0.0,0.0,0.2717695832252502,4.0,0.0,1.0
310080,293.1551818847656,297.1499938964844,293.1499938964844,0.0191892217844724,-855.82958984375,304.15008544921875,0.5821644067764282,0.0588084794580936,0.053738098591566,293.1614990234375,297.1499938964844,293.1499938964844,0.024164518341422,-1011.6185302734376,304.1514587402344,0.6089138984680176,0.0663208216428756,0.0637470707297325,293.16534423828125,297.1499938964844,293.1499938964844,0.0327959321439266,-864.5435180664062,304.1510314941406,0.6375843286514282,0.0766006186604499,0.0542799346148967,293.1596069335937,297.1499938964844,293.1499938964844,0.0487953089177608,-1446.1578369140625,304.1501770019531,0.6852146983146667,0.0949281677603721,0.0908016264438629,293.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8341979980469,0.5454761385917664,0.050000000745058,0.2290038019418716,290.9014892578125,291.1499938964844,272.5066223144531,271.7181396484375,287.353759765625,293.3116760253906,291.14849853515625,1.0,0.1604870408773422,1.0,0.1500000059604644,0.7768602967262268,1.0,-0.5899063944816589,0.0195347890257835,0.5703715682029724,-0.1496889740228653,0.0,0.0,0.0810606703162193,25.17864418029785,25.0,672.1737060546875,-3527.534912109375,37.03253936767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3620300292969,304.49725341796875,278.1499938964844,0.0,18000.0,313.1499938964844,17933.220703125,18000.0,0.0,0.0,0.0475871562957763,0.0,0.0,0.0,0.0,1.0,0.004162938799709,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0975234732031822,0.1254025846719741,-0.0278791096061468,0.0,4.829491444979794e-05,0.0,0.0,4.83788537979126,0.0,0.0,0.0,0.2717695832252502,4.0,0.0,1.0
310140,293.1546630859375,297.1499938964844,293.1499938964844,0.0179228093475103,-817.3302612304688,304.15203857421875,0.5823787450790405,0.0587877966463565,0.0537660978734493,293.1608581542969,297.1499938964844,293.1499938964844,0.0225679781287908,-967.287353515625,304.1535339355469,0.608580470085144,0.0661610066890716,0.063623160123825,293.164794921875,297.1499938964844,293.1499938964844,0.0299376584589481,-824.8667602539062,304.1552124023437,0.6370904445648193,0.0763311460614204,0.0541253350675106,293.15887451171875,297.1499938964844,293.1499938964844,0.0454155355691909,-1379.74609375,304.1553955078125,0.6851462125778198,0.0948331803083419,0.0907389670610427,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5688781738281,0.545565664768219,0.050000000745058,0.2290005087852478,291.5929870605469,291.1499938964844,272.49298095703125,271.7173156738281,287.3541259765625,293.3140563964844,291.6324462890625,1.0,0.1604107320308685,1.0,0.1500000059604644,0.7759137153625488,1.0,-0.5895267128944397,0.0195307433605194,0.5699959397315979,-0.1495190262794494,0.0,0.0,0.0,25.158985137939453,25.0,414.4866943359375,-2222.99853515625,36.9740104675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187927246094,301.67791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18238.01171875,18000.0,0.0,0.0,0.0521379448473453,0.0,0.0,0.0,0.0,1.0,0.0071032303385436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.030956944450736,0.0795195326209068,-0.0485625900328159,0.0,5.2913386753061786e-05,0.0,0.0,3.0242185592651367,0.0,0.0,0.0,0.2651296555995941,4.0,0.0,1.0
310200,293.1546630859375,297.1499938964844,293.1499938964844,0.0179228093475103,-817.3302612304688,304.15203857421875,0.5823787450790405,0.0587877966463565,0.0537660978734493,293.1608581542969,297.1499938964844,293.1499938964844,0.0225679781287908,-967.287353515625,304.1535339355469,0.608580470085144,0.0661610066890716,0.063623160123825,293.164794921875,297.1499938964844,293.1499938964844,0.0299376584589481,-824.8667602539062,304.1552124023437,0.6370904445648193,0.0763311460614204,0.0541253350675106,293.15887451171875,297.1499938964844,293.1499938964844,0.0454155355691909,-1379.74609375,304.1553955078125,0.6851462125778198,0.0948331803083419,0.0907389670610427,293.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5688781738281,0.545565664768219,0.050000000745058,0.2290005087852478,291.5929870605469,291.1499938964844,272.49298095703125,271.7173156738281,287.3541259765625,293.3140563964844,291.6324462890625,1.0,0.1604107320308685,1.0,0.1500000059604644,0.7759137153625488,1.0,-0.5895267128944397,0.0195307433605194,0.5699959397315979,-0.1495190262794494,0.0,0.0,0.0,25.158985137939453,25.0,414.4866943359375,-2222.99853515625,36.9740104675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9187927246094,301.67791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,18238.01171875,18000.0,0.0,0.0,0.0521379448473453,0.0,0.0,0.0,0.0,1.0,0.0071032303385436,0.0,-0.0,-0.0,0.0,0.0,0.0,0.030956944450736,0.0795195326209068,-0.0485625900328159,0.0,5.2913386753061786e-05,0.0,0.0,3.0242185592651367,0.0,0.0,0.0,0.2651296555995941,4.0,0.0,1.0
310260,293.15478515625,297.1499938964844,293.1499938964844,0.0198475960642099,-875.6680908203125,304.14794921875,0.5817554593086243,0.0586411617696285,0.053634975105524,293.1607360839844,297.1499938964844,293.1499938964844,0.0251691564917564,-1034.951171875,304.1477355957031,0.6077353358268738,0.0659134984016418,0.0633930042386055,293.16485595703125,297.1499938964844,293.1499938964844,0.0348688513040542,-888.6370239257812,304.14453125,0.6360207796096802,0.0759415924549102,0.0538529083132743,293.1585693359375,297.1499938964844,293.1499938964844,0.0503757633268833,-1478.5421142578125,304.14483642578125,0.6846664547920227,0.0946732088923454,0.0905845090746879,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9133605957031,0.5455082058906555,0.050000000745058,0.2290026396512985,290.8168640136719,291.1499938964844,272.4783630371094,271.71697998046875,287.35272216796875,293.316162109375,290.5321960449219,1.0,0.1603310406208038,1.0,0.1500000059604644,0.7749671936035156,1.0,-0.5885834097862244,0.0195046849548816,0.5690787434577942,-0.1492349207401275,0.0,0.0,0.0358992554247379,25.16376495361328,25.0,-1173.5303955078125,-2387.957763671875,36.88239669799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355041503906,299.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17694.7109375,18000.0,0.0,0.0,0.0496904887259006,0.0,0.0,0.0,0.0,1.0,0.0112172644585371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0346292927861213,0.0995393395423889,-0.0649100467562675,0.0,5.042952761868946e-05,0.0,0.0,3.690930843353272,0.0,0.0,0.0,0.2678743600845337,4.0,0.0,1.0
310320,293.15478515625,297.1499938964844,293.1499938964844,0.0198475960642099,-875.6680908203125,304.14794921875,0.5817554593086243,0.0586411617696285,0.053634975105524,293.1607360839844,297.1499938964844,293.1499938964844,0.0251691564917564,-1034.951171875,304.1477355957031,0.6077353358268738,0.0659134984016418,0.0633930042386055,293.16485595703125,297.1499938964844,293.1499938964844,0.0348688513040542,-888.6370239257812,304.14453125,0.6360207796096802,0.0759415924549102,0.0538529083132743,293.1585693359375,297.1499938964844,293.1499938964844,0.0503757633268833,-1478.5421142578125,304.14483642578125,0.6846664547920227,0.0946732088923454,0.0905845090746879,293.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9133605957031,0.5455082058906555,0.050000000745058,0.2290026396512985,290.8168640136719,291.1499938964844,272.4783630371094,271.71697998046875,287.35272216796875,293.316162109375,290.5321960449219,1.0,0.1603310406208038,1.0,0.1500000059604644,0.7749671936035156,1.0,-0.5885834097862244,0.0195046849548816,0.5690787434577942,-0.1492349207401275,0.0,0.0,0.0358992554247379,25.16376495361328,25.0,-1173.5303955078125,-2387.957763671875,36.88239669799805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2355041503906,299.11383056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17694.7109375,18000.0,0.0,0.0,0.0496904887259006,0.0,0.0,0.0,0.0,1.0,0.0112172644585371,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0346292927861213,0.0995393395423889,-0.0649100467562675,0.0,5.042952761868946e-05,0.0,0.0,3.690930843353272,0.0,0.0,0.0,0.2678743600845337,4.0,0.0,1.0
310380,293.1537170410156,297.1499938964844,293.1499938964844,0.0187417883425951,-842.83349609375,304.1507568359375,0.5820063948631287,0.0587384812533855,0.0536703802645206,293.1598205566406,297.1499938964844,293.1499938964844,0.0235182419419288,-993.5957641601562,304.151611328125,0.6074019074440002,0.065823346376419,0.0632689371705055,293.1637878417969,297.1499938964844,293.1499938964844,0.0313373766839504,-843.4780883789062,304.15234375,0.6355498433113098,0.0757819712162017,0.0537037439644336,293.1575012207031,297.1499938964844,293.1499938964844,0.0475521944463253,-1422.138671875,304.1519470214844,0.6846750974655151,0.0946714356541633,0.0905489027500152,293.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.5456019043922424,0.050000000745058,0.2289991974830627,291.0984191894531,291.1499938964844,272.462890625,271.7170715332031,287.3482666015625,293.31207275390625,291.3084411621094,1.0,0.1602595299482345,1.0,0.1500000059604644,0.7740206122398376,1.0,-0.588250994682312,0.0195022523403167,0.5687487125396729,-0.149055540561676,0.0,0.0,0.0583975687623024,25.143861770629883,25.0,727.8741455078125,-3449.79443359375,36.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528076171875,304.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.048505462706089,0.0,0.0,0.0,0.0,1.0,0.0039771627634763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933756008744239,0.1194289475679397,-0.026053350418806,0.0,4.922688094666228e-05,0.0,0.0,4.609109878540039,0.0,0.0,0.0,0.2712171375751495,4.0,0.0,1.0
310440,293.1537170410156,297.1499938964844,293.1499938964844,0.0187417883425951,-842.83349609375,304.1507568359375,0.5820063948631287,0.0587384812533855,0.0536703802645206,293.1598205566406,297.1499938964844,293.1499938964844,0.0235182419419288,-993.5957641601562,304.151611328125,0.6074019074440002,0.065823346376419,0.0632689371705055,293.1637878417969,297.1499938964844,293.1499938964844,0.0313373766839504,-843.4780883789062,304.15234375,0.6355498433113098,0.0757819712162017,0.0537037439644336,293.1575012207031,297.1499938964844,293.1499938964844,0.0475521944463253,-1422.138671875,304.1519470214844,0.6846750974655151,0.0946714356541633,0.0905489027500152,293.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.02471923828125,0.5456019043922424,0.050000000745058,0.2289991974830627,291.0984191894531,291.1499938964844,272.462890625,271.7170715332031,287.3482666015625,293.31207275390625,291.3084411621094,1.0,0.1602595299482345,1.0,0.1500000059604644,0.7740206122398376,1.0,-0.588250994682312,0.0195022523403167,0.5687487125396729,-0.149055540561676,0.0,0.0,0.0583975687623024,25.143861770629883,25.0,727.8741455078125,-3449.79443359375,36.82861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2528076171875,304.4942932128906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.4375,18000.0,0.0,0.0,0.048505462706089,0.0,0.0,0.0,0.0,1.0,0.0039771627634763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0933756008744239,0.1194289475679397,-0.026053350418806,0.0,4.922688094666228e-05,0.0,0.0,4.609109878540039,0.0,0.0,0.0,0.2712171375751495,4.0,0.0,1.0
